time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707400,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,9.778630192158744e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001029736595228,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,7.605601422255859e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,0.0001029736886266,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,0.000488462683279,289.13946533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.74169921875,264.8500061035156,287.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763864466412087e-08,0.0010418914025649,-0.0272465255111455,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.282400131225586,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,9.788153693079948e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,0.0001030739513225,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,7.613008347107098e-05,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,0.0001030739804264,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.0004889384144917,289.1275329589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7436828613281,264.8500061035156,287.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882522438748763e-08,0.0010429059620946,-0.0275571197271347,0.0,0.0,0.0,-0.0102077461779117,60.0,-16.28751564025879,-0.0,-7.415819425204975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,9.788153693079948e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,0.0001030739513225,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,7.613008347107098e-05,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,0.0001030739804264,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.0004889384144917,289.1275329589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7436828613281,264.8500061035156,287.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882522438748763e-08,0.0010429059620946,-0.0275571197271347,0.0,0.0,0.0,-0.0102077461779117,60.0,-16.28751564025879,-0.0,-7.415819425204975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,9.80022450676188e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,0.0001032010623021,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,7.622396515216678e-05,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0001032010914059,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0004895413876511,289.1155700683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7456359863281,264.8500061035156,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032914137842909e-08,0.0010441917693242,-0.0279507674276828,0.0,0.0,0.0,-0.0102823004126548,60.0,-16.29668426513672,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,9.80022450676188e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,0.0001032010623021,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,7.622396515216678e-05,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0001032010914059,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0004895413876511,289.1155700683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7456359863281,264.8500061035156,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032914137842909e-08,0.0010441917693242,-0.0279507674276828,0.0,0.0,0.0,-0.0102823004126548,60.0,-16.29668426513672,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,9.807190508581698e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0001032744112308,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,7.627814920851961e-05,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,0.0001032744403346,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.000489889353048,289.10955810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7466125488281,264.8500061035156,287.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119702492123906e-08,0.0010449338005855,-0.0281779281795024,0.0,0.0,0.0,-0.0103253247216343,60.0,-16.30289649963379,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,9.814857912715524e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,0.0001033551598084,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,7.633778295712546e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0001033551889122,291.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,0.0004902723594568,289.10357666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.74755859375,264.8500061035156,287.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215235851125271e-08,0.0010457506868988,-0.0284279752522707,0.0,0.0,0.0,-0.0103726852685213,60.0,-16.31023597717285,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,9.831990610109642e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,0.0001035355671774,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,7.647103484487161e-05,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0001035355962812,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,0.0004911281866952,289.091552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7494506835937,264.8500061035156,287.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428691770731804e-08,0.0010475758463144,-0.0289866477251052,0.0,0.0,0.0,-0.0104785030707716,60.0,-16.327844619750977,-0.0,-7.482390884661072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,9.831990610109642e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,0.0001035355671774,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,7.647103484487161e-05,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0001035355962812,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,0.0004911281866952,289.091552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7494506835937,264.8500061035156,287.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428691770731804e-08,0.0010475758463144,-0.0289866477251052,0.0,0.0,0.0,-0.0104785030707716,60.0,-16.327844619750977,-0.0,-7.482390884661072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.851080540101977e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0001037365946103,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,7.661951531190425e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,0.0001037366237142,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,0.0004920817445963,289.0795288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7513122558594,264.8500061035156,287.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666540622456978e-08,0.0010496095055714,-0.0296091325581073,0.0,0.0,0.0,-0.010596415027976,60.0,-16.349348068237305,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.851080540101977e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0001037365946103,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,7.661951531190425e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,0.0001037366237142,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,0.0004920817445963,289.0795288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7513122558594,264.8500061035156,287.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666540622456978e-08,0.0010496095055714,-0.0296091325581073,0.0,0.0,0.0,-0.010596415027976,60.0,-16.349348068237305,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36505126953125,0.0,0.0,9.871925431070848e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,0.0001039561102516,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,7.67816454754211e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,0.0001039561320794,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,0.0004931230214424,289.0674743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7531433105469,264.8500061035156,287.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518421186134,1.1926259979588847e-08,0.0010518302442505,-0.0302888192236423,0.0,0.0,0.0,-0.0107251685112714,60.0,-16.37399673461914,-0.0,-7.543297186884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36505126953125,0.0,0.0,9.871925431070848e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,0.0001039561102516,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,7.67816454754211e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,0.0001039561320794,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,0.0004931230214424,289.0674743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7531433105469,264.8500061035156,287.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518421186134,1.1926259979588847e-08,0.0010518302442505,-0.0302888192236423,0.0,0.0,0.0,-0.0107251685112714,60.0,-16.37399673461914,-0.0,-7.543297186884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.89406107692048e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2932434082031,0.0,0.0,0.0001041892028297,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,7.695380918448791e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001041892319335,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0004942287341691,289.05535888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75494384765625,264.8500061035156,287.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202051813403614e-08,0.0010541883530095,-0.0310105197131633,0.0,0.0,0.0,-0.0108618894591927,60.0,-16.400962829589844,-0.0,-7.577162364214018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.89406107692048e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2932434082031,0.0,0.0,0.0001041892028297,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,7.695380918448791e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001041892319335,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0004942287341691,289.05535888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75494384765625,264.8500061035156,287.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202051813403614e-08,0.0010541883530095,-0.0310105197131633,0.0,0.0,0.0,-0.0108618894591927,60.0,-16.400962829589844,-0.0,-7.577162364214018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.90585031104274e-05,290.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874450683594,0.0,0.0,0.0001043133452185,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,7.704550080234185e-05,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0001043133743223,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414001464844,0.0,0.0,0.0004948176210746,289.04931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7558288574219,264.8500061035156,287.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.234893609591836e-08,0.0010554442415013,-0.0313948728144168,0.0,0.0,0.0,-0.0109347058460116,60.0,-16.415475845336914,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,9.918229625327513e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,0.0001044437085511,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,7.714178354945034e-05,290.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,0.0001044437376549,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,0.0004954360192641,289.0432434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7567138671875,264.8500061035156,287.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503179824818744e-08,0.0010567631106823,-0.0317984670400619,0.0,0.0,0.0,-0.0110111702233552,60.0,-16.430824279785156,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,9.94450820144266e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.000104720435047,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,7.734617247479036e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,0.0001047204641508,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.0004967486602254,289.03106689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7584533691406,264.8500061035156,287.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.46404457092285,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,9.94450820144266e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.000104720435047,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,7.734617247479036e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,0.0001047204641508,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.0004967486602254,289.03106689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7584533691406,264.8500061035156,287.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.46404457092285,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,9.971613326342776e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,0.0001050058708642,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,7.755699334666133e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,0.000105005899968,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,0.0004981026286259,289.0188903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7601623535156,264.8500061035156,287.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.011340906843543,60.0,-16.499475479125977,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,9.971613326342776e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,0.0001050058708642,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,7.755699334666133e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,0.000105005899968,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,0.0004981026286259,289.0188903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7601623535156,264.8500061035156,287.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317991585354e-08,0.0010624503483995,-0.0335386916995048,0.0,0.0,0.0,-0.011340906843543,60.0,-16.499475479125977,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,9.9976961791981e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0001052805309882,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,7.775986159685999e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,0.000105280560092,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,0.0004994055489078,289.00665283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7618713378906,264.8500061035156,287.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493294481747853e-08,0.0010652290657162,-0.0343888327479362,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.534854888916016,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,9.9976961791981e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0001052805309882,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,7.775986159685999e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,0.000105280560092,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,0.0004994055489078,289.00665283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7618713378906,264.8500061035156,287.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493294481747853e-08,0.0010652290657162,-0.0343888327479362,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.534854888916016,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,0.0001002014978439,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,0.0001055169777828,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939147949219,0.0,0.0,7.793449185555801e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0001055169996106,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,0.0005005270941182,288.9944152832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7635192871094,264.8500061035156,287.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.3773052032206582e-08,0.0010676212841644,-0.0351206213235855,0.0,0.0,0.0,-0.0116406986489892,60.0,-16.566322326660156,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,0.0001002014978439,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,0.0001055169777828,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939147949219,0.0,0.0,7.793449185555801e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0001055169996106,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,0.0005005270941182,288.9944152832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7635192871094,264.8500061035156,287.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676351375877,1.3773052032206582e-08,0.0010676212841644,-0.0351206213235855,0.0,0.0,0.0,-0.0116406986489892,60.0,-16.566322326660156,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0001002943245111,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,0.0001056147302733,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,7.800669845892116e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.0001056147593772,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.279296875,0.0,0.0,0.0005009908345527,288.9882507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.76434326171875,264.8500061035156,287.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686243185773,1.3888715066912029e-08,0.0010686103487387,-0.0354231521487236,0.0,0.0,0.0,-0.0116980383172631,60.0,-16.57969093322754,-0.0,-7.785921951608543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.0001003680081339,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228698730469,0.0,0.0,0.0001056923210853,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,7.806400390109047e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587280273437,0.0,0.0,0.0001056923501892,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730407714844,0.0,0.0,0.0005013588815927,288.98211669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.76513671875,264.8500061035156,287.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694094235077,1.3980518964729072e-08,0.0010693954536691,-0.0356632731854915,0.0,0.0,0.0,-0.0117435501888394,60.0,-16.59046745300293,-0.0,-7.797365952910695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.0001004544392344,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0001057833360391,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,7.813122647348791e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.0001057833651429,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,0.0005017906078137,288.9698181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7667541503906,264.8500061035156,287.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703306179493,1.4088207933582453e-08,0.0010703165316954,-0.0359449349343776,0.0,0.0,0.0,-0.0117969363927841,60.0,-16.603240966796875,-0.0,-7.810800894958447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.0001004544392344,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0001057833360391,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,7.813122647348791e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.0001057833651429,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,0.0005017906078137,288.9698181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7667541503906,264.8500061035156,287.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703306179493,1.4088207933582453e-08,0.0010703165316954,-0.0359449349343776,0.0,0.0,0.0,-0.0117969363927841,60.0,-16.603240966796875,-0.0,-7.810800894958447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525939941406,0.0,0.0,0.0001004489822662,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,0.0001057775953086,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,7.812698459019884e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0001057776171364,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,0.0005017633666284,288.95751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.768310546875,264.8500061035156,287.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702727595344,1.4081407151422809e-08,0.0010702586732804,-0.0359271466732025,0.0,0.0,0.0,-0.0117935668677091,60.0,-16.60207176208496,-0.0,-7.809951796389214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525939941406,0.0,0.0,0.0001004489822662,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,0.0001057775953086,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,7.812698459019884e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0001057776171364,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,0.0005017633666284,288.95751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.768310546875,264.8500061035156,287.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702727595344,1.4081407151422809e-08,0.0010702586732804,-0.0359271466732025,0.0,0.0,0.0,-0.0117935668677091,60.0,-16.60207176208496,-0.0,-7.809951796389214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.0001003778088488,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.0001057026456692,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434997558594,0.0,0.0,7.807162910467014e-05,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,0.000105702667497,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,0.0005014078342355,288.9452209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7698669433594,264.8500061035156,287.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992722536215751e-08,0.0010695005767047,-0.0356951914727687,0.0,0.0,0.0,-0.0117496037855744,60.0,-16.588043212890625,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.0001003778088488,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.0001057026456692,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434997558594,0.0,0.0,7.807162910467014e-05,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,0.000105702667497,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,0.0005014078342355,288.9452209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7698669433594,264.8500061035156,287.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992722536215751e-08,0.0010695005767047,-0.0356951914727687,0.0,0.0,0.0,-0.0117496037855744,60.0,-16.588043212890625,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,0.000100277531601,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,0.0001055970496963,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309265136719,0.0,0.0,7.79936381150037e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001055970788002,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,0.0005009069573134,288.93292236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7713928222656,264.8500061035156,287.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.3867781589738117e-08,0.0010684322332963,-0.0353683978319168,0.0,0.0,0.0,-0.011687665246427,60.0,-16.56574249267578,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,0.000100277531601,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,0.0001055970496963,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309265136719,0.0,0.0,7.79936381150037e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001055970788002,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,0.0005009069573134,288.93292236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7713928222656,264.8500061035156,287.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.3867781589738117e-08,0.0010684322332963,-0.0353683978319168,0.0,0.0,0.0,-0.011687665246427,60.0,-16.56574249267578,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22125244140625,0.0,0.0,0.0001002184944809,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695861816406,0.0,0.0,0.0001055348766385,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,7.794771227054298e-05,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0001055348984664,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168273925781,0.0,0.0,0.0005006120190955,288.9267883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7721252441406,264.8500061035156,287.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678170947358,1.3794213771234354e-08,0.0010678033577278,-0.0351759679615497,0.0,0.0,0.0,-0.0116511946544051,60.0,-16.55284309387207,-0.0,-7.774150390105208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,0.0001001544878818,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636657714844,0.0,0.0,0.0001054674794431,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.789793744450435e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,0.000105467501271,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,0.0005002923426218,288.920654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7728576660156,264.8500061035156,287.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671352501958,1.3714468671821578e-08,0.0010671215131878,-0.0349673815071582,0.0,0.0,0.0,-0.0116116618737578,60.0,-16.53899383544922,-0.0,-7.764224108086638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,0.0001000141346594,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001053196829161,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,7.778877625241876e-05,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,0.000105319704744,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0004995912313461,288.9084167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7743225097656,264.8500061035156,287.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589893696302e-08,0.001065626158379,-0.0345099344849586,0.0,0.0,0.0,-0.0115249678492546,60.0,-16.50894546508789,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,0.0001000141346594,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001053196829161,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,7.778877625241876e-05,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,0.000105319704744,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0004995912313461,288.9084167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7743225097656,264.8500061035156,287.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589893696302e-08,0.001065626158379,-0.0345099344849586,0.0,0.0,0.0,-0.0115249678492546,60.0,-16.50894546508789,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
