time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709740,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.986165241571145e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400451660156,0.0,0.0,0.0001051591098075,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,7.767017814330757e-05,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0001051591316354,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18572998046875,0.0,0.0,0.0004988295258954,288.89617919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7757263183594,264.8500061035156,287.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349598759759829e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.476301193237305,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.986165241571145e-05,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400451660156,0.0,0.0,0.0001051591098075,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,7.767017814330757e-05,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0001051591316354,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18572998046875,0.0,0.0,0.0004988295258954,288.89617919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7757263183594,264.8500061035156,287.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349598759759829e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.476301193237305,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,9.970336395781489e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,0.0001049924248945,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,7.754706166451797e-05,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,0.0001049924467224,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17333984375,0.0,0.0,0.0004980388912372,288.8839416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7771301269531,264.8500061035156,287.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.442285537719727,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,9.970336395781489e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,0.0001049924248945,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,7.754706166451797e-05,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,0.0001049924467224,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17333984375,0.0,0.0,0.0004980388912372,288.8839416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7771301269531,264.8500061035156,287.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.442285537719727,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16510009765625,0.0,0.0,9.954387496691196e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001048244739649,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,7.742301386315376e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14825439453125,0.0,0.0,0.0001048244957928,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,0.0004972422029823,288.8717346191406,294.1499938964844,264.8500061035156,263.4564819335937,264.77850341796875,264.8500061035156,287.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953652372971192e-08,0.0010606161085888,-0.0329770855605602,0.0,0.0,0.0,-0.01123449485749,60.0,-16.407596588134766,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16510009765625,0.0,0.0,9.954387496691196e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001048244739649,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683044433594,0.0,0.0,7.742301386315376e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14825439453125,0.0,0.0,0.0001048244957928,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,0.0004972422029823,288.8717346191406,294.1499938964844,264.8500061035156,263.4564819335937,264.77850341796875,264.8500061035156,287.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953652372971192e-08,0.0010606161085888,-0.0329770855605602,0.0,0.0,0.0,-0.01123449485749,60.0,-16.407596588134766,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,9.946481441147624e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105651855469,0.0,0.0,0.0001047412224579,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,7.736152474535629e-05,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,0.0001047412442858,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,0.000496847264003,288.8656616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7791748046875,264.8500061035156,287.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855146280799092e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,-0.0111856609582901,60.0,-16.390243530273438,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526794433594,0.0,0.0,9.938738367054611e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,0.0001046596808009,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.0,0.0,7.73013016441837e-05,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0001046597026288,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,0.0004964604740962,288.85955810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.77984619140625,264.8500061035156,287.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758667011780744e-08,0.0010589489247649,-0.0324669405817985,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.373043060302734,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402893066406,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,0.0001045015087584,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.718447159277275e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,0.000495710177347,288.847412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7811584472656,264.8500061035156,287.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.339214324951172,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402893066406,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,0.0001045015087584,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.718447159277275e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,0.0001045015305862,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1362609863281,0.0,0.0,0.000495710177347,288.847412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7811584472656,264.8500061035156,287.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.339214324951172,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,0.0001043532683979,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,7.707498298259452e-05,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001043532902258,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239318847656,0.0,0.0,0.0004950069705955,288.83526611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7824401855469,264.8500061035156,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.306791305541992,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,9.909640357363968e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,0.0001043532683979,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,7.707498298259452e-05,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001043532902258,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239318847656,0.0,0.0,0.0004950069705955,288.83526611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7824401855469,264.8500061035156,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.306791305541992,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,0.0001042139483615,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,7.697207911405712e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,0.0001042139629134,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0004943460808135,288.8231201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.78369140625,264.8500061035156,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.275619506835938,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,9.896409756038338e-05,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,0.0001042139483615,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,7.697207911405712e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,0.0001042139629134,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0004943460808135,288.8231201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.78369140625,264.8500061035156,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.275619506835938,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577087402344,0.0,0.0,0.0001040849383571,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,7.687679317314178e-05,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,0.0004937341436743,288.81103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.246227264404297,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,9.884159226203336e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577087402344,0.0,0.0,0.0001040849383571,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,7.687679317314178e-05,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0001040849601849,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,0.0004937341436743,288.81103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.246227264404297,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,9.878265700535847e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001040228817146,290.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,7.683095464017242e-05,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0001040228962665,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932312011719,0.0,0.0,0.0004934397293254,288.8049621582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7855224609375,264.8500061035156,287.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.231971740722656,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,9.872562804957852e-05,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,0.0001039628259604,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938720703125,0.0,0.0,7.678660040255636e-05,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,0.0001039628477883,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08709716796875,0.0,0.0,0.0004931548610329,288.7989196777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7861328125,264.8500061035156,287.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.218042373657227,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,9.861569560598582e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,0.0001038470581988,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,7.670109334867448e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0001038470727507,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,0.0004926057299599,288.7868347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7873229980469,264.8500061035156,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509689211845,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.190946578979492,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,9.861569560598582e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,0.0001038470581988,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,7.670109334867448e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0001038470727507,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,0.0004926057299599,288.7868347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7873229980469,264.8500061035156,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509689211845,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.190946578979492,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,9.851212234934792e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001037379915942,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,7.662054122192785e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001037380061461,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0004920883802697,288.7747802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7884826660156,264.8500061035156,287.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.16487693786621,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663757324219,0.0,0.0,9.851212234934792e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001037379915942,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,7.662054122192785e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001037380061461,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0004920883802697,288.7747802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7884826660156,264.8500061035156,287.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668113586438268e-08,0.001049623824656,-0.0296132490038871,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.16487693786621,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.0001036358444252,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,7.654509681742638e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0001036358662531,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,0.0004916038597002,288.7627258300781,294.1499938964844,264.8500061035156,263.4564819335937,264.78961181640625,264.8500061035156,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.139955520629883,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.0001036358444252,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05694580078125,0.0,0.0,7.654509681742638e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0001036358662531,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,0.0004916038597002,288.7627258300781,294.1499938964844,264.8500061035156,263.4564819335937,264.78961181640625,264.8500061035156,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.139955520629883,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,9.832579962676392e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0001035417881212,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,7.647562597412616e-05,290.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,0.000103541809949,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0004911576397716,288.75067138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79071044921875,264.8500061035156,287.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435967728345986e-08,0.0010476388270035,-0.0290056895464658,0.0,0.0,0.0,-0.010482114739716,60.0,-16.116201400756836,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,9.832579962676392e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0001035417881212,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,7.647562597412616e-05,290.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,0.000103541809949,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0004911576397716,288.75067138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79071044921875,264.8500061035156,287.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435967728345986e-08,0.0010476388270035,-0.0290056895464658,0.0,0.0,0.0,-0.010482114739716,60.0,-16.116201400756836,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,9.828351176111028e-05,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0001034972519846,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,7.644273136975244e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,0.0001034972738125,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.0004909464041702,288.7446594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.791259765625,264.8500061035156,287.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383275655418856e-08,0.001047188299708,-0.0288677830249071,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.104772567749023,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296325683594,0.0,0.0,9.82436104095541e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,0.0001034552333294,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,7.641169213457033e-05,290.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,0.0001034552551573,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0004907471011392,288.7386474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.79180908203125,264.8500061035156,287.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.09370231628418,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01739501953125,0.0,0.0,9.816916281124576e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,0.0001033768348861,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,7.635379006387666e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00299072265625,0.0,0.0,0.000103376856714,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,0.0004903752123937,288.72662353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7928771972656,264.8500061035156,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.072425842285156,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01739501953125,0.0,0.0,9.816916281124576e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,0.0001033768348861,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,7.635379006387666e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00299072265625,0.0,0.0,0.000103376856714,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,0.0004903752123937,288.72662353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7928771972656,264.8500061035156,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.072425842285156,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0001033065200317,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00787353515625,0.0,0.0,7.630185427842662e-05,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0001033065418596,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,0.0004900416824966,288.7146301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7939453125,264.8500061035156,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771177589893,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.052427291870117,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0001033065200317,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00787353515625,0.0,0.0,7.630185427842662e-05,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0001033065418596,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,0.0004900416824966,288.7146301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7939453125,264.8500061035156,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771177589893,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.052427291870117,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,7.625557918800041e-05,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.0001032438813126,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,0.0004897444159723,288.7026062011719,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083461259886462e-08,0.0010446246014907,-0.0280830711126327,0.0,0.0,0.0,-0.0103073623031377,60.0,-16.033632278442383,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,7.625557918800041e-05,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.0001032438813126,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,0.0004897444159723,288.7026062011719,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083461259886462e-08,0.0010446246014907,-0.0280830711126327,0.0,0.0,0.0,-0.0103073623031377,60.0,-16.033632278442383,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808044433594,0.0,0.0,9.79908581939526e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,0.0001031890787999,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,7.621511031175032e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669494628906,0.0,0.0,0.0001031890933518,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.000489484576974,288.69061279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7959899902344,264.8500061035156,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018639334281488e-08,0.0010440702317282,-0.0279134046286344,0.0,0.0,0.0,-0.0102752270177006,60.0,-16.016117095947266,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808044433594,0.0,0.0,9.79908581939526e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,0.0001031890787999,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,7.621511031175032e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669494628906,0.0,0.0,0.0001031890933518,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.000489484576974,288.69061279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7959899902344,264.8500061035156,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018639334281488e-08,0.0010440702317282,-0.0279134046286344,0.0,0.0,0.0,-0.0102752270177006,60.0,-16.016117095947266,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747009277344,0.0,0.0,9.796704398468135e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,0.000103163998574,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,7.619658572366461e-05,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0001031640131259,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,0.0004893656005151,288.68463134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7964782714844,264.8500061035156,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988965293279309e-08,0.0010438165627419,-0.0278357323259115,0.0,0.0,0.0,-0.010260515846312,60.0,-16.007732391357422,-0.0,-7.428769777106936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,9.79456672212109e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291687011719,0.0,0.0,0.0001031414867611,290.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,7.61799601605162e-05,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.0,0.000103141501313,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652404785156,0.0,0.0,0.0004892587894573,288.6786193847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7969665527344,264.8500061035156,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962330598829341e-08,0.0010435888543725,-0.0277660172432661,0.0,0.0,0.0,-0.0102473124861717,60.0,-15.999765396118164,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.7906835435424e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001031005958793,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,7.614975766045973e-05,290.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,0.0001031006104312,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.953125,0.0,0.0,0.0004890648415312,288.6666564941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7979431152344,264.8500061035156,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.984490394592283,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
