time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712080,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.7906835435424e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001031005958793,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,7.614975766045973e-05,290.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,0.0001031006104312,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.953125,0.0,0.0,0.0004890648415312,288.6666564941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7979431152344,264.8500061035156,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.984490394592283,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443054199219,0.0,0.0,9.787403541849926e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,0.0001030660569085,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468078613281,0.0,0.0,7.61242481530644e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93096923828125,0.0,0.0,0.0001030660714604,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410095214844,0.0,0.0,0.0004889009869657,288.6546630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.79888916015625,264.8500061035156,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.970236778259276,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443054199219,0.0,0.0,9.787403541849926e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,0.0001030660569085,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468078613281,0.0,0.0,7.61242481530644e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93096923828125,0.0,0.0,0.0001030660714604,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410095214844,0.0,0.0,0.0004889009869657,288.6546630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.79888916015625,264.8500061035156,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.970236778259276,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93212890625,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0001030372732202,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,7.610298780491576e-05,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,0.0004887644900009,288.6427001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7998352050781,264.8500061035156,287.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.956899642944336,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93212890625,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0001030372732202,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,7.610298780491576e-05,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0001030372877721,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,0.0004887644900009,288.6427001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7998352050781,264.8500061035156,287.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.956899642944336,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.782497363630682e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0001030143903335,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.608608575537801e-05,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,0.0001030144048854,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0004886559327133,288.6307373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8007507324219,264.8500061035156,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.944555282592772,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.782497363630682e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.0001030143903335,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.608608575537801e-05,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,0.0001030144048854,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167785644531,0.0,0.0,0.0004886559327133,288.6307373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8007507324219,264.8500061035156,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.944555282592772,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,9.781575499800964e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766784667969,0.0,0.0,0.000103004691482,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,7.607891893712804e-05,290.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0001030047060339,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.0004886098904535,288.624755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.8012084960937,264.8500061035156,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800466299087933e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.938682556152344,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078369140625,0.0,0.0,9.780780965229496e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,0.0001029963241307,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102478027344,0.0,0.0,7.60727416491136e-05,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,0.0001029963386827,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0004885701928287,288.6187744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.8016662597656,264.8500061035156,287.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.933019638061523,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,9.779535321285948e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.0001029831983032,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,7.60630500735715e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001029832128551,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0004885079688392,288.6068115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.80255126953125,264.8500061035156,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.922247886657717,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,9.779535321285948e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.0001029831983032,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,7.60630500735715e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001029832128551,291.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0004885079688392,288.6068115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.80255126953125,264.8500061035156,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.922247886657717,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.883544921875,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.050000000745058,0.0001029739505611,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.050000000745058,7.605621794937178e-05,290.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710632324219,0.0,0.050000000745058,0.000102973965113,291.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.050000000745058,0.0004884640802629,288.5948486328125,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.1866455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.912155151367188,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.883544921875,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.050000000745058,0.0001029739505611,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.050000000745058,7.605621794937178e-05,290.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710632324219,0.0,0.050000000745058,0.000102973965113,291.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.050000000745058,0.0004884640802629,288.5948486328125,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.1866455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.912155151367188,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7226257324219,0.641224205493927,0.050000000745058,0.0408188290894031,290.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7151794433594,0.641224205493927,0.050000000745058,0.0429841913282871,290.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.641224205493927,0.050000000745058,0.0317479781806468,290.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200622558594,0.641224205493927,0.050000000745058,0.0429841913282871,291.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220153808594,0.641224205493927,0.050000000745058,0.2038985043764114,287.5170593261719,291.1499938964844,264.8503112792969,263.4566955566406,283.9064636230469,286.6734619140625,287.0472717285156,1.0,0.1097031161189079,0.1501345038414001,0.1501345038414001,1.0,1.0,-0.4348855018615722,0.009413756430149,0.4254717230796814,-0.0663916021585464,0.0,0.0,0.0,10.20444107055664,60.0,-197.08970642089844,-0.0,12.271098136901855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.6376990079879761,0.050000000745058,0.0452134311199188,290.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02020263671875,0.6376990079879761,0.050000000745058,0.0476119183003902,290.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.6376990079879761,0.050000000745058,0.0351660028100013,290.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.6376990079879761,0.050000000745058,0.0476119183003902,291.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02056884765625,0.6376990079879761,0.050000000745058,0.225850448012352,286.9752197265625,291.1499938964844,264.8511962890625,263.4573059082031,286.6797180175781,291.0415954589844,286.8996276855469,1.0,0.1210760325193405,0.3002690076828003,0.3002690076828003,1.0,1.0,-0.4817574024200439,0.0447190813720226,0.4370383322238922,-0.0367236137390136,0.0,0.0,0.0,12.531923294067385,60.0,-118.69064331054688,-0.0,16.669021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.0456580966711044,290.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.048080176115036,290.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.0355118550360202,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.048080176115036,291.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.2280716598033905,286.7909851074219,291.1499938964844,264.85467529296875,263.4596862792969,282.9635925292969,291.1620483398437,286.6386108398437,1.0,0.1405556052923202,0.6005380153656006,0.6005380153656006,1.0,1.0,-0.4864992499351501,0.1621217131614685,0.3243775069713592,0.0797676816582679,0.0,0.0,0.0,20.07522773742676,60.0,-764.4998168945312,-0.0,23.164995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.0456580966711044,290.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.048080176115036,290.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.0355118550360202,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.048080176115036,291.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.5749826431274414,0.050000000745058,0.2280716598033905,286.7909851074219,291.1499938964844,264.85467529296875,263.4596862792969,282.9635925292969,291.1620483398437,286.6386108398437,1.0,0.1405556052923202,0.6005380153656006,0.6005380153656006,1.0,1.0,-0.4864992499351501,0.1621217131614685,0.3243775069713592,0.0797676816582679,0.0,0.0,0.0,20.07522773742676,60.0,-764.4998168945312,-0.0,23.164995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.552485466003418,0.050000000745058,0.0457951687276363,290.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.552485466003418,0.050000000745058,0.0482245199382305,290.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.552485466003418,0.050000000745058,0.0356184653937816,290.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.552485466003418,0.050000000745058,0.0482245199382305,291.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.552485466003418,0.050000000745058,0.2287563532590866,286.3494567871094,291.1499938964844,264.85723876953125,263.4614562988281,281.3773193359375,291.1543273925781,286.0399169921875,1.0,0.1489485055208206,0.7506725192070007,0.7506725192070007,1.0,1.0,-0.4879597723484039,0.1850481778383255,0.3029116094112396,0.1024260744452476,0.0,0.0,0.0,23.7429141998291,60.0,-1332.0787353515625,-0.0,26.31099319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47088623046875,297.1499938964844,293.1499938964844,0.0010776829440146,-98.7823715209961,287.1268310546875,0.5351331233978271,0.050000000745058,0.0459260381758213,290.4682312011719,297.1499938964844,293.1499938964844,0.000887697096914,-85.68434143066406,286.8141784667969,0.5351331233978271,0.050000000745058,0.0483623296022415,290.2724914550781,297.1499938964844,293.1499938964844,0.0009390856721438,-66.94978332519531,286.8706970214844,0.5351331233978271,0.050000000745058,0.0357202515006065,290.26348876953125,297.1499938964844,293.1499938964844,0.001151351374574,-111.13338470458984,287.2171630859375,0.5351331233978271,0.050000000745058,0.0483623296022415,291.1459045410156,297.1499938964844,293.1499938964844,0.0007518513593822,-344.25,286.6867370605469,0.5351331233978271,0.050000000745058,0.2294100672006607,285.7246398925781,291.1499938964844,264.8603210449219,263.4635925292969,281.0332946777344,291.1473693847656,285.4225158691406,1.0,0.15650674700737,0.8002672791481018,0.8002672791481018,1.0,1.0,-0.4893542826175689,0.1889318227767944,0.3004224598407745,0.1060873046517372,0.0,0.0,0.0,27.244792938232425,60.0,-1488.75,-0.0,29.337623596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713220,290.4737854003906,297.1499938964844,293.1499938964844,0.002494057174772,-235.4342193603516,288.59014892578125,0.5115103721618652,0.050000000745058,0.0461646504700183,290.4717712402344,297.1499938964844,293.1499938964844,0.0023140367120504,-230.063705444336,288.283447265625,0.5115103721618652,0.050000000745058,0.0486136004328727,290.277587890625,297.1499938964844,293.1499938964844,0.0024557914584875,-180.31317138671875,288.4992980957031,0.5115103721618652,0.050000000745058,0.0359058380126953,290.2643737792969,297.1499938964844,293.1499938964844,0.0026771889533847,-266.0594787597656,288.8689880371094,0.5115103721618652,0.050000000745058,0.0486136004328727,291.143310546875,297.1499938964844,293.1499938964844,0.0018541681347414,-874.5652465820312,287.5924072265625,0.5115103721618652,0.050000000745058,0.2306019961833953,284.7013854980469,291.1499938964844,264.8680114746094,263.4688720703125,280.8431701660156,291.1430969238281,284.486328125,1.0,0.1693343669176101,0.8994568586349487,0.8994568586349487,1.0,1.0,-0.4918969273567199,0.1931093335151672,0.2987875938415527,0.1098357141017913,0.0,0.0,0.0,33.62912368774414,60.0,-1331.06298828125,-0.0,34.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713280,290.4737854003906,297.1499938964844,293.1499938964844,0.002494057174772,-235.4342193603516,288.59014892578125,0.5115103721618652,0.050000000745058,0.0461646504700183,290.4717712402344,297.1499938964844,293.1499938964844,0.0023140367120504,-230.063705444336,288.283447265625,0.5115103721618652,0.050000000745058,0.0486136004328727,290.277587890625,297.1499938964844,293.1499938964844,0.0024557914584875,-180.31317138671875,288.4992980957031,0.5115103721618652,0.050000000745058,0.0359058380126953,290.2643737792969,297.1499938964844,293.1499938964844,0.0026771889533847,-266.0594787597656,288.8689880371094,0.5115103721618652,0.050000000745058,0.0486136004328727,291.143310546875,297.1499938964844,293.1499938964844,0.0018541681347414,-874.5652465820312,287.5924072265625,0.5115103721618652,0.050000000745058,0.2306019961833953,284.7013854980469,291.1499938964844,264.8680114746094,263.4688720703125,280.8431701660156,291.1430969238281,284.486328125,1.0,0.1693343669176101,0.8994568586349487,0.8994568586349487,1.0,1.0,-0.4918969273567199,0.1931093335151672,0.2987875938415527,0.1098357141017913,0.0,0.0,0.0,33.62912368774414,60.0,-1331.06298828125,-0.0,34.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713340,290.48931884765625,297.1499938964844,293.1499938964844,0.0037297746166586,-358.31451416015625,289.99615478515625,0.4969698190689087,0.050000000745058,0.0463684387505054,290.48272705078125,297.1499938964844,293.1499938964844,0.0035630499478429,-360.954833984375,289.71368408203125,0.4969698190689087,0.050000000745058,0.0488281995058059,290.29254150390625,297.1499938964844,293.1499938964844,0.0037870125379413,-282.8149108886719,290.0654296875,0.4969698190689087,0.050000000745058,0.0360643416643142,290.27655029296875,297.1499938964844,293.1499938964844,0.0040284688584506,-406.2657775878906,290.45758056640625,0.4969698190689087,0.050000000745058,0.0488281995058059,291.1504211425781,297.1499938964844,293.1499938964844,0.0027979800943285,-1349.360107421875,288.49957275390625,0.4969698190689087,0.050000000745058,0.2316199541091919,283.90509033203125,291.1499938964844,264.8775939941406,263.4754638671875,280.7645568847656,291.1490783691406,283.72515869140625,1.0,0.1794998943805694,0.9986463785171508,0.9986463785171508,1.0,1.0,-0.4940684735774994,0.1954417079687118,0.2986267805099487,0.111762948334217,0.0,0.0,0.0,39.08108139038086,60.0,-1102.735107421875,-0.0,39.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713400,290.48931884765625,297.1499938964844,293.1499938964844,0.0037297746166586,-358.31451416015625,289.99615478515625,0.4969698190689087,0.050000000745058,0.0463684387505054,290.48272705078125,297.1499938964844,293.1499938964844,0.0035630499478429,-360.954833984375,289.71368408203125,0.4969698190689087,0.050000000745058,0.0488281995058059,290.29254150390625,297.1499938964844,293.1499938964844,0.0037870125379413,-282.8149108886719,290.0654296875,0.4969698190689087,0.050000000745058,0.0360643416643142,290.27655029296875,297.1499938964844,293.1499938964844,0.0040284688584506,-406.2657775878906,290.45758056640625,0.4969698190689087,0.050000000745058,0.0488281995058059,291.1504211425781,297.1499938964844,293.1499938964844,0.0027979800943285,-1349.360107421875,288.49957275390625,0.4969698190689087,0.050000000745058,0.2316199541091919,283.90509033203125,291.1499938964844,264.8775939941406,263.4754638671875,280.7645568847656,291.1490783691406,283.72515869140625,1.0,0.1794998943805694,0.9986463785171508,0.9986463785171508,1.0,1.0,-0.4940684735774994,0.1954417079687118,0.2986267805099487,0.111762948334217,0.0,0.0,0.0,39.08108139038086,60.0,-1102.735107421875,-0.0,39.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713460,290.50213623046875,297.1499938964844,293.1499938964844,0.0044173984788358,-425.64056396484375,290.7873229980469,0.4908355176448822,0.050000000745058,0.0464709773659706,290.4915466308594,297.1499938964844,293.1499938964844,0.0042580082081258,-433.0829772949219,290.5251770019531,0.4908355176448822,0.050000000745058,0.0489361770451068,290.3045349121094,297.1499938964844,293.1499938964844,0.0045339465141296,-339.1381225585937,290.947509765625,0.4908355176448822,0.050000000745058,0.0361440926790237,290.2873229980469,297.1499938964844,293.1499938964844,0.0047959107905626,-483.3656005859375,291.35302734375,0.4908355176448822,0.050000000745058,0.0489361770451068,291.1578369140625,297.1499938964844,293.1499938964844,0.0033038507681339,-1608.6832275390625,289.0170288085937,0.4908355176448822,0.050000000745058,0.232132151722908,283.5005798339844,291.1499938964844,264.884033203125,263.4798583984375,280.7620849609375,291.1559753417969,283.33953857421875,1.0,0.184385061264038,0.9985212087631226,0.9985212087631226,1.0,1.0,-0.4951611459255218,0.195928007364273,0.2992331385612488,0.1120252981781959,0.0,0.0,0.0,41.82400131225586,60.0,-971.4785766601562,-0.0,42.12324905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713520,290.5125732421875,297.1499938964844,293.1499938964844,0.0049061342142522,-471.9936218261719,291.3466491699219,0.4871200919151306,0.050000000745058,0.0465371683239936,290.49871826171875,297.1499938964844,293.1499938964844,0.0047522946260869,-482.9281005859375,291.1015625,0.4871200919151306,0.050000000745058,0.0490058809518814,290.3143310546875,297.1499938964844,293.1499938964844,0.0050692893564701,-377.98443603515625,291.5707702636719,0.4871200919151306,0.050000000745058,0.0361955761909484,290.2963562011719,297.1499938964844,293.1499938964844,0.0053504598326981,-536.5667114257812,291.9858703613281,0.4871200919151306,0.050000000745058,0.0490058809518814,291.1642761230469,297.1499938964844,293.1499938964844,0.0036515048705041,-1786.837646484375,289.3870544433594,0.4871200919151306,0.050000000745058,0.2324627935886383,283.23858642578125,291.1499938964844,264.88897705078125,263.4832763671875,280.7667541503906,291.1621398925781,283.09130859375,1.0,0.187465414404869,0.9984318017959596,0.9984318017959596,1.0,1.0,-0.4958665072917938,0.1962254494428634,0.2996410429477691,0.1121672093868255,0.0,0.0,0.0,43.59456634521485,48.0,-881.1509399414062,-0.0,43.69618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713580,290.541015625,297.1499938964844,293.1499938964844,0.0060965684242546,-577.134521484375,292.6814270019531,0.4848122596740722,0.050000000745058,0.0465793795883655,290.5182800292969,297.1499938964844,293.1499938964844,0.0059604384005069,-596.6542358398438,292.48541259765625,0.4848122596740722,0.050000000745058,0.0490503311157226,290.34112548828125,297.1499938964844,293.1499938964844,0.0063943900167942,-466.3338928222656,293.0560302734375,0.4848122596740722,0.050000000745058,0.0362284071743488,290.3214416503906,297.1499938964844,293.1499938964844,0.0067392303608357,-657.6321411132812,293.49493408203125,0.4848122596740722,0.050000000745058,0.0490503311157226,291.1829833984375,297.1499938964844,293.1499938964844,0.0044521372765302,-2190.06005859375,290.28594970703125,0.4848122596740722,0.050000000745058,0.2326736599206924,282.69854736328125,291.1499938964844,264.9019470214844,263.4921875,280.78057861328125,291.18023681640625,282.5807189941406,1.0,0.1889138519763946,0.998217225074768,0.998217225074768,1.0,1.0,-0.4963166117668152,0.1964464336633682,0.2998701632022857,0.1121860221028328,0.0,0.0,0.0,44.722599029541016,36.0,-687.93603515625,-0.0,44.700626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713640,290.541015625,297.1499938964844,293.1499938964844,0.0060965684242546,-577.134521484375,292.6814270019531,0.4848122596740722,0.050000000745058,0.0465793795883655,290.5182800292969,297.1499938964844,293.1499938964844,0.0059604384005069,-596.6542358398438,292.48541259765625,0.4848122596740722,0.050000000745058,0.0490503311157226,290.34112548828125,297.1499938964844,293.1499938964844,0.0063943900167942,-466.3338928222656,293.0560302734375,0.4848122596740722,0.050000000745058,0.0362284071743488,290.3214416503906,297.1499938964844,293.1499938964844,0.0067392303608357,-657.6321411132812,293.49493408203125,0.4848122596740722,0.050000000745058,0.0490503311157226,291.1829833984375,297.1499938964844,293.1499938964844,0.0044521372765302,-2190.06005859375,290.28594970703125,0.4848122596740722,0.050000000745058,0.2326736599206924,282.69854736328125,291.1499938964844,264.9019470214844,263.4921875,280.78057861328125,291.18023681640625,282.5807189941406,1.0,0.1889138519763946,0.998217225074768,0.998217225074768,1.0,1.0,-0.4963166117668152,0.1964464336633682,0.2998701632022857,0.1121860221028328,0.0,0.0,0.0,44.722599029541016,36.0,-687.93603515625,-0.0,44.700626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713700,290.55670166015625,297.1499938964844,293.1499938964844,0.0067177126184105,-626.8396606445312,293.34735107421875,0.4860304594039917,0.050000000745058,0.0465570166707038,290.5290832519531,297.1499938964844,293.1499938964844,0.0065944590605795,-650.7615356445312,293.1801452636719,0.4860304594039917,0.050000000745058,0.0490267798304557,290.35601806640625,297.1499938964844,293.1499938964844,0.0070999413728713,-508.2127990722656,293.7959289550781,0.4860304594039917,0.050000000745058,0.0362110137939453,290.3353576660156,297.1499938964844,293.1499938964844,0.0074884290806949,-715.0863647460938,294.24755859375,0.4860304594039917,0.050000000745058,0.0490267798304557,291.1937255859375,297.1499938964844,293.1499938964844,0.0048430124297738,-2380.240478515625,290.74237060546875,0.4860304594039917,0.050000000745058,0.2325619459152221,282.4710998535156,291.1499938964844,264.9090270996094,263.4970397949219,280.7885131835937,291.1907653808594,282.3662414550781,1.0,0.1877222508192062,0.9981099367141724,0.9981099367141724,1.0,1.0,-0.4960784018039703,0.1963747143745422,0.2997036874294281,0.11207215487957,0.0,0.0,0.0,44.12342834472656,36.0,-604.45166015625,-0.0,44.166969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713760,290.5731811523437,297.1499938964844,293.1499938964844,0.0073652481660246,-674.695556640625,294.0130615234375,0.4885527491569519,0.050000000745058,0.0465113446116447,290.5404968261719,297.1499938964844,293.1499938964844,0.0072589884512126,-703.0809326171875,293.8773193359375,0.4885527491569519,0.050000000745058,0.0489786863327026,290.3717346191406,297.1499938964844,293.1499938964844,0.0078471805900335,-548.5986328125,294.5347595214844,0.4885527491569519,0.050000000745058,0.0361754931509494,290.3499755859375,297.1499938964844,293.1499938964844,0.0082897022366523,-770.5640869140625,294.9999694824219,0.4885527491569519,0.050000000745058,0.0489786863327026,291.2052917480469,297.1499938964844,293.1499938964844,0.0052310498431324,-2563.025634765625,291.2035522460937,0.4885527491569519,0.050000000745058,0.2323338091373443,282.2690734863281,291.1499938964844,264.9164733886719,263.5021667480469,280.7969665527344,291.2020874023437,282.1761169433594,1.0,0.1854442507028579,0.998336136341095,0.998336136341095,1.0,1.0,-0.4955918192863464,0.1962083578109741,0.2993834614753723,0.1118951514363288,0.0,0.0,0.0,42.90056610107422,25.0,-529.3452758789062,-0.0,43.07930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713820,290.6081237792969,297.1499938964844,293.1499938964844,0.0087752733379602,-765.46484375,295.34326171875,0.496823251247406,0.050000000745058,0.0463707745075225,290.5647277832031,297.1499938964844,293.1499938964844,0.0087214531376957,-802.9700317382812,295.2784118652344,0.496823251247406,0.050000000745058,0.0488306581974029,290.40545654296875,297.1499938964844,293.1499938964844,0.0095188803970813,-625.3380126953125,296.0082397460937,0.496823251247406,0.050000000745058,0.0360661596059799,290.3808898925781,297.1499938964844,293.1499938964844,0.0101132160052657,-876.275634765625,296.5045471191406,0.496823251247406,0.050000000745058,0.0488306581974029,291.2303466796875,297.1499938964844,293.1499938964844,0.0060114306397736,-2908.982177734375,292.13836669921875,0.496823251247406,0.050000000745058,0.2316316217184066,281.9329833984375,291.1499938964844,264.9323425292969,263.5130615234375,280.815185546875,291.226806640625,281.86065673828125,1.0,0.1784838140010833,0.998788595199585,0.998788595199585,1.0,1.0,-0.4940940141677856,0.1956711113452911,0.2984229028224945,0.1113992854952812,0.0,0.0,0.0,39.13753890991211,25.0,-402.2085266113281,-0.0,39.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713880,290.6081237792969,297.1499938964844,293.1499938964844,0.0087752733379602,-765.46484375,295.34326171875,0.496823251247406,0.050000000745058,0.0463707745075225,290.5647277832031,297.1499938964844,293.1499938964844,0.0087214531376957,-802.9700317382812,295.2784118652344,0.496823251247406,0.050000000745058,0.0488306581974029,290.40545654296875,297.1499938964844,293.1499938964844,0.0095188803970813,-625.3380126953125,296.0082397460937,0.496823251247406,0.050000000745058,0.0360661596059799,290.3808898925781,297.1499938964844,293.1499938964844,0.0101132160052657,-876.275634765625,296.5045471191406,0.496823251247406,0.050000000745058,0.0488306581974029,291.2303466796875,297.1499938964844,293.1499938964844,0.0060114306397736,-2908.982177734375,292.13836669921875,0.496823251247406,0.050000000745058,0.2316316217184066,281.9329833984375,291.1499938964844,264.9323425292969,263.5130615234375,280.815185546875,291.226806640625,281.86065673828125,1.0,0.1784838140010833,0.998788595199585,0.998788595199585,1.0,1.0,-0.4940940141677856,0.1956711113452911,0.2984229028224945,0.1113992854952812,0.0,0.0,0.0,39.13753890991211,25.0,-402.2085266113281,-0.0,39.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713940,290.64532470703125,297.1499938964844,293.1499938964844,0.0104307644069194,-851.7279663085938,296.6680603027344,0.5043275952339172,0.050000000745058,0.0462585352361202,290.5906677246094,297.1499938964844,293.1499938964844,0.0104694673791527,-898.6920776367188,296.68438720703125,0.5043275952339172,0.050000000745058,0.0487124621868133,290.4423522949219,297.1499938964844,293.1499938964844,0.0115612698718905,-698.2996215820312,297.4703369140625,0.5043275952339172,0.050000000745058,0.0359788611531257,290.41339111328125,297.1499938964844,293.1499938964844,0.0124046243727207,-977.40771484375,298.0063171386719,0.5043275952339172,0.050000000745058,0.0487124621868133,291.2575378417969,297.1499938964844,293.1499938964844,0.0068281046114861,-3237.020263671875,293.08477783203125,0.5043275952339172,0.050000000745058,0.2310709506273269,281.6736755371094,291.1499938964844,264.949462890625,263.5248107910156,280.83477783203125,291.25372314453125,281.6181335449219,1.0,0.1731006503105163,0.9992409944534302,0.9992409944534302,1.0,1.0,-0.4928978383541107,0.1952627897262573,0.2976350486278534,0.1109617799520492,0.0,0.0,0.0,36.132205963134766,25.0,-302.141845703125,-0.0,37.096561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
714000,290.64532470703125,297.1499938964844,293.1499938964844,0.0104307644069194,-851.7279663085938,296.6680603027344,0.5043275952339172,0.050000000745058,0.0462585352361202,290.5906677246094,297.1499938964844,293.1499938964844,0.0104694673791527,-898.6920776367188,296.68438720703125,0.5043275952339172,0.050000000745058,0.0487124621868133,290.4423522949219,297.1499938964844,293.1499938964844,0.0115612698718905,-698.2996215820312,297.4703369140625,0.5043275952339172,0.050000000745058,0.0359788611531257,290.41339111328125,297.1499938964844,293.1499938964844,0.0124046243727207,-977.40771484375,298.0063171386719,0.5043275952339172,0.050000000745058,0.0487124621868133,291.2575378417969,297.1499938964844,293.1499938964844,0.0068281046114861,-3237.020263671875,293.08477783203125,0.5043275952339172,0.050000000745058,0.2310709506273269,281.6736755371094,291.1499938964844,264.949462890625,263.5248107910156,280.83477783203125,291.25372314453125,281.6181335449219,1.0,0.1731006503105163,0.9992409944534302,0.9992409944534302,1.0,1.0,-0.4928978383541107,0.1952627897262573,0.2976350486278534,0.1109617799520492,0.0,0.0,0.0,36.132205963134766,25.0,-302.141845703125,-0.0,37.096561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
714060,290.68377685546875,297.1499938964844,293.1499938964844,0.0124528212472796,-934.2596435546876,297.9847412109375,0.5107656121253967,0.050000000745058,0.0461738221347332,290.6180725097656,297.1499938964844,293.1499938964844,0.0126497950404882,-990.8131103515624,298.0890197753906,0.5107656121253967,0.050000000745058,0.0486232563853263,290.48126220703125,297.1499938964844,293.1499938964844,0.014177007600665,-768.105224609375,298.9187927246094,0.5107656121253967,0.050000000745058,0.0359129719436168,290.4470520019531,297.1499938964844,293.1499938964844,0.0154316760599613,-1074.620361328125,299.5008850097656,0.5107656121253967,0.050000000745058,0.0486232563853263,291.28643798828125,297.1499938964844,293.1499938964844,0.0077023929916322,-3549.7373046875,294.0361328125,0.5107656121253967,0.050000000745058,0.2306478023529052,281.47613525390625,291.1499938964844,264.9676818847656,263.5373229980469,280.8554077148437,291.2823791503906,281.43414306640625,1.0,0.1688002496957779,0.999544620513916,0.999544620513916,0.9998310208320618,1.0,-0.4919951260089874,0.1949786394834518,0.2970165014266968,0.110586903989315,0.0,0.0,0.0,33.86329650878906,25.0,-224.144760131836,-0.0,35.10520553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
