time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714120,290.68377685546875,297.1499938964844,293.1499938964844,0.0124528212472796,-934.2596435546876,297.9847412109375,0.5107656121253967,0.050000000745058,0.0461738221347332,290.6180725097656,297.1499938964844,293.1499938964844,0.0126497950404882,-990.8131103515624,298.0890197753906,0.5107656121253967,0.050000000745058,0.0486232563853263,290.48126220703125,297.1499938964844,293.1499938964844,0.014177007600665,-768.105224609375,298.9187927246094,0.5107656121253967,0.050000000745058,0.0359129719436168,290.4470520019531,297.1499938964844,293.1499938964844,0.0154316760599613,-1074.620361328125,299.5008850097656,0.5107656121253967,0.050000000745058,0.0486232563853263,291.28643798828125,297.1499938964844,293.1499938964844,0.0077023929916322,-3549.7373046875,294.0361328125,0.5107656121253967,0.050000000745058,0.2306478023529052,281.47613525390625,291.1499938964844,264.9676818847656,263.5373229980469,280.8554077148437,291.2823791503906,281.43414306640625,1.0,0.1688002496957779,0.999544620513916,0.999544620513916,0.9998310208320618,1.0,-0.4919951260089874,0.1949786394834518,0.2970165014266968,0.110586903989315,0.0,0.0,0.0,33.86329650878906,25.0,-224.144760131836,-0.0,35.10520553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
714180,290.722900390625,297.1499938964844,293.1499938964844,0.0150136211887001,-1013.4983520507812,299.2901306152344,0.5163719654083252,0.050000000745058,0.0461077168583869,290.64666748046875,297.1499938964844,293.1499938964844,0.0154840536415576,-1079.698486328125,299.4867858886719,0.5163719654083252,0.050000000745058,0.0485536493360996,290.5211181640625,297.1499938964844,293.1499938964844,0.0176783055067062,-835.1851196289062,300.3519897460937,0.5163719654083252,0.050000000745058,0.0358615592122077,290.48150634765625,297.1499938964844,293.1499938964844,0.0194931607693433,-1167.3531494140625,300.98388671875,0.5163719654083252,0.050000000745058,0.0485536493360996,291.3165588378906,297.1499938964844,293.1499938964844,0.0086564654484391,-3848.982421875,294.9867553710937,0.5163719654083252,0.050000000745058,0.2303175926208496,281.3280639648437,291.1499938964844,264.98687744140625,263.5505065917969,280.8768615722656,291.3123474121094,281.2968444824219,1.0,0.1653584390878677,0.9998481869697572,0.9998481869697572,0.9996620416641236,1.0,-0.4912907183170318,0.1947792172431945,0.2965115010738373,0.1102503314614296,0.0,0.0,0.0,32.092098236083984,25.0,-163.67431640625,-0.0,33.555641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
714240,290.722900390625,297.1499938964844,293.1499938964844,0.0150136211887001,-1013.4983520507812,299.2901306152344,0.5163719654083252,0.050000000745058,0.0461077168583869,290.64666748046875,297.1499938964844,293.1499938964844,0.0154840536415576,-1079.698486328125,299.4867858886719,0.5163719654083252,0.050000000745058,0.0485536493360996,290.5211181640625,297.1499938964844,293.1499938964844,0.0176783055067062,-835.1851196289062,300.3519897460937,0.5163719654083252,0.050000000745058,0.0358615592122077,290.48150634765625,297.1499938964844,293.1499938964844,0.0194931607693433,-1167.3531494140625,300.98388671875,0.5163719654083252,0.050000000745058,0.0485536493360996,291.3165588378906,297.1499938964844,293.1499938964844,0.0086564654484391,-3848.982421875,294.9867553710937,0.5163719654083252,0.050000000745058,0.2303175926208496,281.3280639648437,291.1499938964844,264.98687744140625,263.5505065917969,280.8768615722656,291.3123474121094,281.2968444824219,1.0,0.1653584390878677,0.9998481869697572,0.9998481869697572,0.9996620416641236,1.0,-0.4912907183170318,0.1947792172431945,0.2965115010738373,0.1102503314614296,0.0,0.0,0.0,32.092098236083984,25.0,-163.67431640625,-0.0,33.555641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
714300,290.7425842285156,297.1499938964844,293.1499938964844,0.0165737904608249,-1052.056640625,299.93731689453125,0.5188799500465393,0.050000000745058,0.0460801795125007,290.6613464355469,297.1499938964844,293.1499938964844,0.0172500628978014,-1123.1063232421875,300.1815490722656,0.5188799500465393,0.050000000745058,0.0485246479511261,290.5412902832031,297.1499938964844,293.1499938964844,0.019640227779746,-867.3836059570312,301.0621643066406,0.5188799500465393,0.050000000745058,0.0358401425182819,290.4989318847656,297.1499938964844,293.1499938964844,0.022323977202177,-1214.057373046875,301.71923828125,0.5188799500465393,0.050000000745058,0.0485246479511261,291.3319702148437,297.1499938964844,293.1499938964844,0.0091713843867182,-3994.091064453125,295.4601745605469,0.5188799500465393,0.050000000745058,0.2301800400018692,281.2692565917969,291.1499938964844,264.996826171875,263.55731201171875,280.8878173828125,291.3277282714844,281.2425537109375,1.0,0.1639008373022079,1.0,1.0,0.9995775818824768,1.0,-0.4909972548484802,0.1947047710418701,0.2962924838066101,0.1100930273532867,0.0,0.0,0.0,31.3539981842041,25.0,-138.8235626220703,-0.0,32.911190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
714360,290.7623596191406,297.1499938964844,293.1499938964844,0.0182873401790857,-1085.361328125,300.5862731933594,0.5212016701698303,0.050000000745058,0.0460557043552398,290.6762390136719,297.1499938964844,293.1499938964844,0.0192297250032424,-1160.9161376953125,300.8784484863281,0.5212016701698303,0.050000000745058,0.048498872667551,290.5615539550781,297.1499938964844,293.1499938964844,0.0224028285592794,-896.1041870117188,301.770263671875,0.5212016701698303,0.050000000745058,0.0358211025595665,290.51641845703125,297.1499938964844,293.1499938964844,0.0253968797624111,-1253.6708984375,302.4534606933594,0.5212016701698303,0.050000000745058,0.048498872667551,291.3476257324219,297.1499938964844,293.1499938964844,0.0096980715170502,-4120.71875,295.945556640625,0.5212016701698303,0.050000000745058,0.2300577759742736,281.25848388671875,291.1499938964844,265.0069580078125,263.5642395019531,280.8988952636719,291.3432922363281,281.45135498046875,1.0,0.1625928431749344,1.0,1.0,0.9993428587913512,1.0,-0.4907364249229431,0.1946451216936111,0.2960912883281708,0.1099424809217453,0.0,0.0,1.0,30.69773292541504,25.0,1604.4232177734375,-6590.2158203125,32.338829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3587646484375,307.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,2889.92578125,18000.0,0.0,0.0,0.0070204576477408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026201963424682,0.4026218354701996,-1.6563955114179407e-06,0.0,7.124872354324907e-06,0.0,0.0,8.564277648925781,0.0,0.0,0.0,0.2722914516925812,4.0,0.0,1.0
714420,290.8047790527344,297.1499938964844,293.1499938964844,0.0185497384518384,-998.1112060546876,302.13153076171875,0.5253201127052307,0.050000000745058,0.0460144877433776,290.7083435058594,297.1499938964844,293.1499938964844,0.0194512028247118,-1067.6260986328125,302.47918701171875,0.5253201127052307,0.050000000745058,0.0484554730355739,290.6041259765625,297.1499938964844,293.1499938964844,0.0229274537414312,-825.4651489257812,303.2794189453125,0.5253201127052307,0.050000000745058,0.0357890464365482,290.5525817871094,297.1499938964844,293.1499938964844,0.0260878540575504,-1155.3358154296875,303.9309997558594,0.5253201127052307,0.050000000745058,0.0484554730355739,291.3839111328125,297.1499938964844,293.1499938964844,0.0097787650302052,-3790.78369140625,297.7665710449219,0.5253201127052307,0.050000000745058,0.2298519015312194,284.0519714355469,291.1499938964844,265.0277099609375,263.5784912109375,280.9236145019531,291.3785095214844,284.8138122558594,1.0,0.160363033413887,1.0,1.0,0.9988734126091005,1.0,-0.4902972280979156,0.1945614516735077,0.2957357764244079,0.1096567511558532,0.0,0.0,1.0,29.59222221374512,25.0,3769.08251953125,-7186.638671875,31.37602424621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67828369140625,308.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,11485.1884765625,18000.0,0.0,0.0,0.0427286177873611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0898022651672363,1.0898120403289795,-9.80947879725136e-06,0.0,4.336411438998766e-05,0.0,0.0,143.9246063232422,0.0,0.0,0.0,0.6066973805427551,4.0,0.0,1.0
714480,290.8047790527344,297.1499938964844,293.1499938964844,0.0185497384518384,-998.1112060546876,302.13153076171875,0.5253201127052307,0.050000000745058,0.0460144877433776,290.7083435058594,297.1499938964844,293.1499938964844,0.0194512028247118,-1067.6260986328125,302.47918701171875,0.5253201127052307,0.050000000745058,0.0484554730355739,290.6041259765625,297.1499938964844,293.1499938964844,0.0229274537414312,-825.4651489257812,303.2794189453125,0.5253201127052307,0.050000000745058,0.0357890464365482,290.5525817871094,297.1499938964844,293.1499938964844,0.0260878540575504,-1155.3358154296875,303.9309997558594,0.5253201127052307,0.050000000745058,0.0484554730355739,291.3839111328125,297.1499938964844,293.1499938964844,0.0097787650302052,-3790.78369140625,297.7665710449219,0.5253201127052307,0.050000000745058,0.2298519015312194,284.0519714355469,291.1499938964844,265.0277099609375,263.5784912109375,280.9236145019531,291.3785095214844,284.8138122558594,1.0,0.160363033413887,1.0,1.0,0.9988734126091005,1.0,-0.4902972280979156,0.1945614516735077,0.2957357764244079,0.1096567511558532,0.0,0.0,1.0,29.59222221374512,25.0,3769.08251953125,-7186.638671875,31.37602424621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67828369140625,308.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,11485.1884765625,18000.0,0.0,0.0,0.0427286177873611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0898022651672363,1.0898120403289795,-9.80947879725136e-06,0.0,4.336411438998766e-05,0.0,0.0,143.9246063232422,0.0,0.0,0.0,0.6066973805427551,4.0,0.0,1.0
714540,290.84893798828125,297.1499938964844,293.1499938964844,0.0186674110591411,-931.358642578125,303.3228454589844,0.536794126033783,0.050000000745058,0.0459121316671371,290.7445983886719,297.1499938964844,293.1499938964844,0.0202228464186191,-1004.6027221679688,303.70281982421875,0.536794126033783,0.050000000745058,0.0483476854860782,290.6539306640625,297.1499938964844,293.1499938964844,0.0294904541224241,-851.8014526367188,304.1055603027344,0.5579528212547302,0.0655128508806228,0.0391994155943393,290.6087646484375,297.1499938964844,293.1499938964844,0.058541502803564,-1683.9039306640625,304.0599670410156,0.647657573223114,0.0965091735124588,0.0803165957331657,291.42498779296875,297.1499938964844,293.1499938964844,0.0097504463046789,-3525.711669921875,299.2240600585937,0.536794126033783,0.050000000745058,0.229340597987175,286.4896240234375,291.1499938964844,265.049072265625,263.5931091308594,280.93267822265625,291.4195251464844,286.96099853515625,1.0,0.1591560244560241,1.0,1.0,0.9984039664268494,1.0,-0.5317447185516357,0.211595743894577,0.3201489746570587,0.1192456260323524,0.0,0.0,1.0,27.21986389160156,45.0,3116.38330078125,-7290.4326171875,33.16190719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8374328613281,306.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,15987.146484375,19080.0,0.0,0.0,0.0789217129349708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286022663116455,1.286036252975464,-1.3658499483426567e-05,0.0,8.00955094746314e-05,0.0,0.0,236.483642578125,0.0,0.0,0.0,0.720456600189209,4.0,0.0,1.0
714600,290.84893798828125,297.1499938964844,293.1499938964844,0.0186674110591411,-931.358642578125,303.3228454589844,0.536794126033783,0.050000000745058,0.0459121316671371,290.7445983886719,297.1499938964844,293.1499938964844,0.0202228464186191,-1004.6027221679688,303.70281982421875,0.536794126033783,0.050000000745058,0.0483476854860782,290.6539306640625,297.1499938964844,293.1499938964844,0.0294904541224241,-851.8014526367188,304.1055603027344,0.5579528212547302,0.0655128508806228,0.0391994155943393,290.6087646484375,297.1499938964844,293.1499938964844,0.058541502803564,-1683.9039306640625,304.0599670410156,0.647657573223114,0.0965091735124588,0.0803165957331657,291.42498779296875,297.1499938964844,293.1499938964844,0.0097504463046789,-3525.711669921875,299.2240600585937,0.536794126033783,0.050000000745058,0.229340597987175,286.4896240234375,291.1499938964844,265.049072265625,263.5931091308594,280.93267822265625,291.4195251464844,286.96099853515625,1.0,0.1591560244560241,1.0,1.0,0.9984039664268494,1.0,-0.5317447185516357,0.211595743894577,0.3201489746570587,0.1192456260323524,0.0,0.0,1.0,27.21986389160156,45.0,3116.38330078125,-7290.4326171875,33.16190719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8374328613281,306.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,15987.146484375,19080.0,0.0,0.0,0.0789217129349708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286022663116455,1.286036252975464,-1.3658499483426567e-05,0.0,8.00955094746314e-05,0.0,0.0,236.483642578125,0.0,0.0,0.0,0.720456600189209,4.0,0.0,1.0
714660,290.8920593261719,297.1499938964844,293.1499938964844,0.0183225534856319,-875.2596435546875,304.1320495605469,0.5474383234977722,0.0565504990518093,0.0464948639273643,290.7973327636719,297.1499938964844,293.1499938964844,0.0320198982954025,-1196.771484375,304.10845947265625,0.6076050996780396,0.0778862461447715,0.063709832727909,290.7761535644531,297.1499938964844,293.1499938964844,0.061781745404005,-1269.457763671875,304.06695556640625,0.6862529516220093,0.1041779592633247,0.067718505859375,290.7227478027344,297.1499938964844,293.1499938964844,0.0906792432069778,-2282.527099609375,304.0378112792969,0.7538318037986755,0.1378547698259353,0.1219816505908966,291.47247314453125,297.1499938964844,293.1499938964844,0.0096709756180644,-3302.2783203125,300.3276062011719,0.5442880392074585,0.050000000745058,0.2290456146001815,288.4037170410156,291.1499938964844,265.0708923339844,263.6080627441406,280.88446044921875,291.4668273925781,288.7301330566406,1.0,0.1682475209236145,1.0,1.0,0.9981235265731812,1.0,-0.6347407102584839,0.2547952234745025,0.3799454569816589,0.1425843387842178,0.0,0.0,1.0,26.57246398925781,48.0,2395.3759765625,-8000.0625,43.213504791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5006408691406,305.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.958984375,19080.0,0.0,0.0,0.1163522005081176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376505732536316,1.376521348953247,-1.5648105545551516e-05,0.0,0.0001180826875497,0.0,0.0,289.9945678710937,0.0,0.0,0.0,0.7527046203613281,4.0,0.0,1.0
714720,290.8920593261719,297.1499938964844,293.1499938964844,0.0183225534856319,-875.2596435546875,304.1320495605469,0.5474383234977722,0.0565504990518093,0.0464948639273643,290.7973327636719,297.1499938964844,293.1499938964844,0.0320198982954025,-1196.771484375,304.10845947265625,0.6076050996780396,0.0778862461447715,0.063709832727909,290.7761535644531,297.1499938964844,293.1499938964844,0.061781745404005,-1269.457763671875,304.06695556640625,0.6862529516220093,0.1041779592633247,0.067718505859375,290.7227478027344,297.1499938964844,293.1499938964844,0.0906792432069778,-2282.527099609375,304.0378112792969,0.7538318037986755,0.1378547698259353,0.1219816505908966,291.47247314453125,297.1499938964844,293.1499938964844,0.0096709756180644,-3302.2783203125,300.3276062011719,0.5442880392074585,0.050000000745058,0.2290456146001815,288.4037170410156,291.1499938964844,265.0708923339844,263.6080627441406,280.88446044921875,291.4668273925781,288.7301330566406,1.0,0.1682475209236145,1.0,1.0,0.9981235265731812,1.0,-0.6347407102584839,0.2547952234745025,0.3799454569816589,0.1425843387842178,0.0,0.0,1.0,26.57246398925781,48.0,2395.3759765625,-8000.0625,43.213504791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5006408691406,305.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18315.958984375,19080.0,0.0,0.0,0.1163522005081176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376505732536316,1.376521348953247,-1.5648105545551516e-05,0.0,0.0001180826875497,0.0,0.0,289.9945678710937,0.0,0.0,0.0,0.7527046203613281,4.0,0.0,1.0
714780,290.9808044433594,297.1499938964844,293.1499938964844,0.0445849895477294,-1338.4637451171875,304.0946960449219,0.6821734309196472,0.0959568321704864,0.0792717337608337,290.9200134277344,297.1499938964844,293.1499938964844,0.0625642985105514,-1715.3135986328125,304.07293701171875,0.7260141372680664,0.1127593889832496,0.1001623123884201,290.9614562988281,297.1499938964844,293.1499938964844,0.0767526179552078,-1466.0079345703125,304.0703430175781,0.7602534294128418,0.1268119364976883,0.0856100469827652,290.8518371582031,297.1499938964844,293.1499938964844,0.1116103753447532,-2672.260009765625,304.0404663085937,0.8392112851142883,0.1731860786676406,0.1563871353864669,291.5333251953125,297.1499938964844,293.1499938964844,0.0095606464892625,-3129.784912109375,301.13189697265625,0.5613805651664734,0.050000000745058,0.2284624427556991,289.82763671875,291.1499938964844,265.093017578125,263.6231994628906,280.750244140625,291.5273132324219,289.9871520996094,1.0,0.1795818507671356,1.0,1.0,0.9978430271148682,1.0,-0.7798854112625122,0.3183945417404175,0.4614908695220947,0.1729016155004501,0.0,0.0,1.0,24.845064163208008,36.0,1557.6807861328125,-9014.4130859375,59.887184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4892883300781,303.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18867.35546875,19080.0,0.0,0.0,0.155180811882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970718383789062,1.3970879316329956,-1.6119189240271226e-05,0.0,0.0001574888010509,0.0,0.0,303.18804931640625,0.0,0.0,0.0,0.7630232572555542,4.0,0.0,1.0
714840,290.9808044433594,297.1499938964844,293.1499938964844,0.0445849895477294,-1338.4637451171875,304.0946960449219,0.6821734309196472,0.0959568321704864,0.0792717337608337,290.9200134277344,297.1499938964844,293.1499938964844,0.0625642985105514,-1715.3135986328125,304.07293701171875,0.7260141372680664,0.1127593889832496,0.1001623123884201,290.9614562988281,297.1499938964844,293.1499938964844,0.0767526179552078,-1466.0079345703125,304.0703430175781,0.7602534294128418,0.1268119364976883,0.0856100469827652,290.8518371582031,297.1499938964844,293.1499938964844,0.1116103753447532,-2672.260009765625,304.0404663085937,0.8392112851142883,0.1731860786676406,0.1563871353864669,291.5333251953125,297.1499938964844,293.1499938964844,0.0095606464892625,-3129.784912109375,301.13189697265625,0.5613805651664734,0.050000000745058,0.2284624427556991,289.82763671875,291.1499938964844,265.093017578125,263.6231994628906,280.750244140625,291.5273132324219,289.9871520996094,1.0,0.1795818507671356,1.0,1.0,0.9978430271148682,1.0,-0.7798854112625122,0.3183945417404175,0.4614908695220947,0.1729016155004501,0.0,0.0,1.0,24.845064163208008,36.0,1557.6807861328125,-9014.4130859375,59.887184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4892883300781,303.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18867.35546875,19080.0,0.0,0.0,0.155180811882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970718383789062,1.3970879316329956,-1.6119189240271226e-05,0.0,0.0001574888010509,0.0,0.0,303.18804931640625,0.0,0.0,0.0,0.7630232572555542,4.0,0.0,1.0
714900,291.0469665527344,297.1499938964844,293.1499938964844,0.0586175918579101,-1554.6650390625,304.07977294921875,0.7335445880889893,0.1104438155889511,0.0933747589588165,290.9986267089844,297.1499938964844,293.1499938964844,0.0720340311527252,-1888.4410400390625,304.06982421875,0.7680946588516235,0.1255779713392257,0.1134950667619705,291.04296875,297.1499938964844,293.1499938964844,0.0828487947583198,-1549.6063232421875,304.0736694335937,0.7960514426231384,0.1385190188884735,0.0931032225489616,290.9169311523437,297.1499938964844,293.1499938964844,0.1217692717909812,-2858.510498046875,304.0419006347656,0.8809998035430908,0.1895191520452499,0.1721425205469131,291.5689697265625,297.1499938964844,293.1499938964844,0.0095832711085677,-3088.811767578125,301.4208068847656,0.5730955004692078,0.050000000745058,0.228117436170578,290.2570495605469,291.1499938964844,265.1041564941406,263.6308288574219,280.6839599609375,291.5628967285156,290.3545227050781,1.0,0.1834724992513656,1.0,1.0,0.9977028369903564,1.0,-0.8403025269508362,0.3459384441375732,0.4943640828132629,0.1841977685689926,0.0,0.0,1.0,23.59997940063477,36.0,1136.980712890625,-9398.283203125,67.41255950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1107482910156,303.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18968.130859375,20160.0,0.0,0.0,0.1746826469898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007978439331057,1.4008140563964844,-1.6205283827730455e-05,0.0,0.00017728068633,0.0,0.0,305.620361328125,0.0,0.0,0.0,0.7798925042152405,4.0,0.0,1.0
714960,291.1157531738281,297.1499938964844,293.1499938964844,0.0685117617249488,-1725.8890380859375,304.0745849609375,0.7824418544769287,0.1235772669315338,0.1056737601757049,291.0834350585937,297.1499938964844,293.1499938964844,0.079689584672451,-2032.7965087890625,304.0705261230469,0.8128744959831238,0.1361852288246154,0.1244957819581031,291.11395263671875,297.1499938964844,293.1499938964844,0.0905909612774849,-1659.6302490234375,304.0734558105469,0.8387477397918701,0.1512617021799087,0.1016227006912231,290.9814147949219,297.1499938964844,293.1499938964844,0.132249042391777,-3049.33251953125,304.04248046875,0.9328323006629944,0.2051410228013992,0.1871436089277267,291.6065673828125,297.1499938964844,293.1499938964844,0.0096602030098438,-3073.162841796875,301.6574401855469,0.5897895097732544,0.050000000745058,0.2276823818683624,290.5339050292969,291.1499938964844,265.1153259277344,263.63848876953125,280.62213134765625,291.6005859375,290.59185791015625,1.0,0.1864013969898224,0.9998481869697572,0.9998481869697572,0.9981622695922852,1.0,-0.8959738612174988,0.3718132972717285,0.5241605639457703,0.1939155161380767,0.0,0.0,1.0,21.83697509765625,25.0,781.7221069335938,-9781.9462890625,74.1042251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8286437988281,303.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,19763.345703125,20160.0,0.0,0.0,0.1938806921243667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298597574234009,1.429876685142517,-1.688467091298662e-05,0.0,0.0001967642601812,0.0,0.0,325.0397033691406,0.0,0.0,0.0,0.7812135815620422,4.0,0.0,1.0
715020,291.2510986328125,297.1499938964844,293.1499938964844,0.0863364040851593,-2051.203857421875,304.07012939453125,0.8673868775367737,0.1476692259311676,0.1278028786182403,291.260009765625,297.1499938964844,293.1499938964844,0.0917751789093017,-2266.408935546875,304.0769348144531,0.8814249038696289,0.1527280062437057,0.1411339789628982,291.24267578125,297.1499938964844,293.1499938964844,0.1084724739193916,-1915.6585693359373,304.069091796875,0.9252371191978456,0.1767263561487198,0.1193680092692375,291.0917663574219,297.1499938964844,293.1499938964844,0.1300680041313171,-3001.6416015625,304.08575439453125,0.9754868745803832,0.237571969628334,0.1871303915977478,291.6841735839844,297.1499938964844,293.1499938964844,0.0099716028198599,-3100.919677734375,302.033203125,0.6167423725128174,0.050000000745058,0.227079376578331,290.7831420898437,291.1499938964844,265.1376953125,263.65380859375,280.5633239746094,291.6784973144531,290.8002624511719,1.0,0.1893844455480575,0.9995445609092712,0.9995445609092712,0.9990811347961426,1.0,-0.9620535373687744,0.4030083119869232,0.5590451955795288,0.2048439234495163,0.0,0.0,1.0,19.30010414123535,28.0,296.06561279296875,-10217.2841796875,82.20391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5790100097656,302.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,20052.48828125,20160.0,0.0,0.0,0.2303199172019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402812719345093,1.4402984380722046,-1.7131696949945763e-05,0.0,0.0002337454352527,0.0,0.0,332.1988525390625,0.0,0.0,0.0,0.7864357829093933,4.0,0.0,1.0
715080,291.2510986328125,297.1499938964844,293.1499938964844,0.0863364040851593,-2051.203857421875,304.07012939453125,0.8673868775367737,0.1476692259311676,0.1278028786182403,291.260009765625,297.1499938964844,293.1499938964844,0.0917751789093017,-2266.408935546875,304.0769348144531,0.8814249038696289,0.1527280062437057,0.1411339789628982,291.24267578125,297.1499938964844,293.1499938964844,0.1084724739193916,-1915.6585693359373,304.069091796875,0.9252371191978456,0.1767263561487198,0.1193680092692375,291.0917663574219,297.1499938964844,293.1499938964844,0.1300680041313171,-3001.6416015625,304.08575439453125,0.9754868745803832,0.237571969628334,0.1871303915977478,291.6841735839844,297.1499938964844,293.1499938964844,0.0099716028198599,-3100.919677734375,302.033203125,0.6167423725128174,0.050000000745058,0.227079376578331,290.7831420898437,291.1499938964844,265.1376953125,263.65380859375,280.5633239746094,291.6784973144531,290.8002624511719,1.0,0.1893844455480575,0.9995445609092712,0.9995445609092712,0.9990811347961426,1.0,-0.9620535373687744,0.4030083119869232,0.5590451955795288,0.2048439234495163,0.0,0.0,1.0,19.30010414123535,28.0,296.06561279296875,-10217.2841796875,82.20391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5790100097656,302.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,20052.48828125,20160.0,0.0,0.0,0.2303199172019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402812719345093,1.4402984380722046,-1.7131696949945763e-05,0.0,0.0002337454352527,0.0,0.0,332.1988525390625,0.0,0.0,0.0,0.7864357829093933,4.0,0.0,1.0
715140,291.3795471191406,297.1499938964844,293.1499938964844,0.102639228105545,-2354.024658203125,304.06964111328125,0.9313579201698304,0.169723778963089,0.1479809731245041,291.4228515625,297.1499938964844,293.1499938964844,0.102786898612976,-2479.78759765625,304.0829467773437,0.9311129450798036,0.1676031947135925,0.1557257622480392,291.3618469238281,297.1499938964844,293.1499938964844,0.1267579942941665,-2169.817626953125,304.0656433105469,0.9871330857276917,0.200877696275711,0.1364441215991974,291.1305847167969,297.1499938964844,293.1499938964844,0.1168379485607147,-2741.280517578125,304.1283264160156,0.964914321899414,0.2817665636539459,0.1715439856052398,291.7585754394531,297.1499938964844,293.1499938964844,0.0103747872635722,-3154.37939453125,302.3603515625,0.6271295547485352,0.050000000745058,0.2268654257059097,290.90289306640625,291.1499938964844,265.1600036621094,263.6690673828125,280.5466003417969,291.7535095214844,290.9144287109375,1.0,0.1940056383609771,0.9992409348487854,0.9992409348487854,1.0,1.0,-1.006340503692627,0.424300879240036,0.5820395946502686,0.2115046679973602,0.0,0.0,1.0,18.61717414855957,48.0,132.946044921875,-10658.564453125,89.70389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80426025390625,303.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,20130.90234375,21240.0,0.0,0.0,0.2620321214199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430946111679075,1.443111777305603,-1.7198690329678357e-05,0.0,0.0002659292949829,0.0,0.0,334.1493225097656,0.0,0.0,0.0,0.8028450608253479,4.0,0.0,1.0
715200,291.3795471191406,297.1499938964844,293.1499938964844,0.102639228105545,-2354.024658203125,304.06964111328125,0.9313579201698304,0.169723778963089,0.1479809731245041,291.4228515625,297.1499938964844,293.1499938964844,0.102786898612976,-2479.78759765625,304.0829467773437,0.9311129450798036,0.1676031947135925,0.1557257622480392,291.3618469238281,297.1499938964844,293.1499938964844,0.1267579942941665,-2169.817626953125,304.0656433105469,0.9871330857276917,0.200877696275711,0.1364441215991974,291.1305847167969,297.1499938964844,293.1499938964844,0.1168379485607147,-2741.280517578125,304.1283264160156,0.964914321899414,0.2817665636539459,0.1715439856052398,291.7585754394531,297.1499938964844,293.1499938964844,0.0103747872635722,-3154.37939453125,302.3603515625,0.6271295547485352,0.050000000745058,0.2268654257059097,290.90289306640625,291.1499938964844,265.1600036621094,263.6690673828125,280.5466003417969,291.7535095214844,290.9144287109375,1.0,0.1940056383609771,0.9992409348487854,0.9992409348487854,1.0,1.0,-1.006340503692627,0.424300879240036,0.5820395946502686,0.2115046679973602,0.0,0.0,1.0,18.61717414855957,48.0,132.946044921875,-10658.564453125,89.70389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80426025390625,303.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,20130.90234375,21240.0,0.0,0.0,0.2620321214199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430946111679075,1.443111777305603,-1.7198690329678357e-05,0.0,0.0002659292949829,0.0,0.0,334.1493225097656,0.0,0.0,0.0,0.8028450608253479,4.0,0.0,1.0
715260,291.4996643066406,297.1499938964844,293.1499938964844,0.1182210966944694,-2635.853759765625,304.07049560546875,0.9490554928779602,0.190215602517128,0.166773572564125,291.5934753417969,297.1499938964844,293.1499938964844,0.1107700988650322,-2630.722900390625,304.0921630859375,0.9291938543319702,0.176811546087265,0.1661667376756668,291.4593505859375,297.1499938964844,293.1499938964844,0.134438008069992,-2271.423095703125,304.0809020996094,0.9818094968795776,0.2263320237398147,0.1436052024364471,291.1741943359375,297.1499938964844,293.1499938964844,0.1330606937408447,-3045.4091796875,304.107177734375,0.978402316570282,0.3241974115371704,0.1921688020229339,291.8275756835937,297.1499938964844,293.1499938964844,0.0108379703015089,-3218.07373046875,302.6670837402344,0.6133373975753784,0.050000000745058,0.2271489948034286,290.9906005859375,291.1499938964844,265.1820983886719,263.6842041015625,280.4955139160156,291.82305908203125,290.998046875,1.0,0.2073605507612228,0.9982916116714478,0.9982916116714478,1.0,1.0,-1.075102925300598,0.4574469029903412,0.6176560521125793,0.2222364097833633,0.0,0.0,1.0,20.87961196899414,68.0,80.72100830078125,-11462.30859375,108.70217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3096923828125,303.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.95703125,21240.0,0.0,0.0,0.2894066870212555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760890007019043,1.4761070013046265,-1.799412893888075e-05,0.0,0.0002937109966296,0.0,0.0,357.5971374511719,0.0,0.0,0.0,0.8060923218727112,4.0,0.0,1.0
715320,291.4996643066406,297.1499938964844,293.1499938964844,0.1182210966944694,-2635.853759765625,304.07049560546875,0.9490554928779602,0.190215602517128,0.166773572564125,291.5934753417969,297.1499938964844,293.1499938964844,0.1107700988650322,-2630.722900390625,304.0921630859375,0.9291938543319702,0.176811546087265,0.1661667376756668,291.4593505859375,297.1499938964844,293.1499938964844,0.134438008069992,-2271.423095703125,304.0809020996094,0.9818094968795776,0.2263320237398147,0.1436052024364471,291.1741943359375,297.1499938964844,293.1499938964844,0.1330606937408447,-3045.4091796875,304.107177734375,0.978402316570282,0.3241974115371704,0.1921688020229339,291.8275756835937,297.1499938964844,293.1499938964844,0.0108379703015089,-3218.07373046875,302.6670837402344,0.6133373975753784,0.050000000745058,0.2271489948034286,290.9906005859375,291.1499938964844,265.1820983886719,263.6842041015625,280.4955139160156,291.82305908203125,290.998046875,1.0,0.2073605507612228,0.9982916116714478,0.9982916116714478,1.0,1.0,-1.075102925300598,0.4574469029903412,0.6176560521125793,0.2222364097833633,0.0,0.0,1.0,20.87961196899414,68.0,80.72100830078125,-11462.30859375,108.70217895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3096923828125,303.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.95703125,21240.0,0.0,0.0,0.2894066870212555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760890007019043,1.4761070013046265,-1.799412893888075e-05,0.0,0.0002937109966296,0.0,0.0,357.5971374511719,0.0,0.0,0.0,0.8060923218727112,4.0,0.0,1.0
715380,291.6124267578125,297.1499938964844,293.1499938964844,0.1336693167686462,-2908.406494140625,304.0712280273437,0.9425175786018372,0.2091550081968307,0.1842316836118698,291.74365234375,297.1499938964844,293.1499938964844,0.117181196808815,-2750.859619140625,304.1004333496094,0.9040051698684692,0.1857149004936218,0.1738614290952682,291.5653991699219,297.1499938964844,293.1499938964844,0.1662856936454773,-2691.62841796875,304.05029296875,0.9958708882331848,0.2477689832448959,0.1703431010246276,291.2637634277344,297.1499938964844,293.1499938964844,0.1637307703495025,-3602.955322265625,304.07000732421875,0.9933199286460876,0.3561747074127197,0.228289246559143,291.8948669433594,297.1499938964844,293.1499938964844,0.0113708190619945,-3296.565185546875,302.9443359375,0.5877454280853271,0.050000000745058,0.2277256101369857,291.0113525390625,291.1499938964844,265.203857421875,263.6990966796875,280.4057922363281,291.89068603515625,291.0083923339844,1.0,0.228323146700859,0.99734228849411,0.99734228849411,1.0,1.0,-1.1823283433914185,0.5091779232025146,0.6731504201889038,0.2401171028614044,0.0,0.0,1.0,25.22607612609864,88.0,-4.021077156066895,-12572.9765625,144.41465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8876953125,303.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.728515625,21240.0,0.0,0.0,0.3138238489627838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806643724441528,1.4806824922561646,-1.810585308703594e-05,0.0,0.0003184913075529,0.0,0.0,360.9327697753906,0.0,0.0,0.0,0.8083812594413757,4.0,0.0,1.0
715440,291.6124267578125,297.1499938964844,293.1499938964844,0.1336693167686462,-2908.406494140625,304.0712280273437,0.9425175786018372,0.2091550081968307,0.1842316836118698,291.74365234375,297.1499938964844,293.1499938964844,0.117181196808815,-2750.859619140625,304.1004333496094,0.9040051698684692,0.1857149004936218,0.1738614290952682,291.5653991699219,297.1499938964844,293.1499938964844,0.1662856936454773,-2691.62841796875,304.05029296875,0.9958708882331848,0.2477689832448959,0.1703431010246276,291.2637634277344,297.1499938964844,293.1499938964844,0.1637307703495025,-3602.955322265625,304.07000732421875,0.9933199286460876,0.3561747074127197,0.228289246559143,291.8948669433594,297.1499938964844,293.1499938964844,0.0113708190619945,-3296.565185546875,302.9443359375,0.5877454280853271,0.050000000745058,0.2277256101369857,291.0113525390625,291.1499938964844,265.203857421875,263.6990966796875,280.4057922363281,291.89068603515625,291.0083923339844,1.0,0.228323146700859,0.99734228849411,0.99734228849411,1.0,1.0,-1.1823283433914185,0.5091779232025146,0.6731504201889038,0.2401171028614044,0.0,0.0,1.0,25.22607612609864,88.0,-4.021077156066895,-12572.9765625,144.41465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8876953125,303.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.728515625,21240.0,0.0,0.0,0.3138238489627838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806643724441528,1.4806824922561646,-1.810585308703594e-05,0.0,0.0003184913075529,0.0,0.0,360.9327697753906,0.0,0.0,0.0,0.8083812594413757,4.0,0.0,1.0
715500,291.6664123535156,297.1499938964844,293.1499938964844,0.1415135413408279,-3044.73095703125,304.0712890625,0.9251020550727844,0.2180324345827102,0.1924839466810226,291.8056945800781,297.1499938964844,293.1499938964844,0.1218237876892089,-2838.3837890625,304.1009826660156,0.8847392201423645,0.1913377344608307,0.1790327280759811,291.6231994628906,297.1499938964844,293.1499938964844,0.1734340190887451,-2788.67138671875,304.0552673339844,0.9807356595993042,0.2564855217933655,0.176510140299797,291.3254699707031,297.1499938964844,293.1499938964844,0.1884273737668991,-4037.892578125,304.0397033691406,0.9987687468528748,0.3679651021957397,0.2559223473072052,291.928955078125,297.1499938964844,293.1499938964844,0.0116849672049283,-3345.5712890625,303.06964111328125,0.5670272707939148,0.050000000745058,0.228281021118164,290.9869079589844,291.1499938964844,265.2145690917969,263.7064208984375,280.36737060546875,291.9248962402344,290.98101806640625,1.0,0.2410801500082016,0.9968676567077636,0.9968676567077636,1.0,1.0,-1.2387640476226809,0.5363379120826721,0.7024260759353638,0.2503158152103424,0.0,0.0,1.0,28.91771507263184,88.0,-48.052547454833984,-13136.1943359375,168.81060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16046142578125,304.04315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.666015625,22320.0,0.0,0.0,0.3253456354141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481465458869934,1.4814835786819458,-1.812544905988034e-05,0.0,0.0003301844408269,0.0,0.0,361.5188598632813,0.0,0.0,0.0,0.8237819671630859,4.0,0.0,1.0
715560,291.7190246582031,297.1499938964844,293.1499938964844,0.149238646030426,-3177.4208984375,304.0715637207031,0.904970407485962,0.2264933437108993,0.2004017680883407,291.8628845214844,297.1499938964844,293.1499938964844,0.1268852800130844,-2933.166015625,304.1007080078125,0.8646203279495239,0.1971323639154434,0.1845874637365341,291.67547607421875,297.1499938964844,293.1499938964844,0.1818408817052841,-2895.940673828125,304.05718994140625,0.9609315991401672,0.2655580639839172,0.1828481554985046,291.3979797363281,297.1499938964844,293.1499938964844,0.2143226414918899,-4481.3583984375,304.0127258300781,0.9990000128746032,0.3768481612205505,0.2839467823505401,291.96368408203125,297.1499938964844,293.1499938964844,0.0120151545852422,-3396.401123046875,303.18719482421875,0.5450342297554016,0.050000000745058,0.2290019243955612,290.956298828125,291.1499938964844,265.22515869140625,263.7136535644531,280.33697509765625,291.959716796875,290.95098876953125,1.0,0.2550269663333893,0.9961110353469848,0.9961110353469848,1.0,1.0,-1.2970443964004517,0.5641751289367676,0.7328692674636841,0.2618747353553772,0.0,0.0,1.0,33.574432373046875,106.0,-69.3514633178711,-13742.40625,197.90896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4117431640625,304.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.5625,22320.0,0.0,0.0,0.3365564346313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080721378326416,1.5080909729003906,-1.8782351617119275e-05,0.0,0.0003415620012674,0.0,0.0,381.3492736816406,0.0,0.0,0.0,0.8237956166267395,4.0,0.0,1.0
715620,291.8204345703125,297.1499938964844,293.1499938964844,0.1644970923662185,-3435.652587890625,304.072265625,0.8696961998939514,0.242180123925209,0.2151975780725479,291.968505859375,297.1499938964844,293.1499938964844,0.1375473886728286,-3130.806396484375,304.099365234375,0.82960045337677,0.2083132117986679,0.1957029849290847,291.7721862792969,297.1499938964844,293.1499938964844,0.1995982825756073,-3119.738525390625,304.0584716796875,0.9183765649795532,0.2832942306995392,0.1956143677234649,291.5630187988281,297.1499938964844,293.1499938964844,0.2714623808860779,-5423.09716796875,303.9633178710937,0.9990000128746032,0.387832373380661,0.342539370059967,292.03570556640625,297.1499938964844,293.1499938964844,0.0127278985455632,-3505.47314453125,303.39678955078125,0.5074760317802429,0.050000000745058,0.2308351248502731,290.8681030273437,291.1499938964844,265.245849609375,263.72784423828125,280.3045959472656,292.0318908691406,290.85894775390625,1.0,0.2847911715507507,0.9945977926254272,0.9945977926254272,1.0,1.0,-1.4160022735595703,0.6201833486557007,0.7958189845085144,0.2893827259540558,0.0,0.0,1.0,45.23003768920898,109.0,-123.07337188720705,-14850.1513671875,270.0865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8566589355469,304.51806640625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.87109375,22320.0,0.0,0.0,0.3581461310386657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165647268295288,1.516583800315857,-1.899449125630781e-05,0.0,0.0003634727909229,0.0,0.0,387.8283081054688,0.0,0.0,0.0,0.8280397653579712,4.0,0.0,1.0
715680,291.8204345703125,297.1499938964844,293.1499938964844,0.1644970923662185,-3435.652587890625,304.072265625,0.8696961998939514,0.242180123925209,0.2151975780725479,291.968505859375,297.1499938964844,293.1499938964844,0.1375473886728286,-3130.806396484375,304.099365234375,0.82960045337677,0.2083132117986679,0.1957029849290847,291.7721862792969,297.1499938964844,293.1499938964844,0.1995982825756073,-3119.738525390625,304.0584716796875,0.9183765649795532,0.2832942306995392,0.1956143677234649,291.5630187988281,297.1499938964844,293.1499938964844,0.2714623808860779,-5423.09716796875,303.9633178710937,0.9990000128746032,0.387832373380661,0.342539370059967,292.03570556640625,297.1499938964844,293.1499938964844,0.0127278985455632,-3505.47314453125,303.39678955078125,0.5074760317802429,0.050000000745058,0.2308351248502731,290.8681030273437,291.1499938964844,265.245849609375,263.72784423828125,280.3045959472656,292.0318908691406,290.85894775390625,1.0,0.2847911715507507,0.9945977926254272,0.9945977926254272,1.0,1.0,-1.4160022735595703,0.6201833486557007,0.7958189845085144,0.2893827259540558,0.0,0.0,1.0,45.23003768920898,109.0,-123.07337188720705,-14850.1513671875,270.0865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8566589355469,304.51806640625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.87109375,22320.0,0.0,0.0,0.3581461310386657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165647268295288,1.516583800315857,-1.899449125630781e-05,0.0,0.0003634727909229,0.0,0.0,387.8283081054688,0.0,0.0,0.0,0.8280397653579712,4.0,0.0,1.0
715740,291.9164733886719,297.1499938964844,293.1499938964844,0.1791576743125915,-3678.802734375,304.0738220214844,0.8419259786605835,0.2563863396644592,0.2286843657493591,292.0648498535156,297.1499938964844,293.1499938964844,0.1480375677347183,-3322.1044921875,304.09881591796875,0.8010834455490112,0.2187006026506424,0.2061251848936081,291.8629150390625,297.1499938964844,293.1499938964844,0.2172012776136398,-3337.268310546875,304.0597229003906,0.8862033486366272,0.299799770116806,0.2076739370822906,291.72613525390625,297.1499938964844,293.1499938964844,0.3053813576698303,-5946.763671875,303.9723815917969,0.9798251390457152,0.3948745429515838,0.3723445832729339,292.1109619140625,297.1499938964844,293.1499938964844,0.013476476073265,-3615.75,303.57373046875,0.4804529547691345,0.050000000745058,0.2330512106418609,290.7668151855469,291.1499938964844,265.26580810546875,263.74151611328125,280.3085021972656,292.1073303222656,290.76300048828125,1.0,0.3095806241035461,0.9930846095085144,0.9930846095085144,1.0,1.0,-1.4979805946350098,0.6586399674415588,0.8393405675888062,0.3099440634250641,0.0,0.0,1.0,58.49734878540039,112.0,-115.71766662597656,-15644.9873046875,339.7828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2623291015625,304.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.400390625,23400.0,0.0,0.0,0.3784617781639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187830924987793,-1.904962118715048e-05,0.0,0.0003840905847027,0.0,0.0,389.51800537109375,0.0,0.0,0.0,0.8441385626792908,4.0,0.0,1.0
715800,291.9164733886719,297.1499938964844,293.1499938964844,0.1791576743125915,-3678.802734375,304.0738220214844,0.8419259786605835,0.2563863396644592,0.2286843657493591,292.0648498535156,297.1499938964844,293.1499938964844,0.1480375677347183,-3322.1044921875,304.09881591796875,0.8010834455490112,0.2187006026506424,0.2061251848936081,291.8629150390625,297.1499938964844,293.1499938964844,0.2172012776136398,-3337.268310546875,304.0597229003906,0.8862033486366272,0.299799770116806,0.2076739370822906,291.72613525390625,297.1499938964844,293.1499938964844,0.3053813576698303,-5946.763671875,303.9723815917969,0.9798251390457152,0.3948745429515838,0.3723445832729339,292.1109619140625,297.1499938964844,293.1499938964844,0.013476476073265,-3615.75,303.57373046875,0.4804529547691345,0.050000000745058,0.2330512106418609,290.7668151855469,291.1499938964844,265.26580810546875,263.74151611328125,280.3085021972656,292.1073303222656,290.76300048828125,1.0,0.3095806241035461,0.9930846095085144,0.9930846095085144,1.0,1.0,-1.4979805946350098,0.6586399674415588,0.8393405675888062,0.3099440634250641,0.0,0.0,1.0,58.49734878540039,112.0,-115.71766662597656,-15644.9873046875,339.7828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2623291015625,304.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.400390625,23400.0,0.0,0.0,0.3784617781639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187830924987793,-1.904962118715048e-05,0.0,0.0003840905847027,0.0,0.0,389.51800537109375,0.0,0.0,0.0,0.8441385626792908,4.0,0.0,1.0
715860,292.007080078125,297.1499938964844,293.1499938964844,0.1913831382989883,-3875.799560546875,304.0788879394531,0.8249468207359314,0.26925989985466,0.2409305572509765,292.1521911621094,297.1499938964844,293.1499938964844,0.1569239050149917,-3479.76708984375,304.1011047363281,0.7818660736083984,0.2284694463014602,0.2159526646137237,291.9488220214844,297.1499938964844,293.1499938964844,0.232098788022995,-3516.146240234375,304.0650329589844,0.8668522834777832,0.3149864971637726,0.2188014090061187,291.8350830078125,297.1499938964844,293.1499938964844,0.3195763528347015,-6151.42333984375,304.0072326660156,0.95236474275589,0.4087903797626495,0.3844488263130188,292.1838684082031,297.1499938964844,293.1499938964844,0.0141014913097023,-3693.205810546875,303.7364501953125,0.4553400874137878,0.050000000745058,0.23519067466259,290.7695007324219,291.1499938964844,265.284912109375,263.754638671875,280.3268127441406,292.1805725097656,290.7711181640625,1.0,0.3294697701931,0.9910539984703064,0.9910539984703064,1.0,1.0,-1.5546083450317385,0.6853243708610535,0.8692840337753296,0.3242117762565613,0.0,0.0,1.0,70.96397399902344,115.0,-20.02352333068848,-16354.1015625,400.9526977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71160888671875,305.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.3966327905654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.984991286008153e-05,0.0,0.0004025318485219,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
