time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715920,292.007080078125,297.1499938964844,293.1499938964844,0.1913831382989883,-3875.799560546875,304.0788879394531,0.8249468207359314,0.26925989985466,0.2409305572509765,292.1521911621094,297.1499938964844,293.1499938964844,0.1569239050149917,-3479.76708984375,304.1011047363281,0.7818660736083984,0.2284694463014602,0.2159526646137237,291.9488220214844,297.1499938964844,293.1499938964844,0.232098788022995,-3516.146240234375,304.0650329589844,0.8668522834777832,0.3149864971637726,0.2188014090061187,291.8350830078125,297.1499938964844,293.1499938964844,0.3195763528347015,-6151.42333984375,304.0072326660156,0.95236474275589,0.4087903797626495,0.3844488263130188,292.1838684082031,297.1499938964844,293.1499938964844,0.0141014913097023,-3693.205810546875,303.7364501953125,0.4553400874137878,0.050000000745058,0.23519067466259,290.7695007324219,291.1499938964844,265.284912109375,263.754638671875,280.3268127441406,292.1805725097656,290.7711181640625,1.0,0.3294697701931,0.9910539984703064,0.9910539984703064,1.0,1.0,-1.5546083450317385,0.6853243708610535,0.8692840337753296,0.3242117762565613,0.0,0.0,1.0,70.96397399902344,115.0,-20.02352333068848,-16354.1015625,400.9526977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71160888671875,305.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.3966327905654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.984991286008153e-05,0.0,0.0004025318485219,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
715980,292.09136962890625,297.1499938964844,293.1499938964844,0.2023087441921234,-4048.73291015625,304.0843811035156,0.8171921372413635,0.2811176478862762,0.2520876824855804,292.2313232421875,297.1499938964844,293.1499938964844,0.1650131642818451,-3620.986572265625,304.1039123535156,0.7729272246360779,0.2376926243305206,0.2251246124505996,292.02911376953125,297.1499938964844,293.1499938964844,0.2455861568450927,-3675.208984375,304.07086181640625,0.8583950400352478,0.3291283845901489,0.229063794016838,291.9217224121094,297.1499938964844,293.1499938964844,0.3358164131641388,-6387.2080078125,304.0275573730469,0.939141809940338,0.4245108067989349,0.3993920087814331,292.2503356933594,297.1499938964844,293.1499938964844,0.014667366631329,-3755.921142578125,303.8919372558594,0.4384035170078277,0.050000000745058,0.2368550151586532,290.7960205078125,291.1499938964844,265.3030090332031,263.76708984375,280.3418884277344,292.2474670410156,290.7989196777344,1.0,0.3460017442703247,0.9890234470367432,0.9890234470367432,1.0,1.0,-1.6112736463546753,0.712109386920929,0.8991641998291016,0.3386314213275909,0.0,0.0,1.0,80.94305419921875,118.0,25.37358856201172,-17024.72265625,459.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1819763183594,305.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,23358.037109375,23400.0,0.0,0.0,0.4127426147460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544664859771729,1.5544863939285278,-1.995576894842088e-05,0.0,0.0004188812745269,0.0,0.0,417.6388854980469,0.0,0.0,0.0,0.8486568331718445,4.0,0.0,1.0
716040,292.09136962890625,297.1499938964844,293.1499938964844,0.2023087441921234,-4048.73291015625,304.0843811035156,0.8171921372413635,0.2811176478862762,0.2520876824855804,292.2313232421875,297.1499938964844,293.1499938964844,0.1650131642818451,-3620.986572265625,304.1039123535156,0.7729272246360779,0.2376926243305206,0.2251246124505996,292.02911376953125,297.1499938964844,293.1499938964844,0.2455861568450927,-3675.208984375,304.07086181640625,0.8583950400352478,0.3291283845901489,0.229063794016838,291.9217224121094,297.1499938964844,293.1499938964844,0.3358164131641388,-6387.2080078125,304.0275573730469,0.939141809940338,0.4245108067989349,0.3993920087814331,292.2503356933594,297.1499938964844,293.1499938964844,0.014667366631329,-3755.921142578125,303.8919372558594,0.4384035170078277,0.050000000745058,0.2368550151586532,290.7960205078125,291.1499938964844,265.3030090332031,263.76708984375,280.3418884277344,292.2474670410156,290.7989196777344,1.0,0.3460017442703247,0.9890234470367432,0.9890234470367432,1.0,1.0,-1.6112736463546753,0.712109386920929,0.8991641998291016,0.3386314213275909,0.0,0.0,1.0,80.94305419921875,118.0,25.37358856201172,-17024.72265625,459.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1819763183594,305.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,23358.037109375,23400.0,0.0,0.0,0.4127426147460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544664859771729,1.5544863939285278,-1.995576894842088e-05,0.0,0.0004188812745269,0.0,0.0,417.6388854980469,0.0,0.0,0.0,0.8486568331718445,4.0,0.0,1.0
716100,292.1310119628906,297.1499938964844,293.1499938964844,0.2073737233877182,-4127.9755859375,304.08709716796875,0.8151019811630249,0.2867354452610016,0.2573458850383758,292.2679748535156,297.1499938964844,293.1499938964844,0.1688094139099121,-3686.552734375,304.1054077148437,0.7704805731773376,0.2421275526285171,0.2295111715793609,292.0669860839844,297.1499938964844,293.1499938964844,0.2518981099128723,-3748.78564453125,304.07379150390625,0.8562511205673218,0.3358848094940185,0.233941376209259,291.9611511230469,297.1499938964844,293.1499938964844,0.3437480628490448,-6501.91064453125,304.0353698730469,0.935524046421051,0.4323267042636871,0.4069238007068634,292.28057861328125,297.1499938964844,293.1499938964844,0.0149377975612878,-3783.5283203125,303.9689025878906,0.4325355887413025,0.050000000745058,0.237557053565979,290.8153381347656,291.1499938964844,265.3116455078125,263.7730407714844,280.3483581542969,292.2779541015625,290.81866455078125,1.0,0.3532741665840149,0.9880081415176392,0.9880081415176392,1.0,1.0,-1.6385947465896606,0.7250509858131409,0.9135437607765198,0.3456293642520904,0.0,0.0,1.0,85.23580169677734,118.0,40.17435836791992,-17351.83984375,487.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4160461425781,305.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80078125,24480.0,0.0,0.0,0.4201000332832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.997350773308426e-05,0.0,0.000426348124165,0.0,0.0,418.1958923339844,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
716160,292.16912841796875,297.1499938964844,293.1499938964844,0.2119854390621185,-4199.2783203125,304.09014892578125,0.8137930035591125,0.2921621799468994,0.2624158263206482,292.3028869628906,297.1499938964844,293.1499938964844,0.1722777634859085,-3745.74853515625,304.1072082519531,0.768897533416748,0.246446430683136,0.2337742149829864,292.1034240722656,297.1499938964844,293.1499938964844,0.2576934993267059,-3815.567138671875,304.0771179199219,0.8549933433532715,0.3424519002437591,0.2386727780103683,291.9987487792969,297.1499938964844,293.1499938964844,0.3510711193084717,-6606.755859375,304.0429077148437,0.9331802129745485,0.4400009512901306,0.4143366515636444,292.30889892578125,297.1499938964844,293.1499938964844,0.0151842199265956,-3805.719970703125,304.0457763671875,0.4277851581573486,0.050000000745058,0.238189622759819,290.8488464355469,291.1499938964844,265.3199768066406,263.7787780761719,280.3540954589844,292.3064880371094,290.8547668457031,1.0,0.3600080907344818,0.9871960282325744,0.9871960282325744,1.0,1.0,-1.6651403903961182,0.7376477122306824,0.9274926781654358,0.3524576723575592,0.0,0.0,1.0,89.15306091308594,121.0,71.09955596923828,-17729.689453125,514.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6371765136719,305.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.4271329641342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0004334856639616,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
716220,292.240966796875,297.1499938964844,293.1499938964844,0.2207468152046203,-4333.923828125,304.095458984375,0.8141542673110962,0.3024349510669708,0.2719757556915283,292.3679504394531,297.1499938964844,293.1499938964844,0.1789391785860061,-3858.83935546875,304.1103515625,0.7688265442848206,0.2547059655189514,0.2418894171714782,292.17218017578125,297.1499938964844,293.1499938964844,0.2688324153423309,-3943.146240234375,304.0827941894531,0.8557429313659668,0.3550159335136413,0.2476906925439834,292.0695495605469,297.1499938964844,293.1499938964844,0.3652319610118866,-6809.0126953125,304.05487060546875,0.9329943656921388,0.4548004269599914,0.4286178946495056,292.3603820800781,297.1499938964844,293.1499938964844,0.0157587360590696,-3884.30517578125,304.1470947265625,0.4265917837619781,0.0536308661103248,0.245135873556137,290.9111633300781,291.1499938964844,265.335693359375,263.7896728515625,280.3600158691406,292.3582458496094,290.9146728515625,1.0,0.3723315894603729,0.9855718612670898,0.9855718612670898,1.0,1.0,-1.7226521968841553,0.7650671601295471,0.9575850367546082,0.3671059310436249,0.0,0.0,1.0,95.37240600585938,124.0,74.7541732788086,-18400.421875,569.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0517883300781,306.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.6328125,24480.0,0.0,0.0,0.4401938021183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887473821640017,1.5887681245803833,-2.084564766846597e-05,0.0,0.0004467407707124,0.0,0.0,445.8836364746094,0.0,0.0,0.0,0.8674280047416687,4.0,0.0,1.0
716280,292.240966796875,297.1499938964844,293.1499938964844,0.2207468152046203,-4333.923828125,304.095458984375,0.8141542673110962,0.3024349510669708,0.2719757556915283,292.3679504394531,297.1499938964844,293.1499938964844,0.1789391785860061,-3858.83935546875,304.1103515625,0.7688265442848206,0.2547059655189514,0.2418894171714782,292.17218017578125,297.1499938964844,293.1499938964844,0.2688324153423309,-3943.146240234375,304.0827941894531,0.8557429313659668,0.3550159335136413,0.2476906925439834,292.0695495605469,297.1499938964844,293.1499938964844,0.3652319610118866,-6809.0126953125,304.05487060546875,0.9329943656921388,0.4548004269599914,0.4286178946495056,292.3603820800781,297.1499938964844,293.1499938964844,0.0157587360590696,-3884.30517578125,304.1470947265625,0.4265917837619781,0.0536308661103248,0.245135873556137,290.9111633300781,291.1499938964844,265.335693359375,263.7896728515625,280.3600158691406,292.3582458496094,290.9146728515625,1.0,0.3723315894603729,0.9855718612670898,0.9855718612670898,1.0,1.0,-1.7226521968841553,0.7650671601295471,0.9575850367546082,0.3671059310436249,0.0,0.0,1.0,95.37240600585938,124.0,74.7541732788086,-18400.421875,569.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0517883300781,306.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.6328125,24480.0,0.0,0.0,0.4401938021183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887473821640017,1.5887681245803833,-2.084564766846597e-05,0.0,0.0004467407707124,0.0,0.0,445.8836364746094,0.0,0.0,0.0,0.8674280047416687,4.0,0.0,1.0
716340,292.30810546875,297.1499938964844,293.1499938964844,0.2300320565700531,-4477.341796875,304.0980834960937,0.8216478824615479,0.311847984790802,0.2805977761745453,292.4273986816406,297.1499938964844,293.1499938964844,0.1861493736505508,-3982.100830078125,304.1114807128906,0.7761263251304626,0.2624576091766357,0.2493084222078323,292.2368469238281,297.1499938964844,293.1499938964844,0.2807633578777313,-4080.27783203125,304.085205078125,0.8644281029701233,0.3666725158691406,0.2559632956981659,292.1360168457031,297.1499938964844,293.1499938964844,0.380642682313919,-7031.05419921875,304.06072998046875,0.9431898593902588,0.4686948955059051,0.4418901801109314,292.4161376953125,297.1499938964844,293.1499938964844,0.0218226071447134,-4571.15625,304.1381530761719,0.4630413949489593,0.0623496137559413,0.2856305539608001,290.89910888671875,291.1499938964844,265.3500061035156,263.79962158203125,280.34991455078125,292.41375732421875,290.8962097167969,1.0,0.3851796388626098,0.9839476346969604,0.9839476346969604,1.0,1.0,-1.816402554512024,0.8098699450492859,1.0065326690673828,0.3914856910705566,0.0,0.0,1.0,97.75760650634766,127.0,-8.779986381530762,-19246.072265625,642.4102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36505126953125,306.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.84765625,25560.0,0.0,0.0,0.4527824521064758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907065868377686,1.59072744846344,-2.0897092326777056e-05,0.0,0.0004595166246872,0.0,0.0,447.5352783203125,0.0,0.0,0.0,0.8834044337272644,4.0,0.0,1.0
716400,292.30810546875,297.1499938964844,293.1499938964844,0.2300320565700531,-4477.341796875,304.0980834960937,0.8216478824615479,0.311847984790802,0.2805977761745453,292.4273986816406,297.1499938964844,293.1499938964844,0.1861493736505508,-3982.100830078125,304.1114807128906,0.7761263251304626,0.2624576091766357,0.2493084222078323,292.2368469238281,297.1499938964844,293.1499938964844,0.2807633578777313,-4080.27783203125,304.085205078125,0.8644281029701233,0.3666725158691406,0.2559632956981659,292.1360168457031,297.1499938964844,293.1499938964844,0.380642682313919,-7031.05419921875,304.06072998046875,0.9431898593902588,0.4686948955059051,0.4418901801109314,292.4161376953125,297.1499938964844,293.1499938964844,0.0218226071447134,-4571.15625,304.1381530761719,0.4630413949489593,0.0623496137559413,0.2856305539608001,290.89910888671875,291.1499938964844,265.3500061035156,263.79962158203125,280.34991455078125,292.41375732421875,290.8962097167969,1.0,0.3851796388626098,0.9839476346969604,0.9839476346969604,1.0,1.0,-1.816402554512024,0.8098699450492859,1.0065326690673828,0.3914856910705566,0.0,0.0,1.0,97.75760650634766,127.0,-8.779986381530762,-19246.072265625,642.4102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36505126953125,306.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.84765625,25560.0,0.0,0.0,0.4527824521064758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907065868377686,1.59072744846344,-2.0897092326777056e-05,0.0,0.0004595166246872,0.0,0.0,447.5352783203125,0.0,0.0,0.0,0.8834044337272644,4.0,0.0,1.0
716460,292.3712158203125,297.1499938964844,293.1499938964844,0.2390993386507034,-4616.47607421875,304.1002502441406,0.8256139755249023,0.3203786015510559,0.2884993255138397,292.4812927246094,297.1499938964844,293.1499938964844,0.1934911757707595,-4106.96044921875,304.112060546875,0.78032386302948,0.2698299288749695,0.256430059671402,292.2983703613281,297.1499938964844,293.1499938964844,0.2924828231334686,-4213.912109375,304.0872497558594,0.8693761229515076,0.3773323595523834,0.2636007964611053,292.1989440917969,297.1499938964844,293.1499938964844,0.3959766626358032,-7250.650390625,304.0648803710937,0.9486721754074096,0.4816213250160217,0.4543318748474121,292.4761047363281,297.1499938964844,293.1499938964844,0.0270416233688592,-5093.37548828125,304.1335144042969,0.4827803373336792,0.0687873288989067,0.316984474658966,290.8641967773437,291.1499938964844,265.36151123046875,263.8074951171875,280.34991455078125,292.47381591796875,290.8609924316406,1.0,0.3976580500602722,0.9819231033325196,0.9819231033325196,1.0,1.0,-1.8962081670761108,0.8481189012527466,1.0480892658233645,0.4123906791210174,0.0,0.0,1.0,101.50531005859376,130.0,-42.49765396118164,-19992.248046875,714.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5607604980469,306.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.865234375,25560.0,0.0,0.0,0.46554896235466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.170360676245764e-05,0.0,0.0004724730097223,0.0,0.0,473.6925048828125,0.0,0.0,0.0,0.8852096796035767,4.0,0.0,1.0
716520,292.3712158203125,297.1499938964844,293.1499938964844,0.2390993386507034,-4616.47607421875,304.1002502441406,0.8256139755249023,0.3203786015510559,0.2884993255138397,292.4812927246094,297.1499938964844,293.1499938964844,0.1934911757707595,-4106.96044921875,304.112060546875,0.78032386302948,0.2698299288749695,0.256430059671402,292.2983703613281,297.1499938964844,293.1499938964844,0.2924828231334686,-4213.912109375,304.0872497558594,0.8693761229515076,0.3773323595523834,0.2636007964611053,292.1989440917969,297.1499938964844,293.1499938964844,0.3959766626358032,-7250.650390625,304.0648803710937,0.9486721754074096,0.4816213250160217,0.4543318748474121,292.4761047363281,297.1499938964844,293.1499938964844,0.0270416233688592,-5093.37548828125,304.1335144042969,0.4827803373336792,0.0687873288989067,0.316984474658966,290.8641967773437,291.1499938964844,265.36151123046875,263.8074951171875,280.34991455078125,292.47381591796875,290.8609924316406,1.0,0.3976580500602722,0.9819231033325196,0.9819231033325196,1.0,1.0,-1.8962081670761108,0.8481189012527466,1.0480892658233645,0.4123906791210174,0.0,0.0,1.0,101.50531005859376,130.0,-42.49765396118164,-19992.248046875,714.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5607604980469,306.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.865234375,25560.0,0.0,0.0,0.46554896235466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.170360676245764e-05,0.0,0.0004724730097223,0.0,0.0,473.6925048828125,0.0,0.0,0.0,0.8852096796035767,4.0,0.0,1.0
716580,292.43048095703125,297.1499938964844,293.1499938964844,0.2480816543102264,-4753.6513671875,304.10186767578125,0.8275479674339294,0.3280889689922333,0.2956671714782715,292.5307312011719,297.1499938964844,293.1499938964844,0.2010106742382049,-4234.29345703125,304.1121826171875,0.7826979756355286,0.2767435610294342,0.2631609141826629,292.356689453125,297.1499938964844,293.1499938964844,0.3041639626026153,-4346.28173828125,304.0887145996094,0.8720647096633911,0.3870779275894165,0.2705976068973541,292.2586364746094,297.1499938964844,293.1499938964844,0.4114553034305572,-7471.17333984375,304.06744384765625,0.9515171051025392,0.493609607219696,0.4658973813056946,292.5343322753906,297.1499938964844,293.1499938964844,0.0320455431938171,-5513.79150390625,304.1307373046875,0.4933111667633056,0.0740514621138572,0.342225968837738,290.80340576171875,291.1499938964844,265.3691101074219,263.8123779296875,280.353515625,292.5322265625,290.799560546875,1.0,0.4094318449497223,0.9798985719680786,0.9798985719680786,1.0,1.0,-1.965503811836243,0.8814234733581543,1.0840803384780884,0.4305686354637146,0.0,0.0,1.0,105.88850402832033,133.0,-74.69840240478516,-20560.34375,785.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7156982421875,306.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.794921875,25560.0,0.0,0.0,0.4780406057834625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248706579208374,1.6248924732208252,-2.180435876653064e-05,0.0,0.0004851504636462,0.0,0.0,476.9948120117188,0.0,0.0,0.0,0.8870804905891418,4.0,0.0,1.0
716640,292.43048095703125,297.1499938964844,293.1499938964844,0.2480816543102264,-4753.6513671875,304.10186767578125,0.8275479674339294,0.3280889689922333,0.2956671714782715,292.5307312011719,297.1499938964844,293.1499938964844,0.2010106742382049,-4234.29345703125,304.1121826171875,0.7826979756355286,0.2767435610294342,0.2631609141826629,292.356689453125,297.1499938964844,293.1499938964844,0.3041639626026153,-4346.28173828125,304.0887145996094,0.8720647096633911,0.3870779275894165,0.2705976068973541,292.2586364746094,297.1499938964844,293.1499938964844,0.4114553034305572,-7471.17333984375,304.06744384765625,0.9515171051025392,0.493609607219696,0.4658973813056946,292.5343322753906,297.1499938964844,293.1499938964844,0.0320455431938171,-5513.79150390625,304.1307373046875,0.4933111667633056,0.0740514621138572,0.342225968837738,290.80340576171875,291.1499938964844,265.3691101074219,263.8123779296875,280.353515625,292.5322265625,290.799560546875,1.0,0.4094318449497223,0.9798985719680786,0.9798985719680786,1.0,1.0,-1.965503811836243,0.8814234733581543,1.0840803384780884,0.4305686354637146,0.0,0.0,1.0,105.88850402832033,133.0,-74.69840240478516,-20560.34375,785.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7156982421875,306.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.794921875,25560.0,0.0,0.0,0.4780406057834625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248706579208374,1.6248924732208252,-2.180435876653064e-05,0.0,0.0004851504636462,0.0,0.0,476.9948120117188,0.0,0.0,0.0,0.8870804905891418,4.0,0.0,1.0
716700,292.4585876464844,297.1499938964844,293.1499938964844,0.252426415681839,-4819.60498046875,304.10272216796875,0.8281232118606567,0.3316781222820282,0.2990061342716217,292.553955078125,297.1499938964844,293.1499938964844,0.2047085464000702,-4296.53955078125,304.1123352050781,0.7835293412208557,0.2800226509571075,0.2663639783859253,292.384521484375,297.1499938964844,293.1499938964844,0.3098532855510711,-4410.3076171875,304.0895080566406,0.8729714155197144,0.3916575908660888,0.2738850712776184,292.2872009277344,297.1499938964844,293.1499938964844,0.419047474861145,-7578.60205078125,304.0686340332031,0.9524562954902648,0.4992891848087311,0.4713777601718902,292.5620422363281,297.1499938964844,293.1499938964844,0.0343567468225955,-5708.78076171875,304.1300354003906,0.497407466173172,0.0764083266258239,0.3534507751464844,290.7703857421875,291.1499938964844,265.3715209960937,263.81378173828125,280.3555908203125,292.56005859375,290.7665405273437,1.0,0.4150318801403045,0.9788862466812134,0.9788862466812134,1.0,1.0,-1.9973706007003784,0.8967643976211548,1.1006062030792236,0.4389326870441437,0.0,0.0,1.0,108.15149688720705,133.0,-82.67134857177734,-20817.935546875,820.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78912353515625,306.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,25541.01171875,26640.0,0.0,0.0,0.4840997159481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254823207855225,1.6255041360855105,-2.1820776964887045e-05,0.0,0.0004912996664643,0.0,0.0,477.5336608886719,0.0,0.0,0.0,0.9023849964141846,4.0,0.0,1.0
716760,292.4857177734375,297.1499938964844,293.1499938964844,0.2563097774982452,-4877.87060546875,304.1042785644531,0.8285421133041382,0.3351068794727325,0.3021992444992065,292.5762939453125,297.1499938964844,293.1499938964844,0.2080551385879516,-4352.24853515625,304.11309814453125,0.7842137813568115,0.2831835746765136,0.2694575488567352,292.4114685058594,297.1499938964844,293.1499938964844,0.3149965405464172,-4467.5126953125,304.0911560058594,0.8737048506736755,0.3960622549057007,0.2770482003688812,292.3149108886719,297.1499938964844,293.1499938964844,0.4259383678436279,-7674.89990234375,304.0709228515625,0.95321124792099,0.5047749280929565,0.4766741394996643,292.5886535644531,297.1499938964844,293.1499938964844,0.0365058183670043,-5886.69921875,304.1297607421875,0.5010620951652527,0.0786299258470535,0.3640076220035553,290.75250244140625,291.1499938964844,265.37310791015625,263.81451416015625,280.35760498046875,292.5867614746094,290.7506408691406,1.0,0.4204459190368652,0.9777233600616456,0.9777233600616456,1.0,1.0,-2.027758836746216,0.9114014506340028,1.116357445716858,0.446905255317688,0.0,0.0,1.0,110.41854095458984,136.0,-63.897491455078125,-21133.9296875,854.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8517150878906,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.21875,26640.0,0.0,0.0,0.4901315867900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504672765731812,1.6504898071289062,-2.249673889309633e-05,0.0,0.0004974212497472,0.0,0.0,499.8943176269531,0.0,0.0,0.0,0.9014613628387452,4.0,0.0,1.0
716820,292.537109375,297.1499938964844,293.1499938964844,0.2640240788459778,-4993.4560546875,304.10662841796875,0.8290388584136963,0.3415111303329468,0.3081673979759216,292.6185302734375,297.1499938964844,293.1499938964844,0.2147545516490936,-4463.5439453125,304.1142272949219,0.7852490544319153,0.289152443408966,0.2753087282180786,292.4626770019531,297.1499938964844,293.1499938964844,0.3252763748168945,-4581.58740234375,304.0936279296875,0.874801754951477,0.4043870866298675,0.2830240726470947,292.3678283691406,297.1499938964844,293.1499938964844,0.4397711157798767,-7867.82763671875,304.0741882324219,0.9543362259864808,0.515199601650238,0.4867351055145263,292.63848876953125,297.1499938964844,293.1499938964844,0.0406154133379459,-6224.59326171875,304.1296691894531,0.5074182748794556,0.0827343687415123,0.3834883868694305,290.703857421875,291.1499938964844,265.37384033203125,263.814208984375,280.361083984375,292.6368408203125,290.7009582519531,1.0,0.4307297766208648,0.975397527217865,0.975397527217865,1.0,1.0,-2.084611177444458,0.9388137459754944,1.1457974910736084,0.4618200063705444,0.0,0.0,1.0,114.90878295898438,139.0,-68.97993469238281,-21606.30859375,922.1812744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9743347167969,306.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.041015625,26640.0,0.0,0.0,0.5018547177314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577789783477783,1.657801628112793,-2.2696502128383145e-05,0.0,0.000509318721015,0.0,0.0,506.56744384765625,0.0,0.0,0.0,0.9050973653793336,4.0,0.0,1.0
716880,292.537109375,297.1499938964844,293.1499938964844,0.2640240788459778,-4993.4560546875,304.10662841796875,0.8290388584136963,0.3415111303329468,0.3081673979759216,292.6185302734375,297.1499938964844,293.1499938964844,0.2147545516490936,-4463.5439453125,304.1142272949219,0.7852490544319153,0.289152443408966,0.2753087282180786,292.4626770019531,297.1499938964844,293.1499938964844,0.3252763748168945,-4581.58740234375,304.0936279296875,0.874801754951477,0.4043870866298675,0.2830240726470947,292.3678283691406,297.1499938964844,293.1499938964844,0.4397711157798767,-7867.82763671875,304.0741882324219,0.9543362259864808,0.515199601650238,0.4867351055145263,292.63848876953125,297.1499938964844,293.1499938964844,0.0406154133379459,-6224.59326171875,304.1296691894531,0.5074182748794556,0.0827343687415123,0.3834883868694305,290.703857421875,291.1499938964844,265.37384033203125,263.814208984375,280.361083984375,292.6368408203125,290.7009582519531,1.0,0.4307297766208648,0.975397527217865,0.975397527217865,1.0,1.0,-2.084611177444458,0.9388137459754944,1.1457974910736084,0.4618200063705444,0.0,0.0,1.0,114.90878295898438,139.0,-68.97993469238281,-21606.30859375,922.1812744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9743347167969,306.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.041015625,26640.0,0.0,0.0,0.5018547177314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577789783477783,1.657801628112793,-2.2696502128383145e-05,0.0,0.000509318721015,0.0,0.0,506.56744384765625,0.0,0.0,0.0,0.9050973653793336,4.0,0.0,1.0
716940,292.5848083496094,297.1499938964844,293.1499938964844,0.2713289856910705,-5102.189453125,304.1089172363281,0.8292077779769897,0.3473562896251678,0.3136236071586609,292.6576843261719,297.1499938964844,293.1499938964844,0.2211614102125167,-4569.2353515625,304.115478515625,0.7859472632408142,0.2946692705154419,0.2807271778583526,292.51031494140625,297.1499938964844,293.1499938964844,0.3351442217826843,-4690.26953125,304.0959777832031,0.8755568265914917,0.4121271669864654,0.2885812819004059,292.4173583984375,297.1499938964844,293.1499938964844,0.4531270265579223,-8052.6650390625,304.07720947265625,0.955117166042328,0.5249588489532471,0.4961540699005127,292.6840209960937,297.1499938964844,293.1499938964844,0.0444110259413719,-6536.39990234375,304.130126953125,0.5128059983253479,0.0864525213837623,0.4011498987674713,290.6525573730469,291.1499938964844,265.3717041015625,263.81170654296875,280.3635559082031,292.6825256347656,290.6499328613281,1.0,0.4403323531150818,0.9730716943740844,0.9730716943740844,1.0,1.0,-2.1368725299835205,0.964040219783783,1.1728323698043823,0.4755260646343231,0.0,0.0,1.0,119.29785919189452,142.0,-69.65579986572266,-22038.30859375,988.0982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1077575683594,306.9343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.060546875,27720.0,0.0,0.0,0.5129569172859192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595258712768557,1.6595486402511597,-2.2744363377569243e-05,0.0,0.0005205860361456,0.0,0.0,508.1705932617188,0.0,0.0,0.0,0.92096608877182,4.0,0.0,1.0
717000,292.5848083496094,297.1499938964844,293.1499938964844,0.2713289856910705,-5102.189453125,304.1089172363281,0.8292077779769897,0.3473562896251678,0.3136236071586609,292.6576843261719,297.1499938964844,293.1499938964844,0.2211614102125167,-4569.2353515625,304.115478515625,0.7859472632408142,0.2946692705154419,0.2807271778583526,292.51031494140625,297.1499938964844,293.1499938964844,0.3351442217826843,-4690.26953125,304.0959777832031,0.8755568265914917,0.4121271669864654,0.2885812819004059,292.4173583984375,297.1499938964844,293.1499938964844,0.4531270265579223,-8052.6650390625,304.07720947265625,0.955117166042328,0.5249588489532471,0.4961540699005127,292.6840209960937,297.1499938964844,293.1499938964844,0.0444110259413719,-6536.39990234375,304.130126953125,0.5128059983253479,0.0864525213837623,0.4011498987674713,290.6525573730469,291.1499938964844,265.3717041015625,263.81170654296875,280.3635559082031,292.6825256347656,290.6499328613281,1.0,0.4403323531150818,0.9730716943740844,0.9730716943740844,1.0,1.0,-2.1368725299835205,0.964040219783783,1.1728323698043823,0.4755260646343231,0.0,0.0,1.0,119.29785919189452,142.0,-69.65579986572266,-22038.30859375,988.0982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1077575683594,306.9343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.060546875,27720.0,0.0,0.0,0.5129569172859192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595258712768557,1.6595486402511597,-2.2744363377569243e-05,0.0,0.0005205860361456,0.0,0.0,508.1705932617188,0.0,0.0,0.0,0.92096608877182,4.0,0.0,1.0
717060,292.6291809082031,297.1499938964844,293.1499938964844,0.277491807937622,-5192.51708984375,304.1123046875,0.8290898203849792,0.3526726365089416,0.3186011910438537,292.694091796875,297.1499938964844,293.1499938964844,0.2266685217618942,-4658.7490234375,304.1177978515625,0.7863444685935974,0.2997553944587707,0.2857345640659332,292.55474853515625,297.1499938964844,293.1499938964844,0.3436989188194275,-4783.05126953125,304.0997009277344,0.8760181665420532,0.4193194806575775,0.2937524616718292,292.4638977050781,297.1499938964844,293.1499938964844,0.4647889137268066,-8211.4423828125,304.0820007324219,0.9556007385253906,0.5340836644172668,0.5049716830253601,292.7255554199219,297.1499938964844,293.1499938964844,0.0477365516126155,-6809.61767578125,304.1312255859375,0.5173810124397278,0.0898294374346733,0.4172372221946716,290.6313171386719,291.1499938964844,265.366943359375,263.8072509765625,280.3649597167969,292.7242431640625,290.6297912597656,1.0,0.4493111073970794,0.9707664847373962,0.9707664847373962,1.0,1.0,-2.1849911212921143,0.9872854351997375,1.197705626487732,0.4881389141082763,0.0,0.0,1.0,123.58574676513672,145.0,-42.93259811401367,-22526.443359375,1052.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22735595703125,307.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5236895680427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005314783193171,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
717120,292.6291809082031,297.1499938964844,293.1499938964844,0.277491807937622,-5192.51708984375,304.1123046875,0.8290898203849792,0.3526726365089416,0.3186011910438537,292.694091796875,297.1499938964844,293.1499938964844,0.2266685217618942,-4658.7490234375,304.1177978515625,0.7863444685935974,0.2997553944587707,0.2857345640659332,292.55474853515625,297.1499938964844,293.1499938964844,0.3436989188194275,-4783.05126953125,304.0997009277344,0.8760181665420532,0.4193194806575775,0.2937524616718292,292.4638977050781,297.1499938964844,293.1499938964844,0.4647889137268066,-8211.4423828125,304.0820007324219,0.9556007385253906,0.5340836644172668,0.5049716830253601,292.7255554199219,297.1499938964844,293.1499938964844,0.0477365516126155,-6809.61767578125,304.1312255859375,0.5173810124397278,0.0898294374346733,0.4172372221946716,290.6313171386719,291.1499938964844,265.366943359375,263.8072509765625,280.3649597167969,292.7242431640625,290.6297912597656,1.0,0.4493111073970794,0.9707664847373962,0.9707664847373962,1.0,1.0,-2.1849911212921143,0.9872854351997375,1.197705626487732,0.4881389141082763,0.0,0.0,1.0,123.58574676513672,145.0,-42.93259811401367,-22526.443359375,1052.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22735595703125,307.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5236895680427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005314783193171,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
717180,292.67047119140625,297.1499938964844,293.1499938964844,0.2834460735321045,-5279.68994140625,304.11492919921875,0.828700602054596,0.3574950098991394,0.3231264054775238,292.7279663085937,297.1499938964844,293.1499938964844,0.2320329695940017,-4745.76318359375,304.1195983886719,0.7864543199539185,0.3044337928295135,0.2903497517108917,292.5961608886719,297.1499938964844,293.1499938964844,0.352085143327713,-4873.80419921875,304.1024780273437,0.8762027025222778,0.4260035455226898,0.2985610663890838,292.50750732421875,297.1499938964844,293.1499938964844,0.4762690961360931,-8367.4189453125,304.08551025390625,0.9558007717132568,0.5426167249679565,0.5132185816764832,292.76348876953125,297.1499938964844,293.1499938964844,0.050811544060707,-7065.4189453125,304.1323547363281,0.5212059617042542,0.0928860679268837,0.4318587481975555,290.5997314453125,291.1499938964844,265.3599548339844,263.8011169433594,280.3655090332031,292.7622985839844,290.5981750488281,1.0,0.4577066004276275,0.9684612154960632,0.9684612154960632,1.0,1.0,-2.229215383529663,1.008659839630127,1.220555543899536,0.4997195303440094,0.0,0.0,1.0,127.78034973144533,148.0,-43.31777191162109,-22911.888671875,1114.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35650634765625,307.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,27685.021484375,27720.0,0.0,0.0,0.5338342189788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923322677612305,1.6923558712005615,-2.365249565627892e-05,0.0,0.0005417738575488,0.0,0.0,538.9078979492188,0.0,0.0,0.0,0.9238990545272828,4.0,0.0,1.0
717240,292.67047119140625,297.1499938964844,293.1499938964844,0.2834460735321045,-5279.68994140625,304.11492919921875,0.828700602054596,0.3574950098991394,0.3231264054775238,292.7279663085937,297.1499938964844,293.1499938964844,0.2320329695940017,-4745.76318359375,304.1195983886719,0.7864543199539185,0.3044337928295135,0.2903497517108917,292.5961608886719,297.1499938964844,293.1499938964844,0.352085143327713,-4873.80419921875,304.1024780273437,0.8762027025222778,0.4260035455226898,0.2985610663890838,292.50750732421875,297.1499938964844,293.1499938964844,0.4762690961360931,-8367.4189453125,304.08551025390625,0.9558007717132568,0.5426167249679565,0.5132185816764832,292.76348876953125,297.1499938964844,293.1499938964844,0.050811544060707,-7065.4189453125,304.1323547363281,0.5212059617042542,0.0928860679268837,0.4318587481975555,290.5997314453125,291.1499938964844,265.3599548339844,263.8011169433594,280.3655090332031,292.7622985839844,290.5981750488281,1.0,0.4577066004276275,0.9684612154960632,0.9684612154960632,1.0,1.0,-2.229215383529663,1.008659839630127,1.220555543899536,0.4997195303440094,0.0,0.0,1.0,127.78034973144533,148.0,-43.31777191162109,-22911.888671875,1114.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35650634765625,307.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,27685.021484375,27720.0,0.0,0.0,0.5338342189788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923322677612305,1.6923558712005615,-2.365249565627892e-05,0.0,0.0005417738575488,0.0,0.0,538.9078979492188,0.0,0.0,0.0,0.9238990545272828,4.0,0.0,1.0
717300,292.69000244140625,297.1499938964844,293.1499938964844,0.2862377464771271,-5320.37451171875,304.1162414550781,0.8284110426902771,0.3597298860549927,0.3252293169498443,292.7440185546875,297.1499938964844,293.1499938964844,0.2345724254846573,-4786.759765625,304.1204833984375,0.7864081263542175,0.3066276907920837,0.2925181984901428,292.6157531738281,297.1499938964844,293.1499938964844,0.356083333492279,-4916.85302734375,304.1038513183594,0.8761984705924988,0.4291651844978332,0.3008381426334381,292.5282897949219,297.1499938964844,293.1499938964844,0.4817662835121155,-8441.708984375,304.0872497558594,0.955801784992218,0.5466728210449219,0.5171418190002441,292.7812194824219,297.1499938964844,293.1499938964844,0.0522342361509799,-7184.6904296875,304.1329650878906,0.5228549838066101,0.0943004935979843,0.4386493563652038,290.5849304199219,291.1499938964844,265.3557434082031,263.7975158691406,280.365478515625,292.78009033203125,290.58355712890625,1.0,0.4616989493370056,0.9673086404800416,0.9673086404800416,1.0,1.0,-2.249951124191284,1.0186837911605835,1.231267333030701,0.505144476890564,0.0,0.0,1.0,129.8452911376953,148.0,-41.82833480834961,-23095.884765625,1144.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4261779785156,307.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,27702.96484375,28800.0,0.0,0.0,0.538654625415802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880630493164,1.6929042339324951,-2.3667826098972e-05,0.0,0.0005466659786179,0.0,0.0,539.431884765625,0.0,0.0,0.0,0.9391714334487916,4.0,0.0,1.0
717360,292.7088928222656,297.1499938964844,293.1499938964844,0.2884863018989563,-5352.478515625,304.1182861328125,0.8280578851699829,0.3618476092815399,0.3272287547588348,292.759521484375,297.1499938964844,293.1499938964844,0.2366722375154495,-4820.06005859375,304.1220397949219,0.7862952947616577,0.3087265789508819,0.2945974469184875,292.6347351074219,297.1499938964844,293.1499938964844,0.3594318032264709,-4952.2607421875,304.1061706542969,0.8761295676231384,0.4322070181369781,0.3030330836772918,292.5484619140625,297.1499938964844,293.1499938964844,0.4864086806774139,-8503.24609375,304.0902404785156,0.9557353854179382,0.5505874752998352,0.5209347605705261,292.7981872558594,297.1499938964844,293.1499938964844,0.0534856840968132,-7289.00390625,304.1337890625,0.524336576461792,0.0956419259309768,0.4451089799404144,290.5878295898437,291.1499938964844,265.35107421875,263.7935791015625,280.3652648925781,292.797119140625,290.58807373046875,1.0,0.4655609726905823,0.9661433696746826,0.9661433696746826,1.0,1.0,-2.269803047180176,1.02828049659729,1.2415225505828855,0.5103342533111572,0.0,0.0,1.0,131.89132690429688,151.0,-16.309696197509766,-23350.515625,1173.9361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.487060546875,307.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,28503.74609375,28800.0,0.0,0.0,0.5434315204620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717173457145691,1.7171977758407593,-2.435196802252904e-05,0.0,0.0005515139200724,0.0,0.0,562.989501953125,0.0,0.0,0.0,0.9378483295440674,4.0,0.0,1.0
717420,292.7447509765625,297.1499938964844,293.1499938964844,0.2930652201175689,-5418.38720703125,304.1212158203125,0.827153205871582,0.3657465279102325,0.3309191465377807,292.7889404296875,297.1499938964844,293.1499938964844,0.2409619241952896,-4888.5,304.12420654296875,0.7858638167381287,0.3126490712165832,0.298491507768631,292.6707763671875,297.1499938964844,293.1499938964844,0.3662908375263214,-5025.2373046875,304.1093139648437,0.8757888674736023,0.4379480481147766,0.3071781396865845,292.5870056152344,297.1499938964844,293.1499938964844,0.4959226548671722,-8630.2236328125,304.0942687988281,0.95538592338562,0.5580101609230042,0.5281279683113098,292.8299255371094,297.1499938964844,293.1499938964844,0.0558846853673458,-7491.57373046875,304.1351928710937,0.526811420917511,0.0981123819947242,0.4570623338222503,290.577392578125,291.1499938964844,265.340576171875,263.7848815917969,280.3644714355469,292.8289794921875,290.5767822265625,1.0,0.4729064106941223,0.9638128280639648,0.9638128280639648,1.0,1.0,-2.306893825531006,1.0462099313735962,1.2606838941574097,0.5200183391571045,0.0,0.0,1.0,135.93458557128906,154.0,-16.897451400756836,-23701.47265625,1231.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61065673828125,307.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2109375,28800.0,0.0,0.0,0.5526025295257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240115404129028,1.7240360975265503,-2.4546299755456857e-05,0.0,0.0005608213250525,0.0,0.0,569.7421264648438,0.0,0.0,0.0,0.9412412643432616,4.0,0.0,1.0
717480,292.7447509765625,297.1499938964844,293.1499938964844,0.2930652201175689,-5418.38720703125,304.1212158203125,0.827153205871582,0.3657465279102325,0.3309191465377807,292.7889404296875,297.1499938964844,293.1499938964844,0.2409619241952896,-4888.5,304.12420654296875,0.7858638167381287,0.3126490712165832,0.298491507768631,292.6707763671875,297.1499938964844,293.1499938964844,0.3662908375263214,-5025.2373046875,304.1093139648437,0.8757888674736023,0.4379480481147766,0.3071781396865845,292.5870056152344,297.1499938964844,293.1499938964844,0.4959226548671722,-8630.2236328125,304.0942687988281,0.95538592338562,0.5580101609230042,0.5281279683113098,292.8299255371094,297.1499938964844,293.1499938964844,0.0558846853673458,-7491.57373046875,304.1351928710937,0.526811420917511,0.0981123819947242,0.4570623338222503,290.577392578125,291.1499938964844,265.340576171875,263.7848815917969,280.3644714355469,292.8289794921875,290.5767822265625,1.0,0.4729064106941223,0.9638128280639648,0.9638128280639648,1.0,1.0,-2.306893825531006,1.0462099313735962,1.2606838941574097,0.5200183391571045,0.0,0.0,1.0,135.93458557128906,154.0,-16.897451400756836,-23701.47265625,1231.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61065673828125,307.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2109375,28800.0,0.0,0.0,0.5526025295257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240115404129028,1.7240360975265503,-2.4546299755456857e-05,0.0,0.0005608213250525,0.0,0.0,569.7421264648438,0.0,0.0,0.0,0.9412412643432616,4.0,0.0,1.0
717540,292.7782287597656,297.1499938964844,293.1499938964844,0.2972822487354278,-5478.92333984375,304.123779296875,0.8260205984115601,0.3692258298397064,0.3342293798923492,292.81640625,297.1499938964844,293.1499938964844,0.2449768036603927,-4952.35400390625,304.1260986328125,0.785192608833313,0.3162260353565216,0.3020554780960083,292.70440673828125,297.1499938964844,293.1499938964844,0.3727867305278778,-5094.11767578125,304.1120300292969,0.8752195835113525,0.4432658553123474,0.311024397611618,292.6231689453125,297.1499938964844,293.1499938964844,0.5049811005592346,-8750.69921875,304.0977478027344,0.954792857170105,0.5649327635765076,0.5348439812660217,292.8590393066406,297.1499938964844,293.1499938964844,0.058043535798788,-7675.685546875,304.13653564453125,0.5286927819252014,0.1003153771162033,0.4677964150905609,290.5643005371094,291.1499938964844,265.3288879394531,263.7752990722656,280.3632202148437,292.858154296875,290.5638122558594,1.0,0.479775995016098,0.9614822864532472,0.9614822864532472,1.0,1.0,-2.340735673904419,1.0625653266906738,1.2781703472137451,0.5288367867469788,0.0,0.0,1.0,139.90968322753906,157.0,-17.182531356811523,-24023.751953125,1286.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7462463378906,307.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0390625,29880.0,0.0,0.0,0.5611351132392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255957126617432,1.7256203889846802,-2.459143433952704e-05,0.0,0.0005694808205589,0.0,0.0,571.314208984375,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
717600,292.7782287597656,297.1499938964844,293.1499938964844,0.2972822487354278,-5478.92333984375,304.123779296875,0.8260205984115601,0.3692258298397064,0.3342293798923492,292.81640625,297.1499938964844,293.1499938964844,0.2449768036603927,-4952.35400390625,304.1260986328125,0.785192608833313,0.3162260353565216,0.3020554780960083,292.70440673828125,297.1499938964844,293.1499938964844,0.3727867305278778,-5094.11767578125,304.1120300292969,0.8752195835113525,0.4432658553123474,0.311024397611618,292.6231689453125,297.1499938964844,293.1499938964844,0.5049811005592346,-8750.69921875,304.0977478027344,0.954792857170105,0.5649327635765076,0.5348439812660217,292.8590393066406,297.1499938964844,293.1499938964844,0.058043535798788,-7675.685546875,304.13653564453125,0.5286927819252014,0.1003153771162033,0.4677964150905609,290.5643005371094,291.1499938964844,265.3288879394531,263.7752990722656,280.3632202148437,292.858154296875,290.5638122558594,1.0,0.479775995016098,0.9614822864532472,0.9614822864532472,1.0,1.0,-2.340735673904419,1.0625653266906738,1.2781703472137451,0.5288367867469788,0.0,0.0,1.0,139.90968322753906,157.0,-17.182531356811523,-24023.751953125,1286.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7462463378906,307.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0390625,29880.0,0.0,0.0,0.5611351132392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255957126617432,1.7256203889846802,-2.459143433952704e-05,0.0,0.0005694808205589,0.0,0.0,571.314208984375,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
