time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717660,292.8095397949219,297.1499938964844,293.1499938964844,0.3003948032855987,-5522.5205078125,304.1272888183594,0.8246606588363647,0.3722924888134002,0.3371710777282715,292.8420715332031,297.1499938964844,293.1499938964844,0.2481055855751037,-5001.1279296875,304.1288146972656,0.7842882871627808,0.3194688856601715,0.3053036630153656,292.73590087890625,297.1499938964844,293.1499938964844,0.3779910206794739,-5148.24267578125,304.115966796875,0.8744246363639832,0.4481695592403412,0.3145829141139984,292.6573181152344,297.1499938964844,293.1499938964844,0.5123394727706909,-8846.595703125,304.1028137207031,0.9539520740509032,0.5713589787483215,0.5410958528518677,292.8857421875,297.1499938964844,293.1499938964844,0.0598068088293075,-7825.4775390625,304.1380615234375,0.5300306677818298,0.1022681519389152,0.4773941040039062,290.57891845703125,291.1499938964844,265.3162536621094,263.7650756835937,280.36163330078125,292.88494873046875,290.57916259765625,1.0,0.486199676990509,0.9591366052627563,0.9591366052627563,1.0,1.0,-2.371488332748413,1.0774205923080444,1.2940677404403689,0.5368315577507019,0.0,0.0,1.0,143.82733154296875,160.0,6.358553409576416,-24411.06640625,1338.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8646240234375,307.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.5693276524543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0005777952028438,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
717720,292.8095397949219,297.1499938964844,293.1499938964844,0.3003948032855987,-5522.5205078125,304.1272888183594,0.8246606588363647,0.3722924888134002,0.3371710777282715,292.8420715332031,297.1499938964844,293.1499938964844,0.2481055855751037,-5001.1279296875,304.1288146972656,0.7842882871627808,0.3194688856601715,0.3053036630153656,292.73590087890625,297.1499938964844,293.1499938964844,0.3779910206794739,-5148.24267578125,304.115966796875,0.8744246363639832,0.4481695592403412,0.3145829141139984,292.6573181152344,297.1499938964844,293.1499938964844,0.5123394727706909,-8846.595703125,304.1028137207031,0.9539520740509032,0.5713589787483215,0.5410958528518677,292.8857421875,297.1499938964844,293.1499938964844,0.0598068088293075,-7825.4775390625,304.1380615234375,0.5300306677818298,0.1022681519389152,0.4773941040039062,290.57891845703125,291.1499938964844,265.3162536621094,263.7650756835937,280.36163330078125,292.88494873046875,290.57916259765625,1.0,0.486199676990509,0.9591366052627563,0.9591366052627563,1.0,1.0,-2.371488332748413,1.0774205923080444,1.2940677404403689,0.5368315577507019,0.0,0.0,1.0,143.82733154296875,160.0,6.358553409576416,-24411.06640625,1338.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8646240234375,307.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.5693276524543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0005777952028438,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
717780,292.8388366699219,297.1499938964844,293.1499938964844,0.3034590184688568,-5565.8876953125,304.1297302246094,0.8230887651443481,0.3749722838401794,0.3397607207298279,292.8661193847656,297.1499938964844,293.1499938964844,0.2512194812297821,-5050.0224609375,304.13067626953125,0.7831683158874512,0.3223949670791626,0.3082492649555206,292.76531982421875,297.1499938964844,293.1499938964844,0.383218914270401,-5202.998046875,304.1185913085937,0.8734257817268372,0.4526931047439575,0.3178704679012298,292.6894226074219,297.1499938964844,293.1499938964844,0.519737720489502,-8943.75,304.106201171875,0.9528813362121582,0.5773284435272217,0.5469071269035339,292.9102783203125,297.1499938964844,293.1499938964844,0.0614378973841667,-7965.9345703125,304.1393127441406,0.5308759212493896,0.1039862558245658,0.4859227240085602,290.5792236328125,291.1499938964844,265.3030700683594,263.75445556640625,280.35992431640625,292.9095458984375,290.57928466796875,1.0,0.4922017753124237,0.9567908644676208,0.9567908644676208,1.0,1.0,-2.39931583404541,1.0908544063568115,1.3084615468978882,0.5440452098846436,0.0,0.0,1.0,147.68922424316406,163.0,1.903852224349976,-24696.287109375,1388.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9897155761719,307.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,29848.07421875,29880.0,0.0,0.0,0.5769703984260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572007179260254,1.7572261095046997,-2.55004833888961e-05,0.0,0.0005855516064912,0.0,0.0,603.284423828125,0.0,0.0,0.0,0.9593026041984558,4.0,0.0,1.0
717840,292.8388366699219,297.1499938964844,293.1499938964844,0.3034590184688568,-5565.8876953125,304.1297302246094,0.8230887651443481,0.3749722838401794,0.3397607207298279,292.8661193847656,297.1499938964844,293.1499938964844,0.2512194812297821,-5050.0224609375,304.13067626953125,0.7831683158874512,0.3223949670791626,0.3082492649555206,292.76531982421875,297.1499938964844,293.1499938964844,0.383218914270401,-5202.998046875,304.1185913085937,0.8734257817268372,0.4526931047439575,0.3178704679012298,292.6894226074219,297.1499938964844,293.1499938964844,0.519737720489502,-8943.75,304.106201171875,0.9528813362121582,0.5773284435272217,0.5469071269035339,292.9102783203125,297.1499938964844,293.1499938964844,0.0614378973841667,-7965.9345703125,304.1393127441406,0.5308759212493896,0.1039862558245658,0.4859227240085602,290.5792236328125,291.1499938964844,265.3030700683594,263.75445556640625,280.35992431640625,292.9095458984375,290.57928466796875,1.0,0.4922017753124237,0.9567908644676208,0.9567908644676208,1.0,1.0,-2.39931583404541,1.0908544063568115,1.3084615468978882,0.5440452098846436,0.0,0.0,1.0,147.68922424316406,163.0,1.903852224349976,-24696.287109375,1388.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9897155761719,307.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,29848.07421875,29880.0,0.0,0.0,0.5769703984260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572007179260254,1.7572261095046997,-2.55004833888961e-05,0.0,0.0005855516064912,0.0,0.0,603.284423828125,0.0,0.0,0.0,0.9593026041984558,4.0,0.0,1.0
717900,292.8528137207031,297.1499938964844,293.1499938964844,0.3048468232154846,-5585.47119140625,304.1308898925781,0.8222290873527527,0.3761684000492096,0.3409286737442016,292.8775634765625,297.1499938964844,293.1499938964844,0.2526662945747375,-5072.68212890625,304.1315612792969,0.7825353145599365,0.3237440586090088,0.3096137642860412,292.7792663574219,297.1499938964844,293.1499938964844,0.3856897950172424,-5228.81298828125,304.11981201171875,0.8728606104850769,0.4548228085041046,0.3194204568862915,292.7047424316406,297.1499938964844,293.1499938964844,0.5232511758804321,-8989.76953125,304.1077880859375,0.952270209789276,0.5801523923873901,0.5496599674224854,292.9217834472656,297.1499938964844,293.1499938964844,0.0621783956885337,-8029.99853515625,304.1399230957031,0.5311323404312134,0.1047630682587623,0.4898116588592529,290.57928466796875,291.1499938964844,265.2963562011719,263.7491149902344,280.3590393066406,292.9211120605469,290.5794372558594,1.0,0.4950537085533142,0.9556180238723756,0.9556180238723756,1.0,1.0,-2.412200450897217,1.0970704555511477,1.3151298761367798,0.5473771691322327,0.0,0.0,1.0,149.5991668701172,163.0,1.3536070585250854,-24831.75390625,1411.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0560607910156,307.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.5805607438087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.7577152252197266,-2.551468242018018e-05,0.0,0.0005891953478567,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
717960,292.8664245605469,297.1499938964844,293.1499938964844,0.3056848645210266,-5596.5615234375,304.1328430175781,0.8213164210319519,0.3772637546062469,0.3420087099075317,292.8886413574219,297.1499938964844,293.1499938964844,0.2536673247814178,-5087.73779296875,304.1330871582031,0.7818552851676941,0.3250190019607544,0.3109087646007538,292.79278564453125,297.1499938964844,293.1499938964844,0.3875052034854889,-5247.12890625,304.1220092773437,0.8722547292709351,0.4568668007850647,0.3209121525287628,292.7196350097656,297.1499938964844,293.1499938964844,0.5258916616439819,-9023.1337890625,304.11065673828125,0.9516087770462036,0.5828671455383301,0.5523139238357544,292.93280029296875,297.1499938964844,293.1499938964844,0.062765397131443,-8079.64453125,304.14068603515625,0.5312858819961548,0.1054877787828445,0.4934647381305694,290.5966491699219,291.1499938964844,265.2896423339844,263.7437744140625,280.358154296875,292.9321594238281,290.5980834960937,1.0,0.4978107213973999,0.9544368982315063,0.9544368982315063,1.0,1.0,-2.424423694610596,1.1029644012451172,1.3214592933654783,0.5505324006080627,0.0,0.0,1.0,151.4966278076172,166.0,24.452253341674805,-25040.1640625,1435.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1123352050781,307.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.5841281414031982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.620623490656726e-05,0.0,0.0005928158061578,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
718020,292.8922424316406,297.1499938964844,293.1499938964844,0.3076201379299164,-5623.31201171875,304.13531494140625,0.8193475008010864,0.3792074620723724,0.3439273536205292,292.9096984863281,297.1499938964844,293.1499938964844,0.2559122145175934,-5122.416015625,304.1349792480469,0.7803645730018616,0.3273676335811615,0.313300222158432,292.8184814453125,297.1499938964844,293.1499938964844,0.3915269374847412,-5288.6708984375,304.1246032714844,0.8709190487861633,0.460702896118164,0.3237169981002807,292.7481689453125,297.1499938964844,293.1499938964844,0.5316747426986694,-9098.005859375,304.1141052246094,0.9501298666000366,0.5879819989204407,0.5573176741600037,292.9535217285156,297.1499938964844,293.1499938964844,0.0639354884624481,-8180.55078125,304.141845703125,0.5313028693199158,0.1067876070737838,0.5000887513160706,290.6107482910156,291.1499938964844,265.2763061523437,263.73321533203125,280.3565368652344,292.95294189453125,290.611328125,1.0,0.5030492544174194,0.9520747065544128,0.9520747065544128,1.0,1.0,-2.4469425678253174,1.1138135194778442,1.3331290483474731,0.5563266277313232,0.0,0.0,1.0,155.25511169433594,169.0,18.922176361083984,-25296.251953125,1479.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22479248046875,307.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.681640625,30960.0,0.0,0.0,0.590931236743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877718210220337,1.7877981662750244,-2.6395498935016803e-05,0.0,0.0005997201078571,0.0,0.0,635.3228759765625,0.0,0.0,0.0,0.9760370850563048,4.0,0.0,1.0
718080,292.8922424316406,297.1499938964844,293.1499938964844,0.3076201379299164,-5623.31201171875,304.13531494140625,0.8193475008010864,0.3792074620723724,0.3439273536205292,292.9096984863281,297.1499938964844,293.1499938964844,0.2559122145175934,-5122.416015625,304.1349792480469,0.7803645730018616,0.3273676335811615,0.313300222158432,292.8184814453125,297.1499938964844,293.1499938964844,0.3915269374847412,-5288.6708984375,304.1246032714844,0.8709190487861633,0.460702896118164,0.3237169981002807,292.7481689453125,297.1499938964844,293.1499938964844,0.5316747426986694,-9098.005859375,304.1141052246094,0.9501298666000366,0.5879819989204407,0.5573176741600037,292.9535217285156,297.1499938964844,293.1499938964844,0.0639354884624481,-8180.55078125,304.141845703125,0.5313028693199158,0.1067876070737838,0.5000887513160706,290.6107482910156,291.1499938964844,265.2763061523437,263.73321533203125,280.3565368652344,292.95294189453125,290.611328125,1.0,0.5030492544174194,0.9520747065544128,0.9520747065544128,1.0,1.0,-2.4469425678253174,1.1138135194778442,1.3331290483474731,0.5563266277313232,0.0,0.0,1.0,155.25511169433594,169.0,18.922176361083984,-25296.251953125,1479.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22479248046875,307.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.681640625,30960.0,0.0,0.0,0.590931236743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877718210220337,1.7877981662750244,-2.6395498935016803e-05,0.0,0.0005997201078571,0.0,0.0,635.3228759765625,0.0,0.0,0.0,0.9760370850563048,4.0,0.0,1.0
718140,292.9161071777344,297.1499938964844,293.1499938964844,0.3093722462654114,-5647.62744140625,304.13726806640625,0.817261815071106,0.3808900117874145,0.3455986678600311,292.92926025390625,297.1499938964844,293.1499938964844,0.2580103874206543,-5154.8896484375,304.136474609375,0.7787579894065857,0.3294850289821625,0.3154651522636413,292.842529296875,297.1499938964844,293.1499938964844,0.3953373432159424,-5328.07568359375,304.126708984375,0.869460940361023,0.4642218053340912,0.3262994587421417,292.7750244140625,297.1499938964844,293.1499938964844,0.5371763706207275,-9169.326171875,304.11688232421875,0.9484962224960328,0.5927084684371948,0.5619521737098694,292.9725341796875,297.1499938964844,293.1499938964844,0.0649662390351295,-8270.005859375,304.142822265625,0.5309885144233704,0.1079021766781807,0.5058627128601074,290.6199951171875,291.1499938964844,265.263427734375,263.7230529785156,280.3551025390625,292.9720153808594,290.6205139160156,1.0,0.5079459547996521,0.9497124552726746,0.9497124552726746,1.0,1.0,-2.467160224914551,1.1235415935516355,1.3436187505722046,0.561504065990448,0.0,0.0,1.0,158.9515838623047,172.0,14.778779983520508,-25527.791015625,1521.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3465270996094,307.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.388671875,32040.0,0.0,0.0,0.597169816493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006060514133423,0.0,0.0,636.856689453125,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
718200,292.9161071777344,297.1499938964844,293.1499938964844,0.3093722462654114,-5647.62744140625,304.13726806640625,0.817261815071106,0.3808900117874145,0.3455986678600311,292.92926025390625,297.1499938964844,293.1499938964844,0.2580103874206543,-5154.8896484375,304.136474609375,0.7787579894065857,0.3294850289821625,0.3154651522636413,292.842529296875,297.1499938964844,293.1499938964844,0.3953373432159424,-5328.07568359375,304.126708984375,0.869460940361023,0.4642218053340912,0.3262994587421417,292.7750244140625,297.1499938964844,293.1499938964844,0.5371763706207275,-9169.326171875,304.11688232421875,0.9484962224960328,0.5927084684371948,0.5619521737098694,292.9725341796875,297.1499938964844,293.1499938964844,0.0649662390351295,-8270.005859375,304.142822265625,0.5309885144233704,0.1079021766781807,0.5058627128601074,290.6199951171875,291.1499938964844,265.263427734375,263.7230529785156,280.3551025390625,292.9720153808594,290.6205139160156,1.0,0.5079459547996521,0.9497124552726746,0.9497124552726746,1.0,1.0,-2.467160224914551,1.1235415935516355,1.3436187505722046,0.561504065990448,0.0,0.0,1.0,158.9515838623047,172.0,14.778779983520508,-25527.791015625,1521.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3465270996094,307.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.388671875,32040.0,0.0,0.0,0.597169816493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006060514133423,0.0,0.0,636.856689453125,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
718260,292.9382629394531,297.1499938964844,293.1499938964844,0.3102210760116577,-5658.302734375,304.1400451660156,0.8150663375854492,0.3823260366916656,0.3470504581928253,292.94744873046875,297.1499938964844,293.1499938964844,0.2593559622764587,-5174.806640625,304.1387023925781,0.7770497798919678,0.3313884139060974,0.3174273669719696,292.8651428222656,297.1499938964844,293.1499938964844,0.3979874551296234,-5354.5361328125,304.1300048828125,0.8678787350654602,0.4674254953861236,0.3286642432212829,292.8005065917969,297.1499938964844,293.1499938964844,0.5411288738250732,-9218.82421875,304.1212463378906,0.9467007517814636,0.5970436334609985,0.5662234425544739,292.99005126953125,297.1499938964844,293.1499938964844,0.0656967684626579,-8331.65234375,304.1439819335937,0.5303829908370972,0.1088486313819885,0.510869562625885,290.6536560058594,291.1499938964844,265.2513122558594,263.7135925292969,280.3540344238281,292.98956298828125,290.6547241210937,1.0,0.5125312209129333,0.9473611116409302,0.9473611116409302,1.0,1.0,-2.4852516651153564,1.132233500480652,1.353018283843994,0.5661131739616394,0.0,0.0,1.0,162.5965576171875,175.0,33.70673370361328,-25827.27734375,1560.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44830322265625,308.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.38671875,32040.0,0.0,0.0,0.6031599044799805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.8168058395385744,-2.725898775679525e-05,0.0,0.0006121306214481,0.0,0.0,666.7521362304688,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
718320,292.9382629394531,297.1499938964844,293.1499938964844,0.3102210760116577,-5658.302734375,304.1400451660156,0.8150663375854492,0.3823260366916656,0.3470504581928253,292.94744873046875,297.1499938964844,293.1499938964844,0.2593559622764587,-5174.806640625,304.1387023925781,0.7770497798919678,0.3313884139060974,0.3174273669719696,292.8651428222656,297.1499938964844,293.1499938964844,0.3979874551296234,-5354.5361328125,304.1300048828125,0.8678787350654602,0.4674254953861236,0.3286642432212829,292.8005065917969,297.1499938964844,293.1499938964844,0.5411288738250732,-9218.82421875,304.1212463378906,0.9467007517814636,0.5970436334609985,0.5662234425544739,292.99005126953125,297.1499938964844,293.1499938964844,0.0656967684626579,-8331.65234375,304.1439819335937,0.5303829908370972,0.1088486313819885,0.510869562625885,290.6536560058594,291.1499938964844,265.2513122558594,263.7135925292969,280.3540344238281,292.98956298828125,290.6547241210937,1.0,0.5125312209129333,0.9473611116409302,0.9473611116409302,1.0,1.0,-2.4852516651153564,1.132233500480652,1.353018283843994,0.5661131739616394,0.0,0.0,1.0,162.5965576171875,175.0,33.70673370361328,-25827.27734375,1560.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44830322265625,308.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.38671875,32040.0,0.0,0.0,0.6031599044799805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.8168058395385744,-2.725898775679525e-05,0.0,0.0006121306214481,0.0,0.0,666.7521362304688,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
718380,292.958740234375,297.1499938964844,293.1499938964844,0.3112476468086242,-5672.1962890625,304.1416320800781,0.8127617239952087,0.3835363984107971,0.3482947051525116,292.9643249511719,297.1499938964844,293.1499938964844,0.2608532607555389,-5197.6796875,304.13995361328125,0.7752501368522644,0.3330920934677124,0.3191975653171539,292.8863220214844,297.1499938964844,293.1499938964844,0.4008446335792541,-5383.7685546875,304.13189697265625,0.8661857843399048,0.4703430235385895,0.3308238089084625,292.82452392578125,297.1499938964844,293.1499938964844,0.5453436970710754,-9272.9189453125,304.123779296875,0.9447532296180724,0.6010216474533081,0.5701484680175781,293.006103515625,297.1499938964844,293.1499938964844,0.0663936659693718,-8391.7412109375,304.14483642578125,0.5295181274414062,0.1096391752362251,0.5151627063751221,290.67059326171875,291.1499938964844,265.24029541015625,263.705078125,280.3534545898437,293.00567626953125,290.67138671875,1.0,0.5168248414993286,0.9450098276138306,0.9450098276138306,1.0,1.0,-2.501343011856079,1.139949917793274,1.3613930940628052,0.570185661315918,0.0,0.0,1.0,166.19259643554688,178.0,25.989126205444336,-26027.744140625,1597.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5550842285156,308.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.58984375,32040.0,0.0,0.0,0.6086869239807129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.734801273618359e-05,0.0,0.0006177398608997,0.0,0.0,670.0211791992188,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
718440,292.958740234375,297.1499938964844,293.1499938964844,0.3112476468086242,-5672.1962890625,304.1416320800781,0.8127617239952087,0.3835363984107971,0.3482947051525116,292.9643249511719,297.1499938964844,293.1499938964844,0.2608532607555389,-5197.6796875,304.13995361328125,0.7752501368522644,0.3330920934677124,0.3191975653171539,292.8863220214844,297.1499938964844,293.1499938964844,0.4008446335792541,-5383.7685546875,304.13189697265625,0.8661857843399048,0.4703430235385895,0.3308238089084625,292.82452392578125,297.1499938964844,293.1499938964844,0.5453436970710754,-9272.9189453125,304.123779296875,0.9447532296180724,0.6010216474533081,0.5701484680175781,293.006103515625,297.1499938964844,293.1499938964844,0.0663936659693718,-8391.7412109375,304.14483642578125,0.5295181274414062,0.1096391752362251,0.5151627063751221,290.67059326171875,291.1499938964844,265.24029541015625,263.705078125,280.3534545898437,293.00567626953125,290.67138671875,1.0,0.5168248414993286,0.9450098276138306,0.9450098276138306,1.0,1.0,-2.501343011856079,1.139949917793274,1.3613930940628052,0.570185661315918,0.0,0.0,1.0,166.19259643554688,178.0,25.989126205444336,-26027.744140625,1597.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5550842285156,308.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.58984375,32040.0,0.0,0.0,0.6086869239807129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.734801273618359e-05,0.0,0.0006177398608997,0.0,0.0,670.0211791992188,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
718500,292.9683837890625,297.1499938964844,293.1499938964844,0.311691015958786,-5678.17724609375,304.1423645019531,0.8115696907043457,0.3840596377849579,0.3488436341285705,292.9723205566406,297.1499938964844,293.1499938964844,0.2615431845188141,-5208.21142578125,304.1405334472656,0.7743204236030579,0.3338717818260193,0.3200143575668335,292.8964233398437,297.1499938964844,293.1499938964844,0.4021801054477691,-5397.42138671875,304.1327514648437,0.8653040528297424,0.4716974198818207,0.3318319320678711,292.8360290527344,297.1499938964844,293.1499938964844,0.5473255515098572,-9298.3369140625,304.1249389648437,0.9437293410301208,0.6028823852539062,0.5719906091690063,293.0136413574219,297.1499938964844,293.1499938964844,0.06669881939888,-8418.068359375,304.14520263671875,0.5289995670318604,0.1099801808595657,0.5170606374740601,290.6783142089844,291.1499938964844,265.2352905273437,263.7012634277344,280.3532409667969,293.01300048828125,290.6791381835937,1.0,0.5188692212104797,0.943834125995636,0.943834125995636,1.0,1.0,-2.5086894035339355,1.1434669494628906,1.365222454071045,0.572034478187561,0.0,0.0,1.0,167.97268676757812,178.0,24.037202835083008,-26122.4609375,1614.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61163330078125,308.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0234375,33120.0,0.0,0.0,0.6112530827522278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820181488990784,1.8202089071273804,-2.736119859036989e-05,0.0,0.0006203441880643,0.0,0.0,670.5057983398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.97772216796875,297.1499938964844,293.1499938964844,0.3118276000022888,-5679.4609375,304.1434936523437,0.8103471398353577,0.384527325630188,0.3493447005748749,292.9800720214844,297.1499938964844,293.1499938964844,0.2619752287864685,-5214.40234375,304.1414794921875,0.7733694911003113,0.3346039056777954,0.3207873702049255,292.90631103515625,297.1499938964844,293.1499938964844,0.4031143486499786,-5406.55859375,304.1341857910156,0.8643929362297058,0.4729711413383484,0.3327887654304504,292.8472595214844,297.1499938964844,293.1499938964844,0.5487796068191528,-9316.23828125,304.1268615722656,0.9426684379577636,0.6046544909477234,0.5737530589103699,293.0208740234375,297.1499938964844,293.1499938964844,0.0669150128960609,-8435.8662109375,304.14569091796875,0.5284281373023987,0.110287494957447,0.5188064575195312,290.6955261230469,291.1499938964844,265.230712890625,263.69775390625,280.35308837890625,293.0196838378906,290.6968078613281,1.0,0.5208496451377869,0.942663550376892,0.942663550376892,1.0,1.0,-2.515585660934448,1.1467643976211548,1.368821144104004,0.5737634301185608,0.0,0.0,1.0,169.74400329589844,181.0,34.86316680908203,-26252.158203125,1631.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6629638671875,308.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32438.328125,33120.0,0.0,0.0,0.6137647032737732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318606615066528,1.8318883180618288,-2.771344770735596e-05,0.0,0.0006228931015357,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718620,292.99542236328125,297.1499938964844,293.1499938964844,0.3123498857021332,-5686.2099609375,304.144775390625,0.8077967166900635,0.3853020370006561,0.3501997292041778,292.9947509765625,297.1499938964844,293.1499938964844,0.2630527913570404,-5230.68212890625,304.1425170898437,0.771399199962616,0.3359279036521911,0.3221995830535888,292.9252319335937,297.1499938964844,293.1499938964844,0.4052674472332001,-5428.38427734375,304.1358642578125,0.8624751567840576,0.475301444530487,0.3345431387424469,292.86883544921875,297.1499938964844,293.1499938964844,0.5520862340927124,-9358.3828125,304.1290588378906,0.9404283761978148,0.6079502701759338,0.577035665512085,293.0344543457031,297.1499938964844,293.1499938964844,0.0673659816384315,-8474.365234375,304.1463623046875,0.5271315574645996,0.1108042448759079,0.5218532085418701,290.7138977050781,291.1499938964844,265.222900390625,263.6919250488281,280.3534240722656,293.03228759765625,290.71484375,1.0,0.5246216654777527,0.9403222799301147,0.9403222799301147,1.0,1.0,-2.5280232429504395,1.152698278427124,1.375325083732605,0.5768579840660095,0.0,0.0,1.0,173.263427734375,184.0,28.00010681152344,-26419.548828125,1664.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7702941894531,308.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6184265613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006276243366301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718680,292.99542236328125,297.1499938964844,293.1499938964844,0.3123498857021332,-5686.2099609375,304.144775390625,0.8077967166900635,0.3853020370006561,0.3501997292041778,292.9947509765625,297.1499938964844,293.1499938964844,0.2630527913570404,-5230.68212890625,304.1425170898437,0.771399199962616,0.3359279036521911,0.3221995830535888,292.9252319335937,297.1499938964844,293.1499938964844,0.4052674472332001,-5428.38427734375,304.1358642578125,0.8624751567840576,0.475301444530487,0.3345431387424469,292.86883544921875,297.1499938964844,293.1499938964844,0.5520862340927124,-9358.3828125,304.1290588378906,0.9404283761978148,0.6079502701759338,0.577035665512085,293.0344543457031,297.1499938964844,293.1499938964844,0.0673659816384315,-8474.365234375,304.1463623046875,0.5271315574645996,0.1108042448759079,0.5218532085418701,290.7138977050781,291.1499938964844,265.222900390625,263.6919250488281,280.3534240722656,293.03228759765625,290.71484375,1.0,0.5246216654777527,0.9403222799301147,0.9403222799301147,1.0,1.0,-2.5280232429504395,1.152698278427124,1.375325083732605,0.5768579840660095,0.0,0.0,1.0,173.263427734375,184.0,28.00010681152344,-26419.548828125,1664.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7702941894531,308.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6184265613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006276243366301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718740,293.01190185546875,297.1499938964844,293.1499938964844,0.3126219809055328,-5689.35498046875,304.14605712890625,0.8051124811172485,0.3858699798583984,0.350870132446289,293.0085144042969,297.1499938964844,293.1499938964844,0.263918936252594,-5243.60107421875,304.1435546875,0.7693546414375305,0.33706995844841,0.3234404325485229,292.94305419921875,297.1499938964844,293.1499938964844,0.4070870280265808,-5446.6728515625,304.1375427246094,0.8604705929756165,0.4773835241794586,0.3361173272132873,292.88922119140625,297.1499938964844,293.1499938964844,0.5549576878547668,-9394.7177734375,304.1312561035156,0.9380637407302856,0.6109342575073242,0.5800256729125977,293.04693603515625,297.1499938964844,293.1499938964844,0.0677049830555915,-8502.9013671875,304.1470031738281,0.5256600379943848,0.1112001165747642,0.5243478417396545,290.7333984375,291.1499938964844,265.2172241210937,263.68780517578125,280.35479736328125,293.0439453125,290.73443603515625,1.0,0.5281574130058289,0.9379810690879822,0.9379810690879822,1.0,1.0,-2.538802146911621,1.1578222513198853,1.3809798955917358,0.5795079469680786,0.0,0.0,1.0,176.7463836669922,187.0,27.83319664001465,-26580.12890625,1694.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.882568359375,308.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.622596263885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006318560335785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,293.01190185546875,297.1499938964844,293.1499938964844,0.3126219809055328,-5689.35498046875,304.14605712890625,0.8051124811172485,0.3858699798583984,0.350870132446289,293.0085144042969,297.1499938964844,293.1499938964844,0.263918936252594,-5243.60107421875,304.1435546875,0.7693546414375305,0.33706995844841,0.3234404325485229,292.94305419921875,297.1499938964844,293.1499938964844,0.4070870280265808,-5446.6728515625,304.1375427246094,0.8604705929756165,0.4773835241794586,0.3361173272132873,292.88922119140625,297.1499938964844,293.1499938964844,0.5549576878547668,-9394.7177734375,304.1312561035156,0.9380637407302856,0.6109342575073242,0.5800256729125977,293.04693603515625,297.1499938964844,293.1499938964844,0.0677049830555915,-8502.9013671875,304.1470031738281,0.5256600379943848,0.1112001165747642,0.5243478417396545,290.7333984375,291.1499938964844,265.2172241210937,263.68780517578125,280.35479736328125,293.0439453125,290.73443603515625,1.0,0.5281574130058289,0.9379810690879822,0.9379810690879822,1.0,1.0,-2.538802146911621,1.1578222513198853,1.3809798955917358,0.5795079469680786,0.0,0.0,1.0,176.7463836669922,187.0,27.83319664001465,-26580.12890625,1694.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.882568359375,308.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.622596263885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006318560335785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.0273742675781,297.1499938964844,293.1499938964844,0.3126170337200165,-5688.48486328125,304.1473999023437,0.8023253083229065,0.3862354159355163,0.3513596057891845,293.0214233398437,297.1499938964844,293.1499938964844,0.2645508944988251,-5252.78466796875,304.1446533203125,0.7672404646873474,0.3380342423915863,0.3245140612125397,292.95953369140625,297.1499938964844,293.1499938964844,0.4085933268070221,-5461.65771484375,304.1391906738281,0.8584182858467102,0.4792828559875488,0.3375561237335205,292.9087219238281,297.1499938964844,293.1499938964844,0.5573275685310364,-9424.3291015625,304.133544921875,0.9355689883232116,0.6135907769203186,0.5827127695083618,293.0583801269531,297.1499938964844,293.1499938964844,0.0679351091384887,-8521.6357421875,304.1476135253906,0.5240406394004822,0.111486978828907,0.5263445973396301,290.7554016113281,291.1499938964844,265.2139587402344,263.6856689453125,280.3573913574219,293.0547790527344,290.7565612792969,1.0,0.531474769115448,0.93565171957016,0.93565171957016,1.0,1.0,-2.5480377674102783,1.1621931791305542,1.3858447074890137,0.5817453265190125,0.0,0.0,1.0,180.1962890625,190.0,30.23667335510254,-26730.65625,1722.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9952392578125,308.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6263127326965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635627831798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718920,293.0273742675781,297.1499938964844,293.1499938964844,0.3126170337200165,-5688.48486328125,304.1473999023437,0.8023253083229065,0.3862354159355163,0.3513596057891845,293.0214233398437,297.1499938964844,293.1499938964844,0.2645508944988251,-5252.78466796875,304.1446533203125,0.7672404646873474,0.3380342423915863,0.3245140612125397,292.95953369140625,297.1499938964844,293.1499938964844,0.4085933268070221,-5461.65771484375,304.1391906738281,0.8584182858467102,0.4792828559875488,0.3375561237335205,292.9087219238281,297.1499938964844,293.1499938964844,0.5573275685310364,-9424.3291015625,304.133544921875,0.9355689883232116,0.6135907769203186,0.5827127695083618,293.0583801269531,297.1499938964844,293.1499938964844,0.0679351091384887,-8521.6357421875,304.1476135253906,0.5240406394004822,0.111486978828907,0.5263445973396301,290.7554016113281,291.1499938964844,265.2139587402344,263.6856689453125,280.3573913574219,293.0547790527344,290.7565612792969,1.0,0.531474769115448,0.93565171957016,0.93565171957016,1.0,1.0,-2.5480377674102783,1.1621931791305542,1.3858447074890137,0.5817453265190125,0.0,0.0,1.0,180.1962890625,190.0,30.23667335510254,-26730.65625,1722.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9952392578125,308.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6263127326965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000635627831798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718980,293.0418395996094,297.1499938964844,293.1499938964844,0.3123414218425751,-5683.7041015625,304.1487121582031,0.7994571924209595,0.3864016234874725,0.3516706526279449,293.0335998535156,297.1499938964844,293.1499938964844,0.2649523615837097,-5258.3076171875,304.145751953125,0.7650577425956726,0.3388222157955169,0.3254217207431793,292.9749450683594,297.1499938964844,293.1499938964844,0.4097931385040283,-5473.4189453125,304.1407775878906,0.8563184142112732,0.4809782803058624,0.3388606607913971,292.9272155761719,297.1499938964844,293.1499938964844,0.5592109560966492,-9447.4853515625,304.1358947753906,0.9329524040222168,0.6159464716911316,0.5851102471351624,293.06890869140625,297.1499938964844,293.1499938964844,0.0680651664733886,-8531.3447265625,304.148193359375,0.5222933292388916,0.1116735115647316,0.5278841853141785,290.77978515625,291.1499938964844,265.2135009765625,263.685791015625,280.3612670898437,293.06463623046875,290.7810363769531,1.0,0.5345860123634338,0.9333224296569824,0.9333224296569824,1.0,1.0,-2.5558009147644043,1.1658446788787842,1.3899563550949097,0.5835889577865601,0.0,0.0,1.0,183.6163330078125,193.0,33.17849349975586,-26869.076171875,1748.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054992675781,308.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6296041011810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006389681366272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719040,293.0418395996094,297.1499938964844,293.1499938964844,0.3123414218425751,-5683.7041015625,304.1487121582031,0.7994571924209595,0.3864016234874725,0.3516706526279449,293.0335998535156,297.1499938964844,293.1499938964844,0.2649523615837097,-5258.3076171875,304.145751953125,0.7650577425956726,0.3388222157955169,0.3254217207431793,292.9749450683594,297.1499938964844,293.1499938964844,0.4097931385040283,-5473.4189453125,304.1407775878906,0.8563184142112732,0.4809782803058624,0.3388606607913971,292.9272155761719,297.1499938964844,293.1499938964844,0.5592109560966492,-9447.4853515625,304.1358947753906,0.9329524040222168,0.6159464716911316,0.5851102471351624,293.06890869140625,297.1499938964844,293.1499938964844,0.0680651664733886,-8531.3447265625,304.148193359375,0.5222933292388916,0.1116735115647316,0.5278841853141785,290.77978515625,291.1499938964844,265.2135009765625,263.685791015625,280.3612670898437,293.06463623046875,290.7810363769531,1.0,0.5345860123634338,0.9333224296569824,0.9333224296569824,1.0,1.0,-2.5558009147644043,1.1658446788787842,1.3899563550949097,0.5835889577865601,0.0,0.0,1.0,183.6163330078125,193.0,33.17849349975586,-26869.076171875,1748.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054992675781,308.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6296041011810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006389681366272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719100,293.0487670898437,297.1499938964844,293.1499938964844,0.31211057305336,-5679.9765625,304.1493530273437,0.7979929447174072,0.3864125609397888,0.3517614006996155,293.0394287109375,297.1499938964844,293.1499938964844,0.265073150396347,-5259.80712890625,304.14630126953125,0.7639408111572266,0.3391517698764801,0.3258147835731506,292.9824523925781,297.1499938964844,293.1499938964844,0.4102688431739807,-5477.99072265625,304.1416015625,0.8552387952804565,0.4817222058773041,0.3394499719142914,292.93609619140625,297.1499938964844,293.1499938964844,0.5599899291992188,-9456.9345703125,304.13702392578125,0.9316030740737916,0.6170204281806946,0.5862098932266235,293.0738220214844,297.1499938964844,293.1499938964844,0.068096674978733,-8533.18359375,304.1484680175781,0.5213770866394043,0.1117319911718368,0.5284959673881531,290.7926330566406,291.1499938964844,265.21441650390625,263.6867980957031,280.36334228515625,293.0684814453125,290.7939147949219,1.0,0.5360682606697083,0.9321577548980712,0.9321577548980712,1.0,1.0,-2.559147357940674,1.1674087047576904,1.3917385339736938,0.584368109703064,0.0,0.0,1.0,185.31735229492188,193.0,34.43537521362305,-26933.6484375,1760.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1591186523437,308.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6311006546020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006404869491234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0554504394531,297.1499938964844,293.1499938964844,0.3118217289447784,-5675.4169921875,304.1499938964844,0.7965089082717896,0.3863774538040161,0.3518111705780029,293.0450744628906,297.1499938964844,293.1499938964844,0.2651437520980835,-5260.5166015625,304.1468505859375,0.7628071308135986,0.3394398689270019,0.3261691331863403,292.9898376464844,297.1499938964844,293.1499938964844,0.4106484949588775,-5481.54248046875,304.1424255371094,0.8541290163993835,0.4823902249336242,0.3399861454963684,292.9447631835937,297.1499938964844,293.1499938964844,0.5606688261032104,-9465.0791015625,304.1381530761719,0.930228054523468,0.6180295944213867,0.5872484445571899,293.0785522460937,297.1499938964844,293.1499938964844,0.0681077986955642,-8533.1865234375,304.1487121582031,0.5204352736473083,0.111768864095211,0.5290108323097229,290.8058776855469,291.1499938964844,265.2161560058594,263.6884460449219,280.36578369140625,293.0721435546875,290.80718994140625,1.0,0.5375038981437683,0.93100243806839,0.93100243806839,1.0,1.0,-2.5621440410614014,1.1688024997711182,1.3933416604995728,0.5850546360015869,0.0,0.0,1.0,187.01417541503903,196.0,35.655967712402344,-26994.744140625,1771.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2115783691406,308.68963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6325047016143799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006419118726626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.0682983398437,297.1499938964844,293.1499938964844,0.3110650479793548,-5663.71923828125,304.1512756347656,0.7934862375259399,0.3861693143844604,0.3517871499061584,293.05596923828125,297.1499938964844,293.1499938964844,0.2651287019252777,-5259.4697265625,304.1479187011719,0.7604934573173523,0.3398909866809845,0.3267601132392883,293.004150390625,297.1499938964844,293.1499938964844,0.4111392498016357,-5485.81884765625,304.1441345214844,0.8518421649932861,0.4835423231124878,0.3409198224544525,292.9613952636719,297.1499938964844,293.1499938964844,0.5617198944091797,-9477.3681640625,304.1403503417969,0.9274110198020936,0.6198567748069763,0.5891448259353638,293.08740234375,297.1499938964844,293.1499938964844,0.0680691823363304,-8527.7060546875,304.1492004394531,0.5184834599494934,0.1117803901433944,0.5297574996948242,290.83367919921875,291.1499938964844,265.22222900390625,263.69390869140625,280.3720397949219,293.0791015625,290.8350524902344,1.0,0.540238082408905,0.928691864013672,0.928691864013672,1.0,1.0,-2.567123889923096,1.1710946559906006,1.396029353141785,0.5861572623252869,0.0,0.0,1.0,190.39141845703125,199.0,38.12067794799805,-27106.392578125,1793.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.312744140625,308.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.635040819644928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444856990128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.0682983398437,297.1499938964844,293.1499938964844,0.3110650479793548,-5663.71923828125,304.1512756347656,0.7934862375259399,0.3861693143844604,0.3517871499061584,293.05596923828125,297.1499938964844,293.1499938964844,0.2651287019252777,-5259.4697265625,304.1479187011719,0.7604934573173523,0.3398909866809845,0.3267601132392883,293.004150390625,297.1499938964844,293.1499938964844,0.4111392498016357,-5485.81884765625,304.1441345214844,0.8518421649932861,0.4835423231124878,0.3409198224544525,292.9613952636719,297.1499938964844,293.1499938964844,0.5617198944091797,-9477.3681640625,304.1403503417969,0.9274110198020936,0.6198567748069763,0.5891448259353638,293.08740234375,297.1499938964844,293.1499938964844,0.0680691823363304,-8527.7060546875,304.1492004394531,0.5184834599494934,0.1117803901433944,0.5297574996948242,290.83367919921875,291.1499938964844,265.22222900390625,263.69390869140625,280.3720397949219,293.0791015625,290.8350524902344,1.0,0.540238082408905,0.928691864013672,0.928691864013672,1.0,1.0,-2.567123889923096,1.1710946559906006,1.396029353141785,0.5861572623252869,0.0,0.0,1.0,190.39141845703125,199.0,38.12067794799805,-27106.392578125,1793.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.312744140625,308.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.635040819644928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444856990128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0804138183594,297.1499938964844,293.1499938964844,0.3100747764110565,-5648.65380859375,304.1524963378906,0.7904000282287598,0.3857784271240234,0.3516009151935577,293.0662841796875,297.1499938964844,293.1499938964844,0.2649079263210296,-5255.1767578125,304.14898681640625,0.7581261396408081,0.3401753604412079,0.3271952271461487,293.0176696777344,297.1499938964844,293.1499938964844,0.4113258719444275,-5486.92919921875,304.1457824707031,0.8495044112205505,0.4844964146614074,0.3417070806026459,292.97711181640625,297.1499938964844,293.1499938964844,0.5623759031295776,-9484.5146484375,304.1424560546875,0.9245240092277528,0.6214391589164734,0.5908100605010986,293.0955505371094,297.1499938964844,293.1499938964844,0.0679556131362915,-8515.4638671875,304.149658203125,0.5164604187011719,0.1117163971066474,0.5301583409309387,290.8632507324219,291.1499938964844,265.23211669921875,263.702392578125,280.3804016113281,293.0858764648437,290.8647155761719,1.0,0.5428001284599304,0.9263812303543092,0.9263812303543092,1.0,1.0,-2.570852279663086,1.1727746725082395,1.3980776071548462,0.5869267582893372,0.0,0.0,1.0,193.7430419921875,187.0,40.579368591308594,-27204.21484375,1814.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4088439941406,308.8595275878906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6388319134712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483331671915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0804138183594,297.1499938964844,293.1499938964844,0.3100747764110565,-5648.65380859375,304.1524963378906,0.7904000282287598,0.3857784271240234,0.3516009151935577,293.0662841796875,297.1499938964844,293.1499938964844,0.2649079263210296,-5255.1767578125,304.14898681640625,0.7581261396408081,0.3401753604412079,0.3271952271461487,293.0176696777344,297.1499938964844,293.1499938964844,0.4113258719444275,-5486.92919921875,304.1457824707031,0.8495044112205505,0.4844964146614074,0.3417070806026459,292.97711181640625,297.1499938964844,293.1499938964844,0.5623759031295776,-9484.5146484375,304.1424560546875,0.9245240092277528,0.6214391589164734,0.5908100605010986,293.0955505371094,297.1499938964844,293.1499938964844,0.0679556131362915,-8515.4638671875,304.149658203125,0.5164604187011719,0.1117163971066474,0.5301583409309387,290.8632507324219,291.1499938964844,265.23211669921875,263.702392578125,280.3804016113281,293.0858764648437,290.8647155761719,1.0,0.5428001284599304,0.9263812303543092,0.9263812303543092,1.0,1.0,-2.570852279663086,1.1727746725082395,1.3980776071548462,0.5869267582893372,0.0,0.0,1.0,193.7430419921875,187.0,40.579368591308594,-27204.21484375,1814.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4088439941406,308.8595275878906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6388319134712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483331671915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
