time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719460,293.0917358398437,297.1499938964844,293.1499938964844,0.3084703087806701,-5624.3984375,304.15435791015625,0.7925531268119812,0.3852446973323822,0.3510458469390869,293.0760192871094,297.1499938964844,293.1499938964844,0.2641250491142273,-5241.72412109375,304.150634765625,0.7605406641960144,0.3403253853321075,0.3272528350353241,293.03009033203125,297.1499938964844,293.1499938964844,0.4108079075813293,-5480.3642578125,304.1480712890625,0.8525273203849792,0.4853282868862152,0.3422183692455292,292.99188232421875,297.1499938964844,293.1499938964844,0.5621235370635986,-9479.1552734375,304.1454162597656,0.9287064075469972,0.6228277087211609,0.592038631439209,293.1027526855469,297.1499938964844,293.1499938964844,0.0675544291734695,-8476.9638671875,304.15045166015625,0.518021285533905,0.1116342023015022,0.5292433500289917,290.9010009765625,291.1499938964844,265.2461242675781,263.71417236328125,280.3914794921875,293.0921630859375,290.90301513671875,1.0,0.5406567454338074,0.924099624156952,0.924099624156952,1.0,1.0,-2.57124924659729,1.1728262901306152,1.3984229564666748,0.5868438482284546,0.0,0.0,1.0,190.91441345214844,175.0,51.00689315795898,-27297.416015625,1802.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.526611328125,308.9651184082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6410232782363892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006505571072921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0917358398437,297.1499938964844,293.1499938964844,0.3084703087806701,-5624.3984375,304.15435791015625,0.7925531268119812,0.3852446973323822,0.3510458469390869,293.0760192871094,297.1499938964844,293.1499938964844,0.2641250491142273,-5241.72412109375,304.150634765625,0.7605406641960144,0.3403253853321075,0.3272528350353241,293.03009033203125,297.1499938964844,293.1499938964844,0.4108079075813293,-5480.3642578125,304.1480712890625,0.8525273203849792,0.4853282868862152,0.3422183692455292,292.99188232421875,297.1499938964844,293.1499938964844,0.5621235370635986,-9479.1552734375,304.1454162597656,0.9287064075469972,0.6228277087211609,0.592038631439209,293.1027526855469,297.1499938964844,293.1499938964844,0.0675544291734695,-8476.9638671875,304.15045166015625,0.518021285533905,0.1116342023015022,0.5292433500289917,290.9010009765625,291.1499938964844,265.2461242675781,263.71417236328125,280.3914794921875,293.0921630859375,290.90301513671875,1.0,0.5406567454338074,0.924099624156952,0.924099624156952,1.0,1.0,-2.57124924659729,1.1728262901306152,1.3984229564666748,0.5868438482284546,0.0,0.0,1.0,190.91441345214844,175.0,51.00689315795898,-27297.416015625,1802.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.526611328125,308.9651184082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6410232782363892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006505571072921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.1022644042969,297.1499938964844,293.1499938964844,0.3064036965370178,-5593.33740234375,304.1563415527344,0.7981988787651062,0.3845836818218231,0.3502374589443207,293.0851135253906,297.1499938964844,293.1499938964844,0.2629178762435913,-5221.4599609375,304.1524353027344,0.7661999464035034,0.3403545916080475,0.3270482718944549,293.0414123535156,297.1499938964844,293.1499938964844,0.4097599387168884,-5468.17919921875,304.15045166015625,0.859223484992981,0.4860667586326599,0.3425533175468445,293.00555419921875,297.1499938964844,293.1499938964844,0.5611439347267151,-9464.1240234375,304.1485595703125,0.937590479850769,0.6240548491477966,0.5929628014564514,293.10888671875,297.1499938964844,293.1499938964844,0.0670031607151031,-8424.8212890625,304.1512145996094,0.5221320986747742,0.1115853562951088,0.5277406573295593,290.94561767578125,291.1499938964844,265.2645568847656,263.7295227050781,280.4048156738281,293.0976867675781,290.9478454589844,1.0,0.5360485911369324,0.92181795835495,0.92181795835495,1.0,1.0,-2.5697407722473145,1.1719523668289185,1.3977882862091064,0.5862376093864441,0.0,0.0,1.0,184.2126922607422,163.0,59.58607482910156,-27373.849609375,1770.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,309.0697937011719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6427773237228394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006523372721858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.1022644042969,297.1499938964844,293.1499938964844,0.3064036965370178,-5593.33740234375,304.1563415527344,0.7981988787651062,0.3845836818218231,0.3502374589443207,293.0851135253906,297.1499938964844,293.1499938964844,0.2629178762435913,-5221.4599609375,304.1524353027344,0.7661999464035034,0.3403545916080475,0.3270482718944549,293.0414123535156,297.1499938964844,293.1499938964844,0.4097599387168884,-5468.17919921875,304.15045166015625,0.859223484992981,0.4860667586326599,0.3425533175468445,293.00555419921875,297.1499938964844,293.1499938964844,0.5611439347267151,-9464.1240234375,304.1485595703125,0.937590479850769,0.6240548491477966,0.5929628014564514,293.10888671875,297.1499938964844,293.1499938964844,0.0670031607151031,-8424.8212890625,304.1512145996094,0.5221320986747742,0.1115853562951088,0.5277406573295593,290.94561767578125,291.1499938964844,265.2645568847656,263.7295227050781,280.4048156738281,293.0976867675781,290.9478454589844,1.0,0.5360485911369324,0.92181795835495,0.92181795835495,1.0,1.0,-2.5697407722473145,1.1719523668289185,1.3977882862091064,0.5862376093864441,0.0,0.0,1.0,184.2126922607422,163.0,59.58607482910156,-27373.849609375,1770.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,309.0697937011719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6427773237228394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006523372721858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1072998046875,297.1499938964844,293.1499938964844,0.3052443861961365,-5575.97265625,304.15728759765625,0.8019319772720337,0.3842009007930755,0.3497552573680877,293.0894470214844,297.1499938964844,293.1499938964844,0.2621991336345672,-5209.501953125,304.1532897949219,0.7699117660522461,0.3403204679489136,0.3268671929836273,293.0467224121094,297.1499938964844,293.1499938964844,0.4090977609157562,-5460.65625,304.15155029296875,0.8635866045951843,0.4863989651203155,0.3426708281040191,293.0120544433594,297.1499938964844,293.1499938964844,0.5604578256607056,-9454.0771484375,304.15008544921875,0.9432006478309632,0.6246092319488525,0.5933358073234558,293.1116027832031,297.1499938964844,293.1499938964844,0.0666989535093307,-8396.2001953125,304.15155029296875,0.52491295337677,0.1115723103284835,0.5268845558166504,290.9693603515625,291.1499938964844,265.27557373046875,263.7386474609375,280.412353515625,293.1002197265625,290.9716796875,1.0,0.533133327960968,0.920677125453949,0.920677125453949,1.0,1.0,-2.568504810333252,1.1712802648544312,1.3972246646881104,0.5858064889907837,0.0,0.0,1.0,179.99676513671875,163.0,62.784706115722656,-27406.892578125,1750.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69696044921875,309.1211853027344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6482996344566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006579416804015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1121520996094,297.1499938964844,293.1499938964844,0.3039101660251617,-5555.94091796875,304.15838623046875,0.8061547875404358,0.3837856650352478,0.3492293655872345,293.0936889648437,297.1499938964844,293.1499938964844,0.2613252401351928,-5194.96923828125,304.154296875,0.7741217613220215,0.3402550220489502,0.3266416788101196,293.05181884765625,297.1499938964844,293.1499938964844,0.408218502998352,-5450.73828125,304.15289306640625,0.8685307502746582,0.4867051541805267,0.3427602052688598,293.0183410644531,297.1499938964844,293.1499938964844,0.5594735145568848,-9439.8994140625,304.15185546875,0.9493667483329772,0.6251239776611328,0.5936578512191772,293.1141052246094,297.1499938964844,293.1499938964844,0.0663560554385185,-8363.865234375,304.1518859863281,0.5281160473823547,0.1115648075938224,0.5259869694709778,290.9976806640625,291.1499938964844,265.2878112792969,263.74871826171875,280.4204406738281,293.1026306152344,291.0008544921875,1.0,0.5299323201179504,0.9195695519447328,0.9195695519447328,1.0,1.0,-2.5670182704925537,1.1704875230789185,1.3965307474136353,0.585311233997345,0.0,0.0,1.0,175.39756774902344,151.0,72.89098358154297,-27468.921875,1728.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78863525390625,309.204833984375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6494778394699097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006591374403797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1214294433594,297.1499938964844,293.1499938964844,0.3008159399032593,-5509.47802734375,304.1607360839844,0.8155627250671387,0.3828620612621307,0.3480619192123413,293.1018371582031,297.1499938964844,293.1499938964844,0.2591961026191711,-5159.662109375,304.1564025878906,0.783932089805603,0.3400312960147857,0.3260703980922699,293.0614929199219,297.1499938964844,293.1499938964844,0.4059126377105713,-5425.00048828125,304.15576171875,0.8800560832023621,0.4872284531593323,0.3428557217121124,293.03033447265625,297.1499938964844,293.1499938964844,0.5567389130592346,-9401.234375,304.15576171875,0.962866187095642,0.6260213255882263,0.5941492915153503,293.1185913085937,297.1499938964844,293.1499938964844,0.0655816122889518,-8290.8271484375,304.1525573730469,0.5357298254966736,0.1115606278181076,0.5241020917892456,291.066162109375,291.1499938964844,265.316162109375,263.7720031738281,280.4385070800781,293.107177734375,291.06951904296875,1.0,0.5228757858276367,0.9173543453216552,0.9173543453216552,1.0,1.0,-2.5633704662323,1.1685718297958374,1.3947986364364624,0.584143877029419,0.0,0.0,1.0,165.38490295410156,139.0,89.2244644165039,-27578.125,1679.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,309.364990234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6513798832893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006610677810385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1214294433594,297.1499938964844,293.1499938964844,0.3008159399032593,-5509.47802734375,304.1607360839844,0.8155627250671387,0.3828620612621307,0.3480619192123413,293.1018371582031,297.1499938964844,293.1499938964844,0.2591961026191711,-5159.662109375,304.1564025878906,0.783932089805603,0.3400312960147857,0.3260703980922699,293.0614929199219,297.1499938964844,293.1499938964844,0.4059126377105713,-5425.00048828125,304.15576171875,0.8800560832023621,0.4872284531593323,0.3428557217121124,293.03033447265625,297.1499938964844,293.1499938964844,0.5567389130592346,-9401.234375,304.15576171875,0.962866187095642,0.6260213255882263,0.5941492915153503,293.1185913085937,297.1499938964844,293.1499938964844,0.0655816122889518,-8290.8271484375,304.1525573730469,0.5357298254966736,0.1115606278181076,0.5241020917892456,291.066162109375,291.1499938964844,265.316162109375,263.7720031738281,280.4385070800781,293.107177734375,291.06951904296875,1.0,0.5228757858276367,0.9173543453216552,0.9173543453216552,1.0,1.0,-2.5633704662323,1.1685718297958374,1.3947986364364624,0.584143877029419,0.0,0.0,1.0,165.38490295410156,139.0,89.2244644165039,-27578.125,1679.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,309.364990234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6513798832893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006610677810385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.13006591796875,297.1499938964844,293.1499938964844,0.2975241541862488,-5460.18115234375,304.1626281738281,0.8261681199073792,0.3818345963954925,0.346772164106369,293.1094970703125,297.1499938964844,293.1499938964844,0.2568738162517547,-5121.3369140625,304.1581115722656,0.7955133318901062,0.3396959006786346,0.3253650069236755,293.0705261230469,297.1499938964844,293.1499938964844,0.4033405184745788,-5396.60498046875,304.1581115722656,0.8936883211135864,0.4876406490802765,0.3428537249565124,293.0416564941406,297.1499938964844,293.1499938964844,0.5536019206047058,-9357.6416015625,304.1590576171875,0.977175235748291,0.6267574429512024,0.5944601893424988,293.1224975585937,297.1499938964844,293.1499938964844,0.0647773444652557,-8215.3427734375,304.1530456542969,0.5449193120002747,0.1115636602044105,0.5221354365348816,291.1368713378906,291.1499938964844,265.3500061035156,263.79962158203125,280.4591979980469,293.1114807128906,291.1402893066406,1.0,0.5151995420455933,0.9151391983032228,0.9151391983032228,1.0,1.0,-2.5589818954467773,1.166292428970337,1.3926893472671509,0.5827832221984863,0.0,0.0,1.0,154.68966674804688,127.0,95.95345306396484,-27666.6875,1626.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,309.51202392578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6575745344161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006673545576632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.13006591796875,297.1499938964844,293.1499938964844,0.2975241541862488,-5460.18115234375,304.1626281738281,0.8261681199073792,0.3818345963954925,0.346772164106369,293.1094970703125,297.1499938964844,293.1499938964844,0.2568738162517547,-5121.3369140625,304.1581115722656,0.7955133318901062,0.3396959006786346,0.3253650069236755,293.0705261230469,297.1499938964844,293.1499938964844,0.4033405184745788,-5396.60498046875,304.1581115722656,0.8936883211135864,0.4876406490802765,0.3428537249565124,293.0416564941406,297.1499938964844,293.1499938964844,0.5536019206047058,-9357.6416015625,304.1590576171875,0.977175235748291,0.6267574429512024,0.5944601893424988,293.1224975585937,297.1499938964844,293.1499938964844,0.0647773444652557,-8215.3427734375,304.1530456542969,0.5449193120002747,0.1115636602044105,0.5221354365348816,291.1368713378906,291.1499938964844,265.3500061035156,263.79962158203125,280.4591979980469,293.1114807128906,291.1402893066406,1.0,0.5151995420455933,0.9151391983032228,0.9151391983032228,1.0,1.0,-2.5589818954467773,1.166292428970337,1.3926893472671509,0.5827832221984863,0.0,0.0,1.0,154.68966674804688,127.0,95.95345306396484,-27666.6875,1626.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,309.51202392578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6575745344161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006673545576632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1387939453125,297.1499938964844,293.1499938964844,0.293703556060791,-5402.76611328125,304.164794921875,0.838174045085907,0.3805700540542602,0.3453101813793182,293.1175231933594,297.1499938964844,293.1499938964844,0.2540527582168579,-5074.71630859375,304.1601257324219,0.8085857629776001,0.3390966653823852,0.3244604170322418,293.0797119140625,297.1499938964844,293.1499938964844,0.4000559449195862,-5360.38623046875,304.160888671875,0.9094513654708862,0.487790435552597,0.3427049517631531,293.0531005859375,297.1499938964844,293.1499938964844,0.5494930148124695,-9300.7216796875,304.16290283203125,0.9913316369056702,0.6271839737892151,0.5945291519165039,293.1267395019531,297.1499938964844,293.1499938964844,0.0638004168868064,-8124.04541015625,304.1536560058594,0.5553936958312988,0.11140076816082,0.5196841955184937,291.2209777832031,291.1499938964844,265.3894958496094,263.831298828125,280.4833374023437,293.1164245605469,291.225341796875,1.0,0.5070463418960571,0.9129722118377686,0.9129722118377686,1.0,1.0,-2.553099632263184,1.16328227519989,1.3898173570632937,0.5810542106628418,0.0,0.0,0.998586893081665,143.7116241455078,115.0,114.18263244628906,-27792.04296875,1570.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,309.7127380371094,278.1499938964844,0.0,18000.0,314.2699890136719,32472.216796875,36000.0,0.0,0.0,0.6595556735992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831713080406189,1.8317408561706543,-2.7717829652829096e-05,0.0,0.0006693651666864,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1387939453125,297.1499938964844,293.1499938964844,0.293703556060791,-5402.76611328125,304.164794921875,0.838174045085907,0.3805700540542602,0.3453101813793182,293.1175231933594,297.1499938964844,293.1499938964844,0.2540527582168579,-5074.71630859375,304.1601257324219,0.8085857629776001,0.3390966653823852,0.3244604170322418,293.0797119140625,297.1499938964844,293.1499938964844,0.4000559449195862,-5360.38623046875,304.160888671875,0.9094513654708862,0.487790435552597,0.3427049517631531,293.0531005859375,297.1499938964844,293.1499938964844,0.5494930148124695,-9300.7216796875,304.16290283203125,0.9913316369056702,0.6271839737892151,0.5945291519165039,293.1267395019531,297.1499938964844,293.1499938964844,0.0638004168868064,-8124.04541015625,304.1536560058594,0.5553936958312988,0.11140076816082,0.5196841955184937,291.2209777832031,291.1499938964844,265.3894958496094,263.831298828125,280.4833374023437,293.1164245605469,291.225341796875,1.0,0.5070463418960571,0.9129722118377686,0.9129722118377686,1.0,1.0,-2.553099632263184,1.16328227519989,1.3898173570632937,0.5810542106628418,0.0,0.0,0.998586893081665,143.7116241455078,115.0,114.18263244628906,-27792.04296875,1570.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,309.7127380371094,278.1499938964844,0.0,18000.0,314.2699890136719,32472.216796875,36000.0,0.0,0.0,0.6595556735992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831713080406189,1.8317408561706543,-2.7717829652829096e-05,0.0,0.0006693651666864,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1474609375,297.1499938964844,293.1499938964844,0.2893586158752441,-5337.2939453125,304.1671142578125,0.8499172925949097,0.3790935575962066,0.3436707556247711,293.1258850097656,297.1499938964844,293.1499938964844,0.2507002651691437,-5019.26416015625,304.162353515625,0.8203520178794861,0.3382201492786407,0.3233126103878021,293.0890197753906,297.1499938964844,293.1499938964844,0.3960312604904175,-5316.078125,304.1639709472656,0.9261629581451416,0.4876818060874939,0.3423879742622375,293.0617980957031,297.1499938964844,293.1499938964844,0.5368674397468567,-9121.1767578125,304.1810607910156,0.9990000128746032,0.6278445720672607,0.5866481065750122,293.13140869140625,297.1499938964844,293.1499938964844,0.0625979527831077,-8012.5859375,304.1544494628906,0.565188467502594,0.1110429763793945,0.5164434909820557,291.3184509277344,291.1499938964844,265.4344177246094,263.8664245605469,280.5146789550781,293.12225341796875,291.3241271972656,1.0,0.4980364739894867,0.9108052253723145,0.9108052253723145,1.0,1.0,-2.536046028137207,1.1547828912734983,1.3812631368637085,0.5766152143478394,0.0,0.0,0.9957059621810912,133.77613830566406,103.0,135.3719940185547,-27824.3828125,1504.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54205322265625,309.9106750488281,278.1499938964844,0.0,18000.0,314.2699890136719,32567.10546875,36000.0,0.0,0.0,0.660836398601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831354618072509,1.831382393836975,-2.773131382127758e-05,0.0,0.0006706649437546,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1474609375,297.1499938964844,293.1499938964844,0.2893586158752441,-5337.2939453125,304.1671142578125,0.8499172925949097,0.3790935575962066,0.3436707556247711,293.1258850097656,297.1499938964844,293.1499938964844,0.2507002651691437,-5019.26416015625,304.162353515625,0.8203520178794861,0.3382201492786407,0.3233126103878021,293.0890197753906,297.1499938964844,293.1499938964844,0.3960312604904175,-5316.078125,304.1639709472656,0.9261629581451416,0.4876818060874939,0.3423879742622375,293.0617980957031,297.1499938964844,293.1499938964844,0.5368674397468567,-9121.1767578125,304.1810607910156,0.9990000128746032,0.6278445720672607,0.5866481065750122,293.13140869140625,297.1499938964844,293.1499938964844,0.0625979527831077,-8012.5859375,304.1544494628906,0.565188467502594,0.1110429763793945,0.5164434909820557,291.3184509277344,291.1499938964844,265.4344177246094,263.8664245605469,280.5146789550781,293.12225341796875,291.3241271972656,1.0,0.4980364739894867,0.9108052253723145,0.9108052253723145,1.0,1.0,-2.536046028137207,1.1547828912734983,1.3812631368637085,0.5766152143478394,0.0,0.0,0.9957059621810912,133.77613830566406,103.0,135.3719940185547,-27824.3828125,1504.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54205322265625,309.9106750488281,278.1499938964844,0.0,18000.0,314.2699890136719,32567.10546875,36000.0,0.0,0.0,0.660836398601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831354618072509,1.831382393836975,-2.773131382127758e-05,0.0,0.0006706649437546,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.15167236328125,297.1499938964844,293.1499938964844,0.2867637872695923,-5297.89013671875,304.1687316894531,0.8548715710639954,0.3782978951931,0.3428518772125244,293.1300354003906,297.1499938964844,293.1499938964844,0.2486389130353927,-4984.94189453125,304.1638488769531,0.8250992298126221,0.3377114534378052,0.3227224051952362,293.09356689453125,297.1499938964844,293.1499938964844,0.3934140801429748,-5287.1044921875,304.16619873046875,0.9333446025848388,0.4875590205192566,0.3422212302684784,293.05621337890625,297.1499938964844,293.1499938964844,0.5217865109443665,-8906.7392578125,304.20281982421875,0.9990000128746032,0.6300514936447144,0.5748420357704163,293.13360595703125,297.1499938964844,293.1499938964844,0.0619075708091259,-7948.22119140625,304.1548767089844,0.5692285895347595,0.1108455881476402,0.5149247646331787,291.3838806152344,291.1499938964844,265.45880126953125,263.88525390625,280.53448486328125,293.1255187988281,291.3905944824219,1.0,0.4928145110607147,0.9097217321395874,0.9097217321395874,1.0,1.0,-2.5181307792663574,1.1459894180297852,1.3721413612365725,0.5718328356742859,0.0,0.0,0.9934960603713988,129.5192413330078,103.0,159.45098876953125,-27782.259765625,1462.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65289306640625,310.0264587402344,278.1499938964844,0.0,18000.0,314.75,32640.8203125,36000.0,0.0,0.0,0.6658741235733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310760259628296,1.8311036825180047,-2.77417893812526e-05,0.0,0.0006757775554433,0.0,0.0,683.4821166992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15594482421875,297.1499938964844,293.1499938964844,0.2838169634342193,-5252.9482421875,304.1706848144531,0.8603915572166443,0.3774423003196716,0.341972678899765,293.13427734375,297.1499938964844,293.1499938964844,0.2462571859359741,-4945.15185546875,304.1656799316406,0.8302819132804871,0.3371334969997406,0.3220618069171905,293.09820556640625,297.1499938964844,293.1499938964844,0.3903123140335083,-5252.67822265625,304.1689147949219,0.9411276578903198,0.4873679578304291,0.3420027494430542,293.0434265136719,297.1499938964844,293.1499938964844,0.5052201151847839,-8672.169921875,304.22332763671875,0.9990000128746032,0.6337467432022095,0.5622180700302124,293.1357421875,297.1499938964844,293.1499938964844,0.0611223056912422,-7875.0478515625,304.1554260253906,0.5736483931541443,0.1106363460421562,0.5132905840873718,291.4609375,291.1499938964844,265.48443603515625,263.90484619140625,280.55572509765625,293.12945556640625,291.4691772460937,1.0,0.4872452318668365,0.9087297916412354,0.9087297916412354,1.0,1.0,-2.498889684677124,1.13655686378479,1.362332820892334,0.5667144656181335,0.0,0.0,0.9906606674194336,125.0523452758789,91.0,189.33824157714844,-27767.345703125,1418.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8095703125,310.1844177246094,278.1499938964844,0.0,18000.0,314.75,32738.89453125,36000.0,0.0,0.0,0.6663469672203064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830705165863037,1.8307329416275024,-2.7755722840083763e-05,0.0,0.0006762574776075,0.0,0.0,683.484619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16424560546875,297.1499938964844,293.1499938964844,0.2770645916461944,-5149.53125,304.175048828125,0.8733218312263489,0.375603437423706,0.3400685489177704,293.14276123046875,297.1499938964844,293.1499938964844,0.2406956255435943,-4851.9365234375,304.1697082519531,0.8422158360481262,0.3358078598976135,0.3205519914627075,293.1073303222656,297.1499938964844,293.1499938964844,0.3828860223293304,-5170.1552734375,304.17498779296875,0.9581315517425536,0.4868260622024536,0.3414320051670074,293.0014953613281,297.1499938964844,293.1499938964844,0.4683806002140045,-8151.2568359375,304.2601013183594,0.9990000128746032,0.6449094414710999,0.5346510410308838,293.1393127441406,297.1499938964844,293.1499938964844,0.0593705289065837,-7712.044921875,304.1565246582031,0.5838066935539246,0.1102733984589576,0.5100477337837219,291.6448669433594,291.1499938964844,265.5392150878906,263.9462585449219,280.6033020019531,293.1410522460937,291.6545715332031,1.0,0.4752113819122314,0.906745970249176,0.906745970249176,1.0,1.0,-2.457089900970459,1.1160825490951538,1.3410072326660156,0.5556116700172424,0.0,0.0,0.982857882976532,115.61923217773438,109.0,241.48204040527344,-27716.048828125,1326.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385498046875,310.5179138183594,278.1499938964844,0.0,18000.0,314.75,33026.53125,36000.0,0.0,0.0,0.6661622524261475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829616665840149,1.8296444416046145,-2.7796577342087403e-05,0.0,0.0006760699907317,0.0,0.0,683.490966796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16424560546875,297.1499938964844,293.1499938964844,0.2770645916461944,-5149.53125,304.175048828125,0.8733218312263489,0.375603437423706,0.3400685489177704,293.14276123046875,297.1499938964844,293.1499938964844,0.2406956255435943,-4851.9365234375,304.1697082519531,0.8422158360481262,0.3358078598976135,0.3205519914627075,293.1073303222656,297.1499938964844,293.1499938964844,0.3828860223293304,-5170.1552734375,304.17498779296875,0.9581315517425536,0.4868260622024536,0.3414320051670074,293.0014953613281,297.1499938964844,293.1499938964844,0.4683806002140045,-8151.2568359375,304.2601013183594,0.9990000128746032,0.6449094414710999,0.5346510410308838,293.1393127441406,297.1499938964844,293.1499938964844,0.0593705289065837,-7712.044921875,304.1565246582031,0.5838066935539246,0.1102733984589576,0.5100477337837219,291.6448669433594,291.1499938964844,265.5392150878906,263.9462585449219,280.6033020019531,293.1410522460937,291.6545715332031,1.0,0.4752113819122314,0.906745970249176,0.906745970249176,1.0,1.0,-2.457089900970459,1.1160825490951538,1.3410072326660156,0.5556116700172424,0.0,0.0,0.982857882976532,115.61923217773438,109.0,241.48204040527344,-27716.048828125,1326.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385498046875,310.5179138183594,278.1499938964844,0.0,18000.0,314.75,33026.53125,36000.0,0.0,0.0,0.6661622524261475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829616665840149,1.8296444416046145,-2.7796577342087403e-05,0.0,0.0006760699907317,0.0,0.0,683.490966796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17291259765625,297.1499938964844,293.1499938964844,0.2707065641880035,-5052.3564453125,304.1771850585937,0.8743356466293335,0.3734854161739349,0.3381986916065216,293.15191650390625,297.1499938964844,293.1499938964844,0.2354249209165573,-4763.79052734375,304.1718444824219,0.8433266878128052,0.3341400623321533,0.3190203607082367,293.1168518066406,297.1499938964844,293.1499938964844,0.3758552074432373,-5092.59814453125,304.17822265625,0.9605805277824402,0.4859765470027923,0.3408634662628174,292.96307373046875,297.1499938964844,293.1499938964844,0.4538924396038055,-7959.90185546875,304.2462158203125,0.9990000128746032,0.6565206050872803,0.5298873782157898,293.1427001953125,297.1499938964844,293.1499938964844,0.0579275153577327,-7577.8330078125,304.15673828125,0.5849806666374207,0.1098589822649955,0.5080930590629578,291.8165283203125,291.1499938964844,265.59844970703125,263.990478515625,280.6395568847656,293.1480712890625,291.8236389160156,1.0,0.4731862843036651,0.9047621488571168,0.9047621488571168,1.0,1.0,-2.4442105293273926,1.1097664833068848,1.3344440460205078,0.5517008900642395,0.0,0.0,0.9727595448493958,113.8326416015625,127.0,229.1311950683593,-27842.32421875,1303.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4420471191406,310.80206298828125,278.1499938964844,0.0,18000.0,315.2300109863281,33442.36328125,36000.0,0.0,0.0,0.6697400212287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828040599822998,1.828068494796753,-2.785561082419008e-05,0.0,0.0006797009846195,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17291259765625,297.1499938964844,293.1499938964844,0.2707065641880035,-5052.3564453125,304.1771850585937,0.8743356466293335,0.3734854161739349,0.3381986916065216,293.15191650390625,297.1499938964844,293.1499938964844,0.2354249209165573,-4763.79052734375,304.1718444824219,0.8433266878128052,0.3341400623321533,0.3190203607082367,293.1168518066406,297.1499938964844,293.1499938964844,0.3758552074432373,-5092.59814453125,304.17822265625,0.9605805277824402,0.4859765470027923,0.3408634662628174,292.96307373046875,297.1499938964844,293.1499938964844,0.4538924396038055,-7959.90185546875,304.2462158203125,0.9990000128746032,0.6565206050872803,0.5298873782157898,293.1427001953125,297.1499938964844,293.1499938964844,0.0579275153577327,-7577.8330078125,304.15673828125,0.5849806666374207,0.1098589822649955,0.5080930590629578,291.8165283203125,291.1499938964844,265.59844970703125,263.990478515625,280.6395568847656,293.1480712890625,291.8236389160156,1.0,0.4731862843036651,0.9047621488571168,0.9047621488571168,1.0,1.0,-2.4442105293273926,1.1097664833068848,1.3344440460205078,0.5517008900642395,0.0,0.0,0.9727595448493958,113.8326416015625,127.0,229.1311950683593,-27842.32421875,1303.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4420471191406,310.80206298828125,278.1499938964844,0.0,18000.0,315.2300109863281,33442.36328125,36000.0,0.0,0.0,0.6697400212287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828040599822998,1.828068494796753,-2.785561082419008e-05,0.0,0.0006797009846195,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.18145751953125,297.1499938964844,293.1499938964844,0.2655087113380432,-4973.45458984375,304.1767272949219,0.8652881979942322,0.3711728751659393,0.3363194167613983,293.1611328125,297.1499938964844,293.1499938964844,0.2311074584722519,-4692.07080078125,304.17169189453125,0.8352842330932617,0.3322202265262604,0.3174216747283935,293.12615966796875,297.1499938964844,293.1499938964844,0.370341420173645,-5032.55615234375,304.1779479980469,0.951310932636261,0.4849308133125305,0.3402824699878692,292.9605407714844,297.1499938964844,293.1499938964844,0.4592452347278595,-8055.7353515625,304.2048034667969,0.9990000128746032,0.6618496775627136,0.5435345768928528,293.1468200683594,297.1499938964844,293.1499938964844,0.056795634329319,-7473.89892578125,304.1563720703125,0.5782800912857056,0.1092068329453468,0.5062496662139893,291.9420471191406,291.1499938964844,265.6617736816406,264.03729248046875,280.6693725585937,293.1541748046875,291.9471130371094,1.0,0.477753221988678,0.9030778408050536,0.9030778408050536,1.0,1.0,-2.453500270843506,1.1141952276229858,1.33930504322052,0.5538410544395447,0.0,0.0,0.9613198041915894,118.03592681884766,145.0,183.13926696777344,-28104.84375,1332.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7224426269531,311.0442810058594,278.1499938964844,0.0,18000.0,315.2300109863281,33962.09765625,36000.0,0.0,0.0,0.6694917678833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260666131973269,1.826094508171081,-2.792934719764162e-05,0.0,0.0006794490036554,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.18145751953125,297.1499938964844,293.1499938964844,0.2655087113380432,-4973.45458984375,304.1767272949219,0.8652881979942322,0.3711728751659393,0.3363194167613983,293.1611328125,297.1499938964844,293.1499938964844,0.2311074584722519,-4692.07080078125,304.17169189453125,0.8352842330932617,0.3322202265262604,0.3174216747283935,293.12615966796875,297.1499938964844,293.1499938964844,0.370341420173645,-5032.55615234375,304.1779479980469,0.951310932636261,0.4849308133125305,0.3402824699878692,292.9605407714844,297.1499938964844,293.1499938964844,0.4592452347278595,-8055.7353515625,304.2048034667969,0.9990000128746032,0.6618496775627136,0.5435345768928528,293.1468200683594,297.1499938964844,293.1499938964844,0.056795634329319,-7473.89892578125,304.1563720703125,0.5782800912857056,0.1092068329453468,0.5062496662139893,291.9420471191406,291.1499938964844,265.6617736816406,264.03729248046875,280.6693725585937,293.1541748046875,291.9471130371094,1.0,0.477753221988678,0.9030778408050536,0.9030778408050536,1.0,1.0,-2.453500270843506,1.1141952276229858,1.33930504322052,0.5538410544395447,0.0,0.0,0.9613198041915894,118.03592681884766,145.0,183.13926696777344,-28104.84375,1332.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7224426269531,311.0442810058594,278.1499938964844,0.0,18000.0,315.2300109863281,33962.09765625,36000.0,0.0,0.0,0.6694917678833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260666131973269,1.826094508171081,-2.792934719764162e-05,0.0,0.0006794490036554,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.18975830078125,297.1499938964844,293.1499938964844,0.2616503834724426,-4915.68505859375,304.1741943359375,0.8505329489707947,0.3686925172805786,0.3344307541847229,293.17022705078125,297.1499938964844,293.1499938964844,0.2279159724712371,-4639.77587890625,304.16973876953125,0.8218700289726257,0.3300978243350982,0.3157753050327301,293.1350402832031,297.1499938964844,293.1499938964844,0.3666514754295349,-4993.380859375,304.1747131347656,0.9339908957481384,0.4837349355220794,0.3397027254104614,292.9945373535156,297.1499938964844,293.1499938964844,0.4791145026683807,-8357.4296875,304.1533203125,0.9990000128746032,0.6598266959190369,0.5695940852165222,293.15252685546875,297.1499938964844,293.1499938964844,0.0558353848755359,-7388.3955078125,304.1558532714844,0.5661067366600037,0.108136236667633,0.5034165978431702,292.0146484375,291.1499938964844,265.7288818359375,264.08648681640625,280.6962585449219,293.1604309082031,292.0169372558594,1.0,0.4869162142276764,0.901393473148346,0.901393473148346,1.0,1.0,-2.476451873779297,1.1252518892288208,1.351199984550476,0.5596089959144592,0.0,0.0,0.9492467045783995,126.5206069946289,148.0,115.28215026855467,-28368.041015625,1396.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8888244628906,311.1714782714844,278.1499938964844,0.0,18000.0,315.2300109863281,34571.86328125,36000.0,0.0,0.0,0.6694895029067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823744893074036,1.82377290725708,-2.801578739308752e-05,0.0,0.0006794467335566,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.18975830078125,297.1499938964844,293.1499938964844,0.2616503834724426,-4915.68505859375,304.1741943359375,0.8505329489707947,0.3686925172805786,0.3344307541847229,293.17022705078125,297.1499938964844,293.1499938964844,0.2279159724712371,-4639.77587890625,304.16973876953125,0.8218700289726257,0.3300978243350982,0.3157753050327301,293.1350402832031,297.1499938964844,293.1499938964844,0.3666514754295349,-4993.380859375,304.1747131347656,0.9339908957481384,0.4837349355220794,0.3397027254104614,292.9945373535156,297.1499938964844,293.1499938964844,0.4791145026683807,-8357.4296875,304.1533203125,0.9990000128746032,0.6598266959190369,0.5695940852165222,293.15252685546875,297.1499938964844,293.1499938964844,0.0558353848755359,-7388.3955078125,304.1558532714844,0.5661067366600037,0.108136236667633,0.5034165978431702,292.0146484375,291.1499938964844,265.7288818359375,264.08648681640625,280.6962585449219,293.1604309082031,292.0169372558594,1.0,0.4869162142276764,0.901393473148346,0.901393473148346,1.0,1.0,-2.476451873779297,1.1252518892288208,1.351199984550476,0.5596089959144592,0.0,0.0,0.9492467045783995,126.5206069946289,148.0,115.28215026855467,-28368.041015625,1396.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8888244628906,311.1714782714844,278.1499938964844,0.0,18000.0,315.2300109863281,34571.86328125,36000.0,0.0,0.0,0.6694895029067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823744893074036,1.82377290725708,-2.801578739308752e-05,0.0,0.0006794467335566,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1936950683594,297.1499938964844,293.1499938964844,0.2600973546504974,-4892.69384765625,304.1726379394531,0.8441793918609619,0.3674201369285583,0.3334324955940246,293.1745300292969,297.1499938964844,293.1499938964844,0.2266313284635543,-4618.974609375,304.1684875488281,0.8158772587776184,0.3289951086044311,0.3148858845233917,293.13916015625,297.1499938964844,293.1499938964844,0.3653500080108642,-4979.91748046875,304.1725769042969,0.9262493252754213,0.4831153154373169,0.3393781185150146,293.0218505859375,297.1499938964844,293.1499938964844,0.4890445172786712,-8503.7421875,304.1347961425781,0.9990000128746032,0.6564356088638306,0.5813518166542053,293.15582275390625,297.1499938964844,293.1499938964844,0.0553313642740249,-7344.763671875,304.1557006835937,0.5603564381599426,0.1074598431587219,0.5012357831001282,292.0339660644531,291.1499938964844,265.76373291015625,264.11187744140625,280.7098693847656,293.1605224609375,292.0357971191406,1.0,0.4905217289924621,0.9005513191223145,0.9005513191223145,1.0,1.0,-2.4853110313415527,1.129470705986023,1.3558402061462402,0.5619606375694275,0.0,0.0,0.9431583285331726,130.4292755126953,148.0,86.36903381347656,-28451.263671875,1424.2640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9359436035156,311.2049560546875,278.1499938964844,0.0,18000.0,315.7099914550781,34901.98828125,36000.0,0.0,0.0,0.6744512319564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8224852085113523,1.8225133419036863,-2.8062553610652685e-05,0.0,0.0006844822783023,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.19744873046875,297.1499938964844,293.1499938964844,0.2585116028785705,-4869.03955078125,304.1714172363281,0.8386591672897339,0.3661251068115234,0.3324087858200073,293.1787109375,297.1499938964844,293.1499938964844,0.2253084182739257,-4597.40576171875,304.16754150390625,0.8104673027992249,0.3278647661209106,0.313964307308197,293.1430969238281,297.1499938964844,293.1499938964844,0.3640176057815552,-4965.93359375,304.1708984375,0.9195485711097716,0.4824772775173187,0.3390377163887024,293.0516052246094,297.1499938964844,293.1499938964844,0.4978662729263305,-8631.638671875,304.12158203125,0.9990000128746032,0.652219295501709,0.5917271375656128,293.15924072265625,297.1499938964844,293.1499938964844,0.0547524094581604,-7294.78564453125,304.1557312011719,0.5550750494003296,0.106714516878128,0.4986575543880462,292.0540466308594,291.1499938964844,265.7994079589844,264.1377868652344,280.724853515625,293.16070556640625,292.0563659667969,1.0,0.4937154352664947,0.899405837059021,0.899405837059021,1.0,1.0,-2.4919354915618896,1.1325985193252563,1.3593368530273438,0.5636265277862549,0.0,0.0,0.9369338750839232,133.89849853515625,151.0,74.2297134399414,-28538.203125,1447.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0069885253906,311.2618713378906,278.1499938964844,0.0,18000.0,315.7099914550781,35251.5234375,36000.0,0.0,0.0,0.6752172708511353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821149468421936,1.82117760181427,-2.8112046493333764e-05,0.0,0.0006852596998214,0.0,0.0,683.4906616210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2047424316406,297.1499938964844,293.1499938964844,0.2551878690719604,-4818.99267578125,304.1698303222656,0.8289382457733154,0.3634426891803741,0.3302624523639679,293.1867980957031,297.1499938964844,293.1499938964844,0.222502589225769,-4551.275390625,304.1663818359375,0.8003382682800293,0.3254968822002411,0.3120036125183105,293.15069580078125,297.1499938964844,293.1499938964844,0.3611754477024078,-4935.58349609375,304.168701171875,0.9081356525421144,0.4811108112335205,0.3382844626903534,293.1134338378906,297.1499938964844,293.1499938964844,0.5130701661109924,-8846.87109375,304.10614013671875,0.9990000128746032,0.6421754956245422,0.6095209717750549,293.1659851074219,297.1499938964844,293.1499938964844,0.053430076688528,-7181.068359375,304.156005859375,0.5452682971954346,0.1051075682044029,0.4927056431770324,292.09912109375,291.1499938964844,265.873046875,264.1910095214844,280.7604675292969,293.1661376953125,292.10137939453125,1.0,0.4989861249923706,0.8971147537231445,0.8971147537231445,1.0,1.0,-2.5003345012664795,1.1364777088165283,1.3638567924499512,0.5657357573509216,0.0,0.0,0.9239745736122132,140.1411895751953,154.0,65.8336181640625,-28649.830078125,1484.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1245422363281,311.3578491210937,278.1499938964844,0.0,18000.0,315.7099914550781,36017.390625,36000.0,0.0,0.0,0.6766079068183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81779944896698,1.817827582359314,-2.8211219614604488e-05,0.0,0.0006866710609756,0.0,0.0,683.0624389648438,0.0,0.0,0.0,0.99939227104187,4.0,0.0,1.0
721080,293.2047424316406,297.1499938964844,293.1499938964844,0.2551878690719604,-4818.99267578125,304.1698303222656,0.8289382457733154,0.3634426891803741,0.3302624523639679,293.1867980957031,297.1499938964844,293.1499938964844,0.222502589225769,-4551.275390625,304.1663818359375,0.8003382682800293,0.3254968822002411,0.3120036125183105,293.15069580078125,297.1499938964844,293.1499938964844,0.3611754477024078,-4935.58349609375,304.168701171875,0.9081356525421144,0.4811108112335205,0.3382844626903534,293.1134338378906,297.1499938964844,293.1499938964844,0.5130701661109924,-8846.87109375,304.10614013671875,0.9990000128746032,0.6421754956245422,0.6095209717750549,293.1659851074219,297.1499938964844,293.1499938964844,0.053430076688528,-7181.068359375,304.156005859375,0.5452682971954346,0.1051075682044029,0.4927056431770324,292.09912109375,291.1499938964844,265.873046875,264.1910095214844,280.7604675292969,293.1661376953125,292.10137939453125,1.0,0.4989861249923706,0.8971147537231445,0.8971147537231445,1.0,1.0,-2.5003345012664795,1.1364777088165283,1.3638567924499512,0.5657357573509216,0.0,0.0,0.9239745736122132,140.1411895751953,154.0,65.8336181640625,-28649.830078125,1484.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1245422363281,311.3578491210937,278.1499938964844,0.0,18000.0,315.7099914550781,36017.390625,36000.0,0.0,0.0,0.6766079068183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81779944896698,1.817827582359314,-2.8211219614604488e-05,0.0,0.0006866710609756,0.0,0.0,683.0624389648438,0.0,0.0,0.0,0.99939227104187,4.0,0.0,1.0
721140,293.2115173339844,297.1499938964844,293.1499938964844,0.2514573037624359,-4761.92529296875,304.16949462890625,0.8167871832847595,0.3606865406036377,0.3281477987766266,293.1943054199219,297.1499938964844,293.1499938964844,0.2193250954151153,-4498.25439453125,304.166259765625,0.7875089645385742,0.3230432271957397,0.3100611865520477,293.1577453613281,297.1499938964844,293.1499938964844,0.3577400743961334,-4897.9384765625,304.16827392578125,0.8946498036384583,0.4796661138534546,0.3375550210475921,293.155517578125,297.1499938964844,293.1499938964844,0.5054107904434204,-8726.259765625,304.133544921875,0.9866907596588136,0.6344999670982361,0.603166937828064,293.1715393066406,297.1499938964844,293.1499938964844,0.0520766600966453,-7064.0361328125,304.1562805175781,0.533731997013092,0.1035779118537902,0.4873233139514923,292.16412353515625,291.1499938964844,265.949462890625,264.2459411621094,280.81060791015625,293.17742919921875,292.16778564453125,1.0,0.5018348097801208,0.8948237299919128,0.8948237299919128,1.0,1.0,-2.4804110527038574,1.1265684366226196,1.3538426160812378,0.5605003833770752,0.0,0.0,0.9100562930107116,147.9778594970703,157.0,88.13424682617188,-28505.021484375,1492.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2657165527344,311.4756774902344,278.1499938964844,0.0,18000.0,316.19000244140625,36247.03125,36000.0,0.0,0.0,0.6820793151855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79741108417511,1.7974388599395752,-2.7815560315502807e-05,0.0,0.0006922238389961,0.0,0.0,664.1419067382812,0.0,0.0,0.0,0.9897429943084716,4.0,0.0,1.0
721200,293.2115173339844,297.1499938964844,293.1499938964844,0.2514573037624359,-4761.92529296875,304.16949462890625,0.8167871832847595,0.3606865406036377,0.3281477987766266,293.1943054199219,297.1499938964844,293.1499938964844,0.2193250954151153,-4498.25439453125,304.166259765625,0.7875089645385742,0.3230432271957397,0.3100611865520477,293.1577453613281,297.1499938964844,293.1499938964844,0.3577400743961334,-4897.9384765625,304.16827392578125,0.8946498036384583,0.4796661138534546,0.3375550210475921,293.155517578125,297.1499938964844,293.1499938964844,0.5054107904434204,-8726.259765625,304.133544921875,0.9866907596588136,0.6344999670982361,0.603166937828064,293.1715393066406,297.1499938964844,293.1499938964844,0.0520766600966453,-7064.0361328125,304.1562805175781,0.533731997013092,0.1035779118537902,0.4873233139514923,292.16412353515625,291.1499938964844,265.949462890625,264.2459411621094,280.81060791015625,293.17742919921875,292.16778564453125,1.0,0.5018348097801208,0.8948237299919128,0.8948237299919128,1.0,1.0,-2.4804110527038574,1.1265684366226196,1.3538426160812378,0.5605003833770752,0.0,0.0,0.9100562930107116,147.9778594970703,157.0,88.13424682617188,-28505.021484375,1492.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2657165527344,311.4756774902344,278.1499938964844,0.0,18000.0,316.19000244140625,36247.03125,36000.0,0.0,0.0,0.6820793151855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79741108417511,1.7974388599395752,-2.7815560315502807e-05,0.0,0.0006922238389961,0.0,0.0,664.1419067382812,0.0,0.0,0.0,0.9897429943084716,4.0,0.0,1.0
