time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721260,293.2183532714844,297.1499938964844,293.1499938964844,0.2469720244407653,-4692.4306640625,304.1705017089844,0.8075141906738281,0.3577414155006408,0.3257847130298614,293.2019958496094,297.1499938964844,293.1499938964844,0.215440034866333,-4432.6650390625,304.1673278808594,0.7781155109405518,0.3203606307506561,0.3078310489654541,293.1649780273437,297.1499938964844,293.1499938964844,0.3532700538635254,-4848.11572265625,304.1696472167969,0.8852855563163757,0.4780012667179107,0.3366169929504394,293.1752624511719,297.1499938964844,293.1499938964844,0.4979434907436371,-8613.1533203125,304.1512756347656,0.976672887802124,0.6303302049636841,0.5989494323730469,293.1763000488281,297.1499938964844,293.1499938964844,0.0505273230373859,-6929.71728515625,304.1567687988281,0.5252524614334106,0.1020658239722251,0.4816686511039734,292.25396728515625,291.1499938964844,266.0283508300781,264.3023681640625,280.8600158691406,293.18707275390625,292.2587280273437,1.0,0.5034377574920654,0.8927282691001892,0.8927282691001892,1.0,1.0,-2.4619922637939453,1.1174424886703491,1.3445497751235962,0.5555176734924316,0.0,0.0,0.8947634696960449,153.58572387695312,160.0,117.66126251220705,-28440.640625,1491.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5342712402344,311.6922302246094,278.1499938964844,0.0,18000.0,316.19000244140625,36336.07421875,36000.0,0.0,0.0,0.6825664639472961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7689889669418335,1.7690162658691406,-2.7220163246965967e-05,0.0,0.0006927181966602,0.0,0.0,637.5784912109375,0.0,0.0,0.0,0.9761958122253418,4.0,0.0,1.0
721320,293.2183532714844,297.1499938964844,293.1499938964844,0.2469720244407653,-4692.4306640625,304.1705017089844,0.8075141906738281,0.3577414155006408,0.3257847130298614,293.2019958496094,297.1499938964844,293.1499938964844,0.215440034866333,-4432.6650390625,304.1673278808594,0.7781155109405518,0.3203606307506561,0.3078310489654541,293.1649780273437,297.1499938964844,293.1499938964844,0.3532700538635254,-4848.11572265625,304.1696472167969,0.8852855563163757,0.4780012667179107,0.3366169929504394,293.1752624511719,297.1499938964844,293.1499938964844,0.4979434907436371,-8613.1533203125,304.1512756347656,0.976672887802124,0.6303302049636841,0.5989494323730469,293.1763000488281,297.1499938964844,293.1499938964844,0.0505273230373859,-6929.71728515625,304.1567687988281,0.5252524614334106,0.1020658239722251,0.4816686511039734,292.25396728515625,291.1499938964844,266.0283508300781,264.3023681640625,280.8600158691406,293.18707275390625,292.2587280273437,1.0,0.5034377574920654,0.8927282691001892,0.8927282691001892,1.0,1.0,-2.4619922637939453,1.1174424886703491,1.3445497751235962,0.5555176734924316,0.0,0.0,0.8947634696960449,153.58572387695312,160.0,117.66126251220705,-28440.640625,1491.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5342712402344,311.6922302246094,278.1499938964844,0.0,18000.0,316.19000244140625,36336.07421875,36000.0,0.0,0.0,0.6825664639472961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7689889669418335,1.7690162658691406,-2.7220163246965967e-05,0.0,0.0006927181966602,0.0,0.0,637.5784912109375,0.0,0.0,0.0,0.9761958122253418,4.0,0.0,1.0
721380,293.2247619628906,297.1499938964844,293.1499938964844,0.2422328740358352,-4618.66650390625,304.1715393066406,0.7995321750640869,0.3547100126743316,0.3232820928096771,293.20947265625,297.1499938964844,293.1499938964844,0.2112727016210556,-4362.01953125,304.1684875488281,0.7704354524612427,0.3175298273563385,0.3053968846797943,293.17193603515625,297.1499938964844,293.1499938964844,0.3484017252922058,-4793.681640625,304.17120361328125,0.8779018521308899,0.4762093126773834,0.3355418145656585,293.1875305175781,297.1499938964844,293.1499938964844,0.4908536672592163,-8509.32421875,304.1625366210937,0.9685612320899964,0.6271981596946716,0.5960577130317688,293.1802978515625,297.1499938964844,293.1499938964844,0.0489276759326458,-6791.5244140625,304.1571655273437,0.5183848142623901,0.1005900651216507,0.4759492576122284,292.3514404296875,291.1499938964844,266.1093139648437,264.3600769042969,280.90936279296875,293.1951599121094,292.35626220703125,1.0,0.5043721199035645,0.8906328082084656,0.8906328082084656,1.0,1.0,-2.4444236755371094,1.1087266206741333,1.3356971740722656,0.5507723689079285,0.0,0.0,0.8780889511108398,158.01507568359375,163.0,130.47610473632812,-28368.953125,1487.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82373046875,311.9158020019531,278.1499938964844,0.0,18000.0,316.19000244140625,36400.97265625,36000.0,0.0,0.0,0.6817140579223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7347228527069092,1.7347493171691897,-2.650578426255379e-05,0.0,0.0006918531144037,0.0,0.0,606.4288330078125,0.0,0.0,0.0,0.9599037766456604,4.0,0.0,1.0
721440,293.2247619628906,297.1499938964844,293.1499938964844,0.2422328740358352,-4618.66650390625,304.1715393066406,0.7995321750640869,0.3547100126743316,0.3232820928096771,293.20947265625,297.1499938964844,293.1499938964844,0.2112727016210556,-4362.01953125,304.1684875488281,0.7704354524612427,0.3175298273563385,0.3053968846797943,293.17193603515625,297.1499938964844,293.1499938964844,0.3484017252922058,-4793.681640625,304.17120361328125,0.8779018521308899,0.4762093126773834,0.3355418145656585,293.1875305175781,297.1499938964844,293.1499938964844,0.4908536672592163,-8509.32421875,304.1625366210937,0.9685612320899964,0.6271981596946716,0.5960577130317688,293.1802978515625,297.1499938964844,293.1499938964844,0.0489276759326458,-6791.5244140625,304.1571655273437,0.5183848142623901,0.1005900651216507,0.4759492576122284,292.3514404296875,291.1499938964844,266.1093139648437,264.3600769042969,280.90936279296875,293.1951599121094,292.35626220703125,1.0,0.5043721199035645,0.8906328082084656,0.8906328082084656,1.0,1.0,-2.4444236755371094,1.1087266206741333,1.3356971740722656,0.5507723689079285,0.0,0.0,0.8780889511108398,158.01507568359375,163.0,130.47610473632812,-28368.953125,1487.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82373046875,311.9158020019531,278.1499938964844,0.0,18000.0,316.19000244140625,36400.97265625,36000.0,0.0,0.0,0.6817140579223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7347228527069092,1.7347493171691897,-2.650578426255379e-05,0.0,0.0006918531144037,0.0,0.0,606.4288330078125,0.0,0.0,0.0,0.9599037766456604,4.0,0.0,1.0
721500,293.227783203125,297.1499938964844,293.1499938964844,0.2398676872253418,-4581.787109375,304.17193603515625,0.7958954572677612,0.3531706631183624,0.3219987154006958,293.2130432128906,297.1499938964844,293.1499938964844,0.2091730386018753,-4326.36962890625,304.1689453125,0.7669612169265747,0.3160696625709533,0.3041253387928009,293.1752624511719,297.1499938964844,293.1499938964844,0.3459540903568268,-4766.31396484375,304.1718139648437,0.8746324777603149,0.4752781391143799,0.3349705040454864,293.1924133300781,297.1499938964844,293.1499938964844,0.4873853325843811,-8459.3193359375,304.1665344238281,0.9648643732070924,0.6257585883140564,0.5947725176811218,293.1820373535156,297.1499938964844,293.1499938964844,0.0481342040002346,-6723.26220703125,304.1573181152344,0.5153132081031799,0.0998595654964447,0.4730845689773559,292.39947509765625,291.1499938964844,266.1504821777344,264.3893127441406,280.9342041015625,293.1988220214844,292.4041748046875,1.0,0.5046830177307129,0.889585018157959,0.889585018157959,1.0,1.0,-2.435682535171509,1.1043881177902222,1.331294298171997,0.5484164357185364,0.0,0.0,0.8692739009857178,159.97845458984375,163.0,131.76271057128906,-28324.060546875,1484.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9710998535156,312.02569580078125,278.1499938964844,0.0,18000.0,315.7099914550781,36431.9140625,36000.0,0.0,0.0,0.6760213971138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7155007123947144,1.715526819229126,-2.611004856589716e-05,0.0,0.0006860757712274,0.0,0.0,589.422119140625,0.0,0.0,0.0,0.950789988040924,4.0,0.0,1.0
721560,293.23065185546875,297.1499938964844,293.1499938964844,0.237618088722229,-4546.76806640625,304.1720275878906,0.7924184799194336,0.3516173064708709,0.3206981718540191,293.216552734375,297.1499938964844,293.1499938964844,0.2071629762649536,-4292.29541015625,304.1691589355469,0.7636492252349854,0.3145826458930969,0.302823394536972,293.1784973144531,297.1499938964844,293.1499938964844,0.3436593115329742,-4740.75537109375,304.1719970703125,0.8715499043464661,0.4743271470069885,0.3343814313411712,293.19683837890625,297.1499938964844,293.1499938964844,0.4841411709785461,-8413.0244140625,304.1694030761719,0.9613045454025269,0.6243520379066467,0.5935271382331848,293.1836853027344,297.1499938964844,293.1499938964844,0.04737339168787,-6658.1884765625,304.1573486328125,0.5124070644378662,0.0991301015019416,0.470210999250412,292.4425354003906,291.1499938964844,266.19207763671875,264.4188232421875,280.95904541015625,293.2023620605469,292.4462890625,1.0,0.5049219727516174,0.8886692523956299,0.8886692523956299,1.0,1.0,-2.4268999099731445,1.10003924369812,1.326860785484314,0.5460633039474487,0.0,0.0,0.8602204918861389,161.83494567871094,166.0,123.35286712646484,-28241.220703125,1480.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0821838378906,312.1004943847656,278.1499938964844,0.0,18000.0,315.7099914550781,36462.2578125,36000.0,0.0,0.0,0.6742760539054871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6949034929275513,1.694929122924805,-2.569035132182762e-05,0.0,0.0006843044538982,0.0,0.0,571.5718994140625,0.0,0.0,0.0,0.941050112247467,4.0,0.0,1.0
721620,293.236083984375,297.1499938964844,293.1499938964844,0.2334754168987274,-4482.40625,304.17156982421875,0.7858165502548218,0.3484722673892975,0.3180534839630127,293.2232971191406,297.1499938964844,293.1499938964844,0.2034199684858322,-4228.96826171875,304.16900634765625,0.7573810815811157,0.3115317523479461,0.3001368343830108,293.1845397949219,297.1499938964844,293.1499938964844,0.3395547866821289,-4695.26611328125,304.1715087890625,0.8657960891723633,0.4723740816116333,0.3331595361232757,293.20465087890625,297.1499938964844,293.1499938964844,0.478327214717865,-8331.0751953125,304.1725769042969,0.9544525742530824,0.6215817332267761,0.591087281703949,293.18670654296875,297.1499938964844,293.1499938964844,0.0459460243582725,-6537.119140625,304.15728759765625,0.5069617629051208,0.0976674482226371,0.4644168317317962,292.5121765136719,291.1499938964844,266.2762756347656,264.4784240722656,281.0091552734375,293.2090148925781,292.5153503417969,1.0,0.5052411556243896,0.8868376016616821,0.8868376016616821,1.0,1.0,-2.409135580062866,1.091244101524353,1.3178914785385132,0.5413155555725098,0.0,0.0,0.841579258441925,165.32632446289062,169.0,103.00969696044922,-28054.3125,1472.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3059997558594,312.2431030273437,278.1499938964844,0.0,18000.0,315.7099914550781,36516.1796875,36000.0,0.0,0.0,0.6700987219810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6499935388565063,1.650018334388733,-2.479034083080478e-05,0.0,0.0006800650153309,0.0,0.0,533.9615478515625,0.0,0.0,0.0,0.9198979139328004,4.0,0.0,1.0
721680,293.236083984375,297.1499938964844,293.1499938964844,0.2334754168987274,-4482.40625,304.17156982421875,0.7858165502548218,0.3484722673892975,0.3180534839630127,293.2232971191406,297.1499938964844,293.1499938964844,0.2034199684858322,-4228.96826171875,304.16900634765625,0.7573810815811157,0.3115317523479461,0.3001368343830108,293.1845397949219,297.1499938964844,293.1499938964844,0.3395547866821289,-4695.26611328125,304.1715087890625,0.8657960891723633,0.4723740816116333,0.3331595361232757,293.20465087890625,297.1499938964844,293.1499938964844,0.478327214717865,-8331.0751953125,304.1725769042969,0.9544525742530824,0.6215817332267761,0.591087281703949,293.18670654296875,297.1499938964844,293.1499938964844,0.0459460243582725,-6537.119140625,304.15728759765625,0.5069617629051208,0.0976674482226371,0.4644168317317962,292.5121765136719,291.1499938964844,266.2762756347656,264.4784240722656,281.0091552734375,293.2090148925781,292.5153503417969,1.0,0.5052411556243896,0.8868376016616821,0.8868376016616821,1.0,1.0,-2.409135580062866,1.091244101524353,1.3178914785385132,0.5413155555725098,0.0,0.0,0.841579258441925,165.32632446289062,169.0,103.00969696044922,-28054.3125,1472.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3059997558594,312.2431030273437,278.1499938964844,0.0,18000.0,315.7099914550781,36516.1796875,36000.0,0.0,0.0,0.6700987219810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6499935388565063,1.650018334388733,-2.479034083080478e-05,0.0,0.0006800650153309,0.0,0.0,533.9615478515625,0.0,0.0,0.0,0.9198979139328004,4.0,0.0,1.0
721740,293.2411193847656,297.1499938964844,293.1499938964844,0.2295866161584854,-4421.955078125,304.1708679199219,0.7795436382293701,0.3452725708484649,0.3153540790081024,293.22967529296875,297.1499938964844,293.1499938964844,0.1998565793037414,-4168.65380859375,304.1686096191406,0.7514445781707764,0.3083796501159668,0.2973476052284241,293.1902160644531,297.1499938964844,293.1499938964844,0.3357913196086883,-4653.62744140625,304.17059326171875,0.8604242205619812,0.4703491032123565,0.3318835496902466,293.21148681640625,297.1499938964844,293.1499938964844,0.4729762673377991,-8256.3828125,304.1739196777344,0.947806179523468,0.6188063621520996,0.5886513590812683,293.1893920898437,297.1499938964844,293.1499938964844,0.044581338763237,-6422.1943359375,304.1571350097656,0.5018615126609802,0.0961930155754089,0.4585448503494262,292.5704345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0597839355469,293.21533203125,292.57305908203125,1.0,0.5054144859313965,0.8850060105323792,0.8850060105323792,1.0,1.0,-2.391028881072998,1.082280158996582,1.3087486028671265,0.5364914536476135,0.0,0.0,0.8222376108169556,168.6342010498047,172.0,85.56024169921875,-27836.318359375,1463.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53326416015625,312.3767395019531,278.1499938964844,0.0,18000.0,315.2300109863281,36567.328125,36000.0,0.0,0.0,0.660183846950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6002342700958252,1.6002581119537354,-2.381981175858528e-05,0.0,0.0006700026569887,0.0,0.0,494.3788146972656,0.0,0.0,0.0,0.896597146987915,4.0,0.0,1.0
721800,293.2411193847656,297.1499938964844,293.1499938964844,0.2295866161584854,-4421.955078125,304.1708679199219,0.7795436382293701,0.3452725708484649,0.3153540790081024,293.22967529296875,297.1499938964844,293.1499938964844,0.1998565793037414,-4168.65380859375,304.1686096191406,0.7514445781707764,0.3083796501159668,0.2973476052284241,293.1902160644531,297.1499938964844,293.1499938964844,0.3357913196086883,-4653.62744140625,304.17059326171875,0.8604242205619812,0.4703491032123565,0.3318835496902466,293.21148681640625,297.1499938964844,293.1499938964844,0.4729762673377991,-8256.3828125,304.1739196777344,0.947806179523468,0.6188063621520996,0.5886513590812683,293.1893920898437,297.1499938964844,293.1499938964844,0.044581338763237,-6422.1943359375,304.1571350097656,0.5018615126609802,0.0961930155754089,0.4585448503494262,292.5704345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0597839355469,293.21533203125,292.57305908203125,1.0,0.5054144859313965,0.8850060105323792,0.8850060105323792,1.0,1.0,-2.391028881072998,1.082280158996582,1.3087486028671265,0.5364914536476135,0.0,0.0,0.8222376108169556,168.6342010498047,172.0,85.56024169921875,-27836.318359375,1463.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53326416015625,312.3767395019531,278.1499938964844,0.0,18000.0,315.2300109863281,36567.328125,36000.0,0.0,0.0,0.660183846950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6002342700958252,1.6002581119537354,-2.381981175858528e-05,0.0,0.0006700026569887,0.0,0.0,494.3788146972656,0.0,0.0,0.0,0.896597146987915,4.0,0.0,1.0
721860,293.2457580566406,297.1499938964844,293.1499938964844,0.2262219488620758,-4369.95068359375,304.16949462890625,0.7735069990158081,0.3420211672782898,0.3126031160354614,293.2357482910156,297.1499938964844,293.1499938964844,0.1967100352048874,-4115.67724609375,304.1676330566406,0.7457374334335327,0.3051298856735229,0.294461190700531,293.1955261230469,297.1499938964844,293.1499938964844,0.3327695429325104,-4620.60205078125,304.1687316894531,0.8553173542022705,0.4682546257972717,0.3305551409721374,293.2176513671875,297.1499938964844,293.1499938964844,0.4686444699764251,-8196.9716796875,304.173095703125,0.9412769675254822,0.6159985065460205,0.5861839056015015,293.1918029785156,297.1499938964844,293.1499938964844,0.0433501489460468,-6319.8701171875,304.15679931640625,0.4969879984855652,0.0947026833891868,0.4525865614414215,292.6051940917969,291.1499938964844,266.4477233886719,264.5994567871094,281.11083984375,293.2213439941406,292.6063232421875,1.0,0.5054904222488403,0.8832363486289978,0.8832363486289978,1.0,1.0,-2.3725390434265137,1.073133111000061,1.2994060516357422,0.5315861701965332,0.0,0.0,0.8025693893432617,171.83798217773438,175.0,54.26691055297852,-27528.060546875,1452.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6889953613281,312.434814453125,278.1499938964844,0.0,18000.0,315.2300109863281,36608.39453125,36000.0,0.0,0.0,0.6531013250350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5461723804473877,1.5461952686309814,-2.2796164557803426e-05,0.0,0.0006628147675655,0.0,0.0,453.7754821777344,0.0,0.0,0.0,0.8714700937271118,4.0,0.0,1.0
721920,293.2457580566406,297.1499938964844,293.1499938964844,0.2262219488620758,-4369.95068359375,304.16949462890625,0.7735069990158081,0.3420211672782898,0.3126031160354614,293.2357482910156,297.1499938964844,293.1499938964844,0.1967100352048874,-4115.67724609375,304.1676330566406,0.7457374334335327,0.3051298856735229,0.294461190700531,293.1955261230469,297.1499938964844,293.1499938964844,0.3327695429325104,-4620.60205078125,304.1687316894531,0.8553173542022705,0.4682546257972717,0.3305551409721374,293.2176513671875,297.1499938964844,293.1499938964844,0.4686444699764251,-8196.9716796875,304.173095703125,0.9412769675254822,0.6159985065460205,0.5861839056015015,293.1918029785156,297.1499938964844,293.1499938964844,0.0433501489460468,-6319.8701171875,304.15679931640625,0.4969879984855652,0.0947026833891868,0.4525865614414215,292.6051940917969,291.1499938964844,266.4477233886719,264.5994567871094,281.11083984375,293.2213439941406,292.6063232421875,1.0,0.5054904222488403,0.8832363486289978,0.8832363486289978,1.0,1.0,-2.3725390434265137,1.073133111000061,1.2994060516357422,0.5315861701965332,0.0,0.0,0.8025693893432617,171.83798217773438,175.0,54.26691055297852,-27528.060546875,1452.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6889953613281,312.434814453125,278.1499938964844,0.0,18000.0,315.2300109863281,36608.39453125,36000.0,0.0,0.0,0.6531013250350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5461723804473877,1.5461952686309814,-2.2796164557803426e-05,0.0,0.0006628147675655,0.0,0.0,453.7754821777344,0.0,0.0,0.0,0.8714700937271118,4.0,0.0,1.0
721980,293.25,297.1499938964844,293.1499938964844,0.2232869565486908,-4324.74560546875,304.1679992675781,0.7677618861198425,0.3387772142887115,0.3098539412021637,293.2414245605469,297.1499938964844,293.1499938964844,0.1939005553722381,-4068.522705078125,304.1665344238281,0.74029141664505,0.3018420934677124,0.2915332317352295,293.2004089355469,297.1499938964844,293.1499938964844,0.3303383290767669,-4594.271484375,304.1666564941406,0.850497305393219,0.466131180524826,0.329203188419342,293.22314453125,297.1499938964844,293.1499938964844,0.4651467502117157,-8149.59521484375,304.1713562011719,0.9349539875984192,0.6131983995437622,0.5837218165397644,293.1939697265625,297.1499938964844,293.1499938964844,0.0422296226024627,-6227.70458984375,304.15643310546875,0.4923250079154968,0.0932200849056243,0.4466415345668793,292.6220397949219,291.1499938964844,266.5328369140625,264.659423828125,281.16131591796875,293.2270202636719,292.6225280761719,1.0,0.5054988861083984,0.881496250629425,0.881496250629425,1.0,1.0,-2.3539960384368896,1.0639606714248655,1.290035367012024,0.5266833901405334,0.0,0.0,0.7831448316574097,174.92747497558594,175.0,30.720849990844727,-27201.099609375,1442.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8479919433594,312.48590087890625,278.1499938964844,0.0,18000.0,315.2300109863281,36636.55078125,36000.0,0.0,0.0,0.6454593539237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4899697303771973,1.489991545677185,-2.17663255170919e-05,0.0,0.0006550592370331,0.0,0.0,414.1355895996094,0.0,0.0,0.0,0.8455525040626526,4.0,0.0,1.0
722040,293.25006103515625,297.1499938964844,293.1499938964844,0.2232394069433212,-4324.013671875,304.16796875,0.7676656246185303,0.3387216329574585,0.3098068237304687,293.24151611328125,297.1499938964844,293.1499938964844,0.1938544660806656,-4067.74951171875,304.16650390625,0.7401999235153198,0.3017853796482086,0.2914826571941376,293.20050048828125,297.1499938964844,293.1499938964844,0.3303004205226898,-4593.8623046875,304.1666259765625,0.8504167795181274,0.4660944640636444,0.3291797637939453,293.2232360839844,297.1499938964844,293.1499938964844,0.4650922119617462,-8148.85986328125,304.1713256835937,0.9348472952842712,0.6131503582000732,0.5836795568466187,293.19403076171875,297.1499938964844,293.1499938964844,0.0422111116349697,-6226.1884765625,304.15643310546875,0.4922462701797485,0.0931947231292724,0.4465397000312805,292.6221923828125,291.1499938964844,266.5342712402344,264.6604309082031,281.1622009277344,293.22711181640625,292.6227111816406,1.0,0.5054985284805298,0.8814666867256165,0.8814666867256165,1.0,1.0,-2.35367751121521,1.0638031959533691,1.2898744344711304,0.5265993475914001,0.0,0.0,0.7828143239021301,174.97962951660156,178.0,30.3826961517334,-27195.330078125,1442.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8507385253906,312.4867248535156,278.1499938964844,0.0,18000.0,315.2300109863281,36636.90625,36000.0,0.0,0.0,0.6453230977058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4889906644821167,1.4890124797821045,-2.1748695871792734e-05,0.0,0.0006549208774231,0.0,0.0,413.4677429199219,0.0,0.0,0.0,0.8451035022735596,4.0,0.0,1.0
722100,293.2521057128906,297.1499938964844,293.1499938964844,0.2218433022499084,-4302.5322265625,304.167236328125,0.7648085951805115,0.3370529413223266,0.3083913624286651,293.24432373046875,297.1499938964844,293.1499938964844,0.1924942433834076,-4044.93701171875,304.1659851074219,0.7374781370162964,0.3000774979591369,0.2899592518806457,293.2028503417969,297.1499938964844,293.1499938964844,0.3292053639888763,-4582.05029296875,304.16558837890625,0.8480290770530701,0.4649877250194549,0.3284735679626465,293.22589111328125,297.1499938964844,293.1499938964844,0.4635179340839386,-8127.65673828125,304.1703186035156,0.9316688179969788,0.6117054224014282,0.5824087858200073,293.1950378417969,297.1499938964844,293.1499938964844,0.0416634269058704,-6181.392578125,304.15625,0.4898932874202728,0.0924340337514877,0.4434837102890014,292.626220703125,291.1499938964844,266.57763671875,264.69097900390625,281.1879577636719,293.2299194335937,292.6264038085937,1.0,0.5054824352264404,0.8805818557739258,0.8805818557739258,1.0,1.0,-2.344101428985596,1.059066653251648,1.2850347757339478,0.5240742564201355,0.0,0.0,0.7729309797286987,176.53602600097656,178.0,20.807342529296875,-27019.69921875,1436.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9338684082031,312.51031494140625,278.1499938964844,0.0,18000.0,314.75,36647.53515625,36000.0,0.0,0.0,0.636363685131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4594359397888184,1.4594571590423584,-2.1221942006377503e-05,0.0,0.0006458282587118,0.0,0.0,393.67230224609375,0.0,0.0,0.0,0.8315691351890564,4.0,0.0,1.0
722160,293.25408935546875,297.1499938964844,293.1499938964844,0.2205786705017089,-4283.203125,304.1664123535156,0.7619913220405579,0.3353726863861084,0.3069648444652557,293.2470397949219,297.1499938964844,293.1499938964844,0.1912384927272796,-4023.99365234375,304.1653747558594,0.7347800135612488,0.2983470261096954,0.2884140312671661,293.2051696777344,297.1499938964844,293.1499938964844,0.3283039629459381,-4572.4970703125,304.1643981933594,0.84567791223526,0.463864117860794,0.3277551829814911,293.2284240722656,297.1499938964844,293.1499938964844,0.4622171819210052,-8110.4658203125,304.1689758300781,0.9285179376602172,0.6102466583251953,0.5811244249343872,293.196044921875,297.1499938964844,293.1499938964844,0.0411487147212028,-6139.6767578125,304.15606689453125,0.4875334799289703,0.0916690528392791,0.4404074549674988,292.624267578125,291.1499938964844,266.6209716796875,264.72149658203125,281.2137451171875,293.232666015625,292.6234130859375,1.0,0.5054552555084229,0.879736602306366,0.879736602306366,1.0,1.0,-2.334430456161499,1.0542867183685305,1.2801437377929688,0.5215321183204651,0.0,0.0,0.7631161212921143,178.08590698242188,166.0,5.339291095733643,-26809.84765625,1430.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9812927246094,312.4998779296875,278.1499938964844,0.0,18000.0,314.75,36654.76953125,36000.0,0.0,0.0,0.6314729452133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294137954711914,1.4294344186782837,-2.069691436190624e-05,0.0,0.0006408647750504,0.0,0.0,374.2675476074219,0.0,0.0,0.0,0.8178941607475281,4.0,0.0,1.0
722220,293.2575378417969,297.1499938964844,293.1499938964844,0.2181909382343292,-4246.84521484375,304.1649475097656,0.7613941431045532,0.3320358395576477,0.3038923442363739,293.2521057128906,297.1499938964844,293.1499938964844,0.1887947171926498,-3983.353515625,304.1643371582031,0.7338641285896301,0.2948618233203888,0.2850523293018341,293.2093505859375,297.1499938964844,293.1499938964844,0.3267810046672821,-4556.5625,304.1621398925781,0.8464139103889465,0.4616163969039917,0.3261334300041199,293.2330017089844,297.1499938964844,293.1499938964844,0.4600861966609955,-8082.6982421875,304.1662292480469,0.9295431971549988,0.6073309183120728,0.5783107876777649,293.1976623535156,297.1499938964844,293.1499938964844,0.0400272458791732,-6049.45751953125,304.1559143066406,0.4859833419322967,0.0901715382933616,0.4332191348075866,292.605224609375,291.1499938964844,266.7074584960937,264.782470703125,281.2660522460937,293.23785400390625,292.6039428710937,1.0,0.5006985664367676,0.8780460357666016,0.8780460357666016,1.0,1.0,-2.312741041183472,1.0435799360275269,1.2691609859466553,0.5158783793449402,0.0,0.0,0.7438350319862366,175.2631072998047,154.0,-18.260906219482425,-26367.36328125,1392.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0818786621094,312.4799499511719,278.1499938964844,0.0,18000.0,314.75,36654.54296875,36000.0,0.0,0.0,0.6213435530662537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689757585525513,1.3689954280853271,-1.9669829271151684e-05,0.0,0.0006305847200565,0.0,0.0,337.2864074707031,0.0,0.0,0.0,0.7905858159065247,4.0,0.0,1.0
722280,293.2575378417969,297.1499938964844,293.1499938964844,0.2181909382343292,-4246.84521484375,304.1649475097656,0.7613941431045532,0.3320358395576477,0.3038923442363739,293.2521057128906,297.1499938964844,293.1499938964844,0.1887947171926498,-3983.353515625,304.1643371582031,0.7338641285896301,0.2948618233203888,0.2850523293018341,293.2093505859375,297.1499938964844,293.1499938964844,0.3267810046672821,-4556.5625,304.1621398925781,0.8464139103889465,0.4616163969039917,0.3261334300041199,293.2330017089844,297.1499938964844,293.1499938964844,0.4600861966609955,-8082.6982421875,304.1662292480469,0.9295431971549988,0.6073309183120728,0.5783107876777649,293.1976623535156,297.1499938964844,293.1499938964844,0.0400272458791732,-6049.45751953125,304.1559143066406,0.4859833419322967,0.0901715382933616,0.4332191348075866,292.605224609375,291.1499938964844,266.7074584960937,264.782470703125,281.2660522460937,293.23785400390625,292.6039428710937,1.0,0.5006985664367676,0.8780460357666016,0.8780460357666016,1.0,1.0,-2.312741041183472,1.0435799360275269,1.2691609859466553,0.5158783793449402,0.0,0.0,0.7438350319862366,175.2631072998047,154.0,-18.260906219482425,-26367.36328125,1392.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0818786621094,312.4799499511719,278.1499938964844,0.0,18000.0,314.75,36654.54296875,36000.0,0.0,0.0,0.6213435530662537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689757585525513,1.3689954280853271,-1.9669829271151684e-05,0.0,0.0006305847200565,0.0,0.0,337.2864074707031,0.0,0.0,0.0,0.7905858159065247,4.0,0.0,1.0
722340,293.2602844238281,297.1499938964844,293.1499938964844,0.2158667892217636,-4211.3896484375,304.1638488769531,0.764188826084137,0.3287524282932281,0.3007265627384186,293.2565612792969,297.1499938964844,293.1499938964844,0.1863450706005096,-3942.5205078125,304.16363525390625,0.735933244228363,0.2913682162761688,0.2815317511558532,293.2129211425781,297.1499938964844,293.1499938964844,0.3253733813762665,-4541.79150390625,304.16046142578125,0.8508422374725342,0.459387332201004,0.3244145512580871,293.2369689941406,297.1499938964844,293.1499938964844,0.4581600129604339,-8057.4736328125,304.1640319824219,0.9354883432388306,0.6044220328330994,0.5753575563430786,293.19873046875,297.1499938964844,293.1499938964844,0.0388707965612411,-5956.568359375,304.1558837890625,0.4866710007190704,0.0887473374605178,0.4256379604339599,292.5800476074219,291.1499938964844,266.7933959960937,264.8431091308594,281.3184509277344,293.2425537109375,292.5784606933594,1.0,0.4934307336807251,0.8763554096221924,0.8763554096221924,1.0,1.0,-2.289990901947021,1.0323598384857178,1.2576309442520142,0.5099567770957947,0.0,0.0,0.7249307036399841,168.6692352294922,142.0,-31.39638328552246,-25911.484375,1339.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19403076171875,312.4627990722656,278.1499938964844,0.0,18000.0,314.2699890136719,36645.96484375,36000.0,0.0,0.0,0.6058711409568787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085073232650757,1.3085259199142456,-1.8684733731788583e-05,0.0,0.0006148821557871,0.0,0.0,303.0077819824219,0.0,0.0,0.0,0.7635859251022339,4.0,0.0,1.0
722400,293.2602844238281,297.1499938964844,293.1499938964844,0.2158667892217636,-4211.3896484375,304.1638488769531,0.764188826084137,0.3287524282932281,0.3007265627384186,293.2565612792969,297.1499938964844,293.1499938964844,0.1863450706005096,-3942.5205078125,304.16363525390625,0.735933244228363,0.2913682162761688,0.2815317511558532,293.2129211425781,297.1499938964844,293.1499938964844,0.3253733813762665,-4541.79150390625,304.16046142578125,0.8508422374725342,0.459387332201004,0.3244145512580871,293.2369689941406,297.1499938964844,293.1499938964844,0.4581600129604339,-8057.4736328125,304.1640319824219,0.9354883432388306,0.6044220328330994,0.5753575563430786,293.19873046875,297.1499938964844,293.1499938964844,0.0388707965612411,-5956.568359375,304.1558837890625,0.4866710007190704,0.0887473374605178,0.4256379604339599,292.5800476074219,291.1499938964844,266.7933959960937,264.8431091308594,281.3184509277344,293.2425537109375,292.5784606933594,1.0,0.4934307336807251,0.8763554096221924,0.8763554096221924,1.0,1.0,-2.289990901947021,1.0323598384857178,1.2576309442520142,0.5099567770957947,0.0,0.0,0.7249307036399841,168.6692352294922,142.0,-31.39638328552246,-25911.484375,1339.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19403076171875,312.4627990722656,278.1499938964844,0.0,18000.0,314.2699890136719,36645.96484375,36000.0,0.0,0.0,0.6058711409568787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085073232650757,1.3085259199142456,-1.8684733731788583e-05,0.0,0.0006148821557871,0.0,0.0,303.0077819824219,0.0,0.0,0.0,0.7635859251022339,4.0,0.0,1.0
722460,293.26251220703125,297.1499938964844,293.1499938964844,0.2138652801513672,-4181.23681640625,304.1625366210937,0.769293487071991,0.3255043625831604,0.2975175678730011,293.26055908203125,297.1499938964844,293.1499938964844,0.1841262429952621,-3905.84912109375,304.16278076171875,0.7400006055831909,0.2878597378730774,0.2779165208339691,293.2160339355469,297.1499938964844,293.1499938964844,0.3244570195674896,-4532.7333984375,304.1584777832031,0.857842206954956,0.4571653604507446,0.3226414322853088,293.2404479980469,297.1499938964844,293.1499938964844,0.4569380581378937,-8042.4248046875,304.161376953125,0.9446049332618712,0.6015108227729797,0.5723202228546143,293.1993713378906,297.1499938964844,293.1499938964844,0.0377864278852939,-5870.4453125,304.1557312011719,0.4888631105422973,0.0873830765485763,0.4179588556289673,292.53814697265625,291.1499938964844,266.8784484863281,264.9032897949219,281.36993408203125,293.2458801269531,292.53533935546875,1.0,0.484595388174057,0.8747665286064148,0.8747665286064148,1.0,1.0,-2.266791343688965,1.020928144454956,1.2458631992340088,0.5039524435997009,0.0,0.0,0.7066753506660461,159.98878479003906,130.0,-54.57122802734375,-25394.279296875,1279.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2381286621094,312.38037109375,278.1499938964844,0.0,18000.0,314.2699890136719,36623.6953125,36000.0,0.0,0.0,0.5936450362205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248997688293457,1.2490154504776,-1.7755488443071954e-05,0.0,0.0006024742615409,0.0,0.0,271.801025390625,0.0,0.0,0.0,0.737375795841217,4.0,0.0,1.0
722520,293.26251220703125,297.1499938964844,293.1499938964844,0.2138652801513672,-4181.23681640625,304.1625366210937,0.769293487071991,0.3255043625831604,0.2975175678730011,293.26055908203125,297.1499938964844,293.1499938964844,0.1841262429952621,-3905.84912109375,304.16278076171875,0.7400006055831909,0.2878597378730774,0.2779165208339691,293.2160339355469,297.1499938964844,293.1499938964844,0.3244570195674896,-4532.7333984375,304.1584777832031,0.857842206954956,0.4571653604507446,0.3226414322853088,293.2404479980469,297.1499938964844,293.1499938964844,0.4569380581378937,-8042.4248046875,304.161376953125,0.9446049332618712,0.6015108227729797,0.5723202228546143,293.1993713378906,297.1499938964844,293.1499938964844,0.0377864278852939,-5870.4453125,304.1557312011719,0.4888631105422973,0.0873830765485763,0.4179588556289673,292.53814697265625,291.1499938964844,266.8784484863281,264.9032897949219,281.36993408203125,293.2458801269531,292.53533935546875,1.0,0.484595388174057,0.8747665286064148,0.8747665286064148,1.0,1.0,-2.266791343688965,1.020928144454956,1.2458631992340088,0.5039524435997009,0.0,0.0,0.7066753506660461,159.98878479003906,130.0,-54.57122802734375,-25394.279296875,1279.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2381286621094,312.38037109375,278.1499938964844,0.0,18000.0,314.2699890136719,36623.6953125,36000.0,0.0,0.0,0.5936450362205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248997688293457,1.2490154504776,-1.7755488443071954e-05,0.0,0.0006024742615409,0.0,0.0,271.801025390625,0.0,0.0,0.0,0.737375795841217,4.0,0.0,1.0
722580,293.2643737792969,297.1499938964844,293.1499938964844,0.2120532393455505,-4154.11572265625,304.1614074707031,0.7762998938560486,0.3222773969173431,0.2942857444286346,293.26416015625,297.1499938964844,293.1499938964844,0.1820264458656311,-3871.25732421875,304.1620178222656,0.745702862739563,0.2843260467052459,0.2742324769496918,293.21875,297.1499938964844,293.1499938964844,0.3238399922847748,-4527.03857421875,304.1567077636719,0.8670235872268677,0.4549403786659241,0.3208335041999817,293.2435302734375,297.1499938964844,293.1499938964844,0.4561601281166076,-8033.498046875,304.1589050292969,0.9559165835380554,0.5985917448997498,0.5692309737205505,293.1997375488281,297.1499938964844,293.1499938964844,0.0367457345128059,-5788.25634765625,304.1555480957031,0.4922164976596832,0.0860601514577865,0.4102564454078674,292.48565673828125,291.1499938964844,266.9623107910156,264.9628295898437,281.4209289550781,293.24871826171875,292.4825439453125,1.0,0.4747499823570251,0.8731776475906372,0.8731776475906372,1.0,1.0,-2.2433502674102783,1.0093767642974854,1.233973503112793,0.4979148507118225,0.0,0.0,0.6892152428627014,150.1051025390625,118.0,-68.73960876464844,-24879.814453125,1214.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2867431640625,312.2990417480469,278.1499938964844,0.0,18000.0,314.2699890136719,36590.38671875,36000.0,0.0,0.0,0.5811892747879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191794753074646,1.1918115615844729,-1.690011049504392e-05,0.0,0.0005898332456126,0.0,0.0,244.0670928955078,0.0,0.0,0.0,0.7125376462936401,4.0,0.0,1.0
722640,293.2643737792969,297.1499938964844,293.1499938964844,0.2120532393455505,-4154.11572265625,304.1614074707031,0.7762998938560486,0.3222773969173431,0.2942857444286346,293.26416015625,297.1499938964844,293.1499938964844,0.1820264458656311,-3871.25732421875,304.1620178222656,0.745702862739563,0.2843260467052459,0.2742324769496918,293.21875,297.1499938964844,293.1499938964844,0.3238399922847748,-4527.03857421875,304.1567077636719,0.8670235872268677,0.4549403786659241,0.3208335041999817,293.2435302734375,297.1499938964844,293.1499938964844,0.4561601281166076,-8033.498046875,304.1589050292969,0.9559165835380554,0.5985917448997498,0.5692309737205505,293.1997375488281,297.1499938964844,293.1499938964844,0.0367457345128059,-5788.25634765625,304.1555480957031,0.4922164976596832,0.0860601514577865,0.4102564454078674,292.48565673828125,291.1499938964844,266.9623107910156,264.9628295898437,281.4209289550781,293.24871826171875,292.4825439453125,1.0,0.4747499823570251,0.8731776475906372,0.8731776475906372,1.0,1.0,-2.2433502674102783,1.0093767642974854,1.233973503112793,0.4979148507118225,0.0,0.0,0.6892152428627014,150.1051025390625,118.0,-68.73960876464844,-24879.814453125,1214.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2867431640625,312.2990417480469,278.1499938964844,0.0,18000.0,314.2699890136719,36590.38671875,36000.0,0.0,0.0,0.5811892747879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191794753074646,1.1918115615844729,-1.690011049504392e-05,0.0,0.0005898332456126,0.0,0.0,244.0670928955078,0.0,0.0,0.0,0.7125376462936401,4.0,0.0,1.0
722700,293.26519775390625,297.1499938964844,293.1499938964844,0.2111710160970688,-4140.9033203125,304.1609191894531,0.7804654240608215,0.3206671476364136,0.2926632463932037,293.265869140625,297.1499938964844,293.1499938964844,0.1809813976287841,-3854.014892578125,304.1617431640625,0.7491340041160583,0.282546192407608,0.2723679840564728,293.2200012207031,297.1499938964844,293.1499938964844,0.3235725164413452,-4524.6123046875,304.1559753417969,0.872393012046814,0.4538216888904571,0.3199180066585541,293.2449951171875,297.1499938964844,293.1499938964844,0.4558380842208862,-8029.85791015625,304.1578674316406,0.9621492624282836,0.5971233248710632,0.5676684379577637,293.1998291015625,297.1499938964844,293.1499938964844,0.0362317338585853,-5747.6552734375,304.1554870605469,0.4942889213562011,0.0854107066988945,0.406411349773407,292.45782470703125,291.1499938964844,267.0036926269531,264.9923095703125,281.4462280273437,293.2500305175781,292.4546203613281,1.0,0.4695554673671722,0.872383177280426,0.872383177280426,1.0,1.0,-2.231566905975342,1.003569483757019,1.2279974222183228,0.4948916435241699,0.0,0.0,0.6807774305343628,144.88525390625,118.0,-73.13114166259766,-24623.78515625,1181.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3116760253906,312.2582397460937,278.1499938964844,0.0,18000.0,313.7900085449219,36572.1328125,36000.0,0.0,0.0,0.5700804591178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164178729057312,1.16419517993927,-1.65008914336795e-05,0.0,0.0005785592366009,0.0,0.0,231.4470977783203,0.0,0.0,0.0,0.7006861567497253,4.0,0.0,1.0
722760,293.2659606933594,297.1499938964844,293.1499938964844,0.2103628069162368,-4128.92626953125,304.160400390625,0.7850670218467712,0.3190581500530243,0.2910372018814087,293.2675170898437,297.1499938964844,293.1499938964844,0.1799897998571396,-3837.750732421875,304.1614074707031,0.7529595494270325,0.2807568311691284,0.2704897820949554,293.2212219238281,297.1499938964844,293.1499938964844,0.3234204053878784,-4523.541015625,304.1551513671875,0.8782833218574524,0.4526981115341186,0.3189954459667206,293.2463684082031,297.1499938964844,293.1499938964844,0.455680787563324,-8028.6181640625,304.1567077636719,0.9686481952667236,0.5956484079360962,0.5660946369171143,293.19989013671875,297.1499938964844,293.1499938964844,0.0357373170554637,-5708.8466796875,304.1553649902344,0.4966272413730621,0.0847674831748008,0.4025738537311554,292.4263000488281,291.1499938964844,267.04461669921875,265.02154541015625,281.4713134765625,293.25128173828125,292.4222412109375,1.0,0.4642185568809509,0.8716371655464172,0.8716371655464172,1.0,1.0,-2.219750165939331,0.9977492094039916,1.2220008373260498,0.4918722212314605,0.0,0.0,0.6725794076919556,139.54347229003906,106.0,-82.78416442871094,-24342.7109375,1148.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2989196777344,312.1849365234375,278.1499938964844,0.0,18000.0,313.7900085449219,36552.13671875,36000.0,0.0,0.0,0.5631754994392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1373004913330078,1.1373165845870972,-1.6120726286317222e-05,0.0,0.0005715514998883,0.0,0.0,219.6285552978516,0.0,0.0,0.0,0.6892474293708801,4.0,0.0,1.0
722820,293.2673034667969,297.1499938964844,293.1499938964844,0.208942174911499,-4108.19873046875,304.1593322753906,0.7956458926200867,0.3158445954322815,0.2877791821956634,293.2706298828125,297.1499938964844,293.1499938964844,0.1781413108110427,-3807.658447265625,304.16070556640625,0.7619074583053589,0.2771483659744262,0.2666950821876526,293.22344970703125,297.1499938964844,293.1499938964844,0.3234286904335022,-4524.99853515625,304.1534423828125,0.8917180299758911,0.4504390656948089,0.3171339333057403,293.2489318847656,297.1499938964844,293.1499938964844,0.4558185338973999,-8032.568359375,304.1542663574219,0.9821566939353944,0.5926843881607056,0.5629220604896545,293.1999206542969,297.1499938964844,293.1499938964844,0.0348177030682563,-5635.7353515625,304.1551208496094,0.5021947622299194,0.0834962874650955,0.3949239552021026,292.3520202636719,291.1499938964844,267.1250915527344,265.07928466796875,281.5209655761719,293.2536315917969,292.34771728515625,1.0,0.4531807005405426,0.8701452016830444,0.8701452016830444,1.0,1.0,-2.196043968200684,0.9860717058181764,1.2099723815917969,0.485841304063797,0.0,0.0,0.6570497751235962,128.60104370117188,94.0,-98.06610870361328,-23790.9765625,1082.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2683410644531,312.03680419921875,278.1499938964844,0.0,18000.0,313.7900085449219,36504.05078125,36000.0,0.0,0.0,0.5495068430900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0865527391433716,1.0865681171417236,-1.5424537195940502e-05,0.0,0.0005576795665547,0.0,0.0,198.5169372558593,0.0,0.0,0.0,0.66791170835495,4.0,0.0,1.0
722880,293.2673034667969,297.1499938964844,293.1499938964844,0.208942174911499,-4108.19873046875,304.1593322753906,0.7956458926200867,0.3158445954322815,0.2877791821956634,293.2706298828125,297.1499938964844,293.1499938964844,0.1781413108110427,-3807.658447265625,304.16070556640625,0.7619074583053589,0.2771483659744262,0.2666950821876526,293.22344970703125,297.1499938964844,293.1499938964844,0.3234286904335022,-4524.99853515625,304.1534423828125,0.8917180299758911,0.4504390656948089,0.3171339333057403,293.2489318847656,297.1499938964844,293.1499938964844,0.4558185338973999,-8032.568359375,304.1542663574219,0.9821566939353944,0.5926843881607056,0.5629220604896545,293.1999206542969,297.1499938964844,293.1499938964844,0.0348177030682563,-5635.7353515625,304.1551208496094,0.5021947622299194,0.0834962874650955,0.3949239552021026,292.3520202636719,291.1499938964844,267.1250915527344,265.07928466796875,281.5209655761719,293.2536315917969,292.34771728515625,1.0,0.4531807005405426,0.8701452016830444,0.8701452016830444,1.0,1.0,-2.196043968200684,0.9860717058181764,1.2099723815917969,0.485841304063797,0.0,0.0,0.6570497751235962,128.60104370117188,94.0,-98.06610870361328,-23790.9765625,1082.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2683410644531,312.03680419921875,278.1499938964844,0.0,18000.0,313.7900085449219,36504.05078125,36000.0,0.0,0.0,0.5495068430900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0865527391433716,1.0865681171417236,-1.5424537195940502e-05,0.0,0.0005576795665547,0.0,0.0,198.5169372558593,0.0,0.0,0.0,0.66791170835495,4.0,0.0,1.0
722940,293.2684936523437,297.1499938964844,293.1499938964844,0.2075207233428955,-4087.343994140625,304.1585998535156,0.8081789016723633,0.3126313984394073,0.2845144867897033,293.2735595703125,297.1499938964844,293.1499938964844,0.1762487441301345,-3776.6787109375,304.1603088378906,0.7728452086448669,0.2734966278076172,0.2628517150878906,293.2255249023437,297.1499938964844,293.1499938964844,0.323454737663269,-4526.498046875,304.1522827148437,0.907684564590454,0.4481565356254577,0.3152512609958648,293.2513427734375,297.1499938964844,293.1499938964844,0.4560062289237976,-8036.80908203125,304.1525573730469,0.9958457350730896,0.5896906852722168,0.5597159266471863,293.19989013671875,297.1499938964844,293.1499938964844,0.0336539447307586,-5563.55810546875,304.1553955078125,0.5092018246650696,0.0822397917509079,0.387307196855545,292.27642822265625,291.1499938964844,267.2033386230469,265.1358642578125,281.5697937011719,293.2557983398437,292.2720642089844,1.0,0.4417330324649811,0.8686532378196716,0.8686532378196716,1.0,1.0,-2.172245979309082,0.9743460416793824,1.1978999376296997,0.4798235595226288,0.0,0.0,0.642543375492096,117.44928741455078,82.0,-103.3729019165039,-23254.828125,1016.4498291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23345947265625,311.8897705078125,278.1499938964844,0.0,18000.0,313.3099975585937,36456.640625,36000.0,0.0,0.0,0.5312109589576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397834777832031,1.039798378944397,-1.4809924323344603e-05,0.0,0.0005391116137616,0.0,0.0,180.4228057861328,0.0,0.0,0.0,0.6485760807991028,4.0,0.0,1.0
