time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723000,293.2684936523437,297.1499938964844,293.1499938964844,0.2075207233428955,-4087.343994140625,304.1585998535156,0.8081789016723633,0.3126313984394073,0.2845144867897033,293.2735595703125,297.1499938964844,293.1499938964844,0.1762487441301345,-3776.6787109375,304.1603088378906,0.7728452086448669,0.2734966278076172,0.2628517150878906,293.2255249023437,297.1499938964844,293.1499938964844,0.323454737663269,-4526.498046875,304.1522827148437,0.907684564590454,0.4481565356254577,0.3152512609958648,293.2513427734375,297.1499938964844,293.1499938964844,0.4560062289237976,-8036.80908203125,304.1525573730469,0.9958457350730896,0.5896906852722168,0.5597159266471863,293.19989013671875,297.1499938964844,293.1499938964844,0.0336539447307586,-5563.55810546875,304.1553955078125,0.5092018246650696,0.0822397917509079,0.387307196855545,292.27642822265625,291.1499938964844,267.2033386230469,265.1358642578125,281.5697937011719,293.2557983398437,292.2720642089844,1.0,0.4417330324649811,0.8686532378196716,0.8686532378196716,1.0,1.0,-2.172245979309082,0.9743460416793824,1.1978999376296997,0.4798235595226288,0.0,0.0,0.642543375492096,117.44928741455078,82.0,-103.3729019165039,-23254.828125,1016.4498291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23345947265625,311.8897705078125,278.1499938964844,0.0,18000.0,313.3099975585937,36456.640625,36000.0,0.0,0.0,0.5312109589576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397834777832031,1.039798378944397,-1.4809924323344603e-05,0.0,0.0005391116137616,0.0,0.0,180.4228057861328,0.0,0.0,0.0,0.6485760807991028,4.0,0.0,1.0
723060,293.26934814453125,297.1499938964844,293.1499938964844,0.2059955447912216,-4064.544677734375,304.1582946777344,0.8186094164848328,0.3094543218612671,0.2813538014888763,293.276123046875,297.1499938964844,293.1499938964844,0.1742414087057113,-3743.394775390625,304.1602478027344,0.7824799418449402,0.2698471844196319,0.2590813934803009,293.2272644042969,297.1499938964844,293.1499938964844,0.3232896625995636,-4525.53955078125,304.15185546875,0.923350751399994,0.445888340473175,0.3134339153766632,293.2441101074219,297.1499938964844,293.1499938964844,0.4421117305755615,-7831.05859375,304.1761169433594,0.9990000128746032,0.5885293483734131,0.54124915599823,293.19952392578125,297.1499938964844,293.1499938964844,0.0327215306460857,-5502.5078125,304.15509033203125,0.5155474543571472,0.0810486897826194,0.3802961111068725,292.2088317871094,291.1499938964844,267.279052734375,265.1911315917969,281.6241760253906,293.2550354003906,292.2061462402344,1.0,0.4291800558567047,0.8672495484352112,0.8672495484352112,1.0,1.0,-2.1311583518981934,0.9541803002357484,1.1769782304763794,0.4697083234786987,0.0,0.0,0.6289182901382446,107.95567321777344,70.0,-88.94918823242188,-22592.81640625,941.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1258850097656,311.7098388671875,278.1499938964844,0.0,18000.0,313.3099975585937,36413.0625,36000.0,0.0,0.0,0.5168135762214661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968222975730896,0.9968365430831908,-1.4268755876400974e-05,0.0,0.0005245000938884,0.0,0.0,164.909912109375,0.0,0.0,0.0,0.6311113834381104,4.0,0.0,1.0
723120,293.26934814453125,297.1499938964844,293.1499938964844,0.2059955447912216,-4064.544677734375,304.1582946777344,0.8186094164848328,0.3094543218612671,0.2813538014888763,293.276123046875,297.1499938964844,293.1499938964844,0.1742414087057113,-3743.394775390625,304.1602478027344,0.7824799418449402,0.2698471844196319,0.2590813934803009,293.2272644042969,297.1499938964844,293.1499938964844,0.3232896625995636,-4525.53955078125,304.15185546875,0.923350751399994,0.445888340473175,0.3134339153766632,293.2441101074219,297.1499938964844,293.1499938964844,0.4421117305755615,-7831.05859375,304.1761169433594,0.9990000128746032,0.5885293483734131,0.54124915599823,293.19952392578125,297.1499938964844,293.1499938964844,0.0327215306460857,-5502.5078125,304.15509033203125,0.5155474543571472,0.0810486897826194,0.3802961111068725,292.2088317871094,291.1499938964844,267.279052734375,265.1911315917969,281.6241760253906,293.2550354003906,292.2061462402344,1.0,0.4291800558567047,0.8672495484352112,0.8672495484352112,1.0,1.0,-2.1311583518981934,0.9541803002357484,1.1769782304763794,0.4697083234786987,0.0,0.0,0.6289182901382446,107.95567321777344,70.0,-88.94918823242188,-22592.81640625,941.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1258850097656,311.7098388671875,278.1499938964844,0.0,18000.0,313.3099975585937,36413.0625,36000.0,0.0,0.0,0.5168135762214661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968222975730896,0.9968365430831908,-1.4268755876400974e-05,0.0,0.0005245000938884,0.0,0.0,164.909912109375,0.0,0.0,0.0,0.6311113834381104,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2037573307752609,-4029.513671875,304.1593017578125,0.829394519329071,0.3062213659286499,0.2781854271888733,293.2787475585937,297.1499938964844,293.1499938964844,0.1716091930866241,-3698.3505859375,304.1612243652344,0.792881965637207,0.2661172151565552,0.2552814781665802,293.2292175292969,297.1499938964844,293.1499938964844,0.3220092058181762,-4511.2177734375,304.15338134765625,0.9404838681221008,0.4435358345508575,0.3115940392017364,293.20806884765625,297.1499938964844,293.1499938964844,0.4171300232410431,-7464.02734375,304.2089538574219,0.9990000128746032,0.5934033989906311,0.5131483674049377,293.1990966796875,297.1499938964844,293.1499938964844,0.0317615009844303,-5409.22802734375,304.1549377441406,0.5227463245391846,0.07988091558218,0.373572438955307,292.1771545410156,291.1499938964844,267.3519287109375,265.2449035644531,281.68017578125,293.2486572265625,292.1758117675781,1.0,0.4151808321475982,0.8658458590507507,0.8658458590507507,1.0,1.0,-2.078758001327514,0.928556501865387,1.1502015590667725,0.4567291438579559,0.0,0.0,0.6154571771621704,98.66031646728516,58.0,-52.75201416015625,-21905.64453125,859.1674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.05499267578125,311.5786437988281,278.1499938964844,0.0,18000.0,313.3099975585937,36389.12109375,36000.0,0.0,0.0,0.5024124383926392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558559656143188,0.9558697938919068,-1.3777578715234997e-05,0.0,0.0005098847323097,0.0,0.0,151.09913635253906,0.0,0.0,0.0,0.6147629618644714,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2037573307752609,-4029.513671875,304.1593017578125,0.829394519329071,0.3062213659286499,0.2781854271888733,293.2787475585937,297.1499938964844,293.1499938964844,0.1716091930866241,-3698.3505859375,304.1612243652344,0.792881965637207,0.2661172151565552,0.2552814781665802,293.2292175292969,297.1499938964844,293.1499938964844,0.3220092058181762,-4511.2177734375,304.15338134765625,0.9404838681221008,0.4435358345508575,0.3115940392017364,293.20806884765625,297.1499938964844,293.1499938964844,0.4171300232410431,-7464.02734375,304.2089538574219,0.9990000128746032,0.5934033989906311,0.5131483674049377,293.1990966796875,297.1499938964844,293.1499938964844,0.0317615009844303,-5409.22802734375,304.1549377441406,0.5227463245391846,0.07988091558218,0.373572438955307,292.1771545410156,291.1499938964844,267.3519287109375,265.2449035644531,281.68017578125,293.2486572265625,292.1758117675781,1.0,0.4151808321475982,0.8658458590507507,0.8658458590507507,1.0,1.0,-2.078758001327514,0.928556501865387,1.1502015590667725,0.4567291438579559,0.0,0.0,0.6154571771621704,98.66031646728516,58.0,-52.75201416015625,-21905.64453125,859.1674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.05499267578125,311.5786437988281,278.1499938964844,0.0,18000.0,313.3099975585937,36389.12109375,36000.0,0.0,0.0,0.5024124383926392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558559656143188,0.9558697938919068,-1.3777578715234997e-05,0.0,0.0005098847323097,0.0,0.0,151.09913635253906,0.0,0.0,0.0,0.6147629618644714,4.0,0.0,1.0
723300,293.2709350585937,297.1499938964844,293.1499938964844,0.2024420797824859,-4008.658935546875,304.1600036621094,0.8356785774230957,0.3045922219753265,0.2765789628028869,293.28009033203125,297.1499938964844,293.1499938964844,0.1701143682003021,-3672.479736328125,304.1618957519531,0.7990029454231262,0.2642222046852112,0.2533435821533203,293.2302551269531,297.1499938964844,293.1499938964844,0.3210558295249939,-4500.37451171875,304.1545104980469,0.950066328048706,0.4423319697380066,0.3106469213962555,293.1813659667969,297.1499938964844,293.1499938964844,0.4029598236083984,-7256.189453125,304.2239685058594,0.9990000128746032,0.5979100465774536,0.4979688823223114,293.1988525390625,297.1499938964844,293.1499938964844,0.0313361398875713,-5363.24658203125,304.1548156738281,0.5271406173706055,0.0793036669492721,0.3702009618282318,292.1702880859375,291.1499938964844,267.3871765136719,265.2712097167969,281.7098083496094,293.2471618652344,292.16961669921875,1.0,0.4077528417110443,0.8651440739631653,0.8651440739631653,1.0,1.0,-2.0510857105255127,0.9150279760360718,1.136057734489441,0.4499378800392151,0.0,0.0,0.6087269186973572,93.84967803955078,58.0,-35.35291290283203,-21564.3359375,817.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0332946777344,311.5267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,36380.2734375,35280.0,0.0,0.0,0.4935623407363891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357984662055968,0.9358119964599608,-1.354517644358566e-05,0.0,0.0005009030574001,0.0,0.0,144.6672821044922,0.0,0.0,0.0,0.5968744158744812,4.0,0.0,1.0
723360,293.2714233398437,297.1499938964844,293.1499938964844,0.2012950927019119,-3990.720458984375,304.1602478027344,0.8427140116691589,0.3029635846614837,0.2749671041965484,293.28143310546875,297.1499938964844,293.1499938964844,0.1687512397766113,-3649.10302734375,304.1622009277344,0.8058017492294312,0.2623139321804046,0.2513879239559173,293.2312316894531,297.1499938964844,293.1499938964844,0.3203572332859039,-4492.67138671875,304.1549377441406,0.9601485133171082,0.4411199986934662,0.3096890449523926,293.1498718261719,297.1499938964844,293.1499938964844,0.3882999122142792,-7041.21484375,304.2371520996094,0.9990000128746032,0.6036908626556396,0.4820475280284881,293.19854736328125,297.1499938964844,293.1499938964844,0.030924130231142,-5322.125,304.1546936035156,0.5321734547615051,0.0787478908896446,0.3668737411499023,292.15460205078125,291.1499938964844,267.4216003417969,265.2970886230469,281.7406311035156,293.24737548828125,292.153076171875,1.0,0.4000641405582428,0.8646649718284607,0.8646649718284607,1.0,1.0,-2.02253532409668,0.9010896682739258,1.121445655822754,0.4430010020732879,0.0,0.0,0.6021779775619507,88.96182250976562,76.0,-39.5948486328125,-21159.068359375,775.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01666259765625,311.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,35744.7265625,35280.0,0.0,0.0,0.4859805107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9082083106040956,0.9082213640213012,-1.3092500012135131e-05,0.0,0.000493208412081,0.0,0.0,134.996826171875,0.0,0.0,0.0,0.5939539074897766,4.0,0.0,1.0
723420,293.27294921875,297.1499938964844,293.1499938964844,0.1991811841726303,-3957.807861328125,304.1603088378906,0.8442333340644836,0.2995814681053161,0.2719038426876068,293.2846374511719,297.1499938964844,293.1499938964844,0.1661654114723205,-3604.819091796875,304.16241455078125,0.8062779307365417,0.2583374083042145,0.2476099282503128,293.2337341308594,297.1499938964844,293.1499938964844,0.3191552460193634,-4479.6494140625,304.1552124023437,0.9638078212738036,0.4385572671890259,0.3078847825527191,293.09442138671875,297.1499938964844,293.1499938964844,0.3801564276218414,-6933.3623046875,304.220458984375,0.9990000128746032,0.6149929165840149,0.4739791452884674,293.1980285644531,297.1499938964844,293.1499938964844,0.0301670152693986,-5258.72412109375,304.1543884277344,0.5326075553894043,0.0776205509901046,0.3614555597305298,292.1205749511719,291.1499938964844,267.4877319335937,265.3474426269531,281.7903747558594,293.2561340332031,292.1166687011719,1.0,0.3953723609447479,0.8637068271636963,0.8637068271636963,1.0,1.0,-1.9959248304367063,0.8880995512008667,1.1078251600265503,0.4363606870174408,0.0,0.0,0.5894045233726501,86.2359390258789,94.0,-56.43474960327149,-20646.607421875,744.3980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9775085449219,311.3065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,35631.7109375,35280.0,0.0,0.0,0.4709688723087311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8698375225067139,0.8698501586914062,-1.2652646546484904e-05,0.0,0.0004779735172633,0.0,0.0,123.6693878173828,0.0,0.0,0.0,0.5790177583694458,4.0,0.0,1.0
723480,293.27294921875,297.1499938964844,293.1499938964844,0.1991811841726303,-3957.807861328125,304.1603088378906,0.8442333340644836,0.2995814681053161,0.2719038426876068,293.2846374511719,297.1499938964844,293.1499938964844,0.1661654114723205,-3604.819091796875,304.16241455078125,0.8062779307365417,0.2583374083042145,0.2476099282503128,293.2337341308594,297.1499938964844,293.1499938964844,0.3191552460193634,-4479.6494140625,304.1552124023437,0.9638078212738036,0.4385572671890259,0.3078847825527191,293.09442138671875,297.1499938964844,293.1499938964844,0.3801564276218414,-6933.3623046875,304.220458984375,0.9990000128746032,0.6149929165840149,0.4739791452884674,293.1980285644531,297.1499938964844,293.1499938964844,0.0301670152693986,-5258.72412109375,304.1543884277344,0.5326075553894043,0.0776205509901046,0.3614555597305298,292.1205749511719,291.1499938964844,267.4877319335937,265.3474426269531,281.7903747558594,293.2561340332031,292.1166687011719,1.0,0.3953723609447479,0.8637068271636963,0.8637068271636963,1.0,1.0,-1.9959248304367063,0.8880995512008667,1.1078251600265503,0.4363606870174408,0.0,0.0,0.5894045233726501,86.2359390258789,94.0,-56.43474960327149,-20646.607421875,744.3980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9775085449219,311.3065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,35631.7109375,35280.0,0.0,0.0,0.4709688723087311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8698375225067139,0.8698501586914062,-1.2652646546484904e-05,0.0,0.0004779735172633,0.0,0.0,123.6693878173828,0.0,0.0,0.0,0.5790177583694458,4.0,0.0,1.0
723540,293.274658203125,297.1499938964844,293.1499938964844,0.1981921344995498,-3944.156005859375,304.1584777832031,0.8351155519485474,0.2961152195930481,0.2689272761344909,293.2880554199219,297.1499938964844,293.1499938964844,0.1644842028617859,-3577.535888671875,304.1610412597656,0.7956705093383789,0.2542282938957214,0.2438780814409256,293.236328125,297.1499938964844,293.1499938964844,0.3197158277034759,-4487.75927734375,304.1524658203125,0.9539915919303894,0.4359101355075836,0.3061437010765075,293.07763671875,297.1499938964844,293.1499938964844,0.3920834958553314,-7126.83740234375,304.1766662597656,0.9990000128746032,0.6198954582214355,0.485237717628479,293.1979675292969,297.1499938964844,293.1499938964844,0.0297650769352912,-5230.28271484375,304.1535949707031,0.5248069763183594,0.0764205679297447,0.3567646145820617,292.0291442871094,291.1499938964844,267.54998779296875,265.3959045410156,281.8226318359375,293.2591552734375,292.0216979980469,1.0,0.3979677557945251,0.8627486824989319,0.8627486824989319,1.0,1.0,-1.9936511516571045,0.8868939876556396,1.1067571640014648,0.4357825219631195,0.0,0.0,0.5782307386398315,89.06816101074219,112.0,-118.67913055419922,-20267.36328125,752.1422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87158203125,311.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,35571.1875,34200.0,0.0,0.0,0.4569034874439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8366456031799316,0.8366578817367554,-1.229500412591733e-05,0.0,0.0004636989615391,0.0,0.0,114.51651000976562,0.0,0.0,0.0,0.55147784948349,4.0,0.0,1.0
723600,293.274658203125,297.1499938964844,293.1499938964844,0.1981921344995498,-3944.156005859375,304.1584777832031,0.8351155519485474,0.2961152195930481,0.2689272761344909,293.2880554199219,297.1499938964844,293.1499938964844,0.1644842028617859,-3577.535888671875,304.1610412597656,0.7956705093383789,0.2542282938957214,0.2438780814409256,293.236328125,297.1499938964844,293.1499938964844,0.3197158277034759,-4487.75927734375,304.1524658203125,0.9539915919303894,0.4359101355075836,0.3061437010765075,293.07763671875,297.1499938964844,293.1499938964844,0.3920834958553314,-7126.83740234375,304.1766662597656,0.9990000128746032,0.6198954582214355,0.485237717628479,293.1979675292969,297.1499938964844,293.1499938964844,0.0297650769352912,-5230.28271484375,304.1535949707031,0.5248069763183594,0.0764205679297447,0.3567646145820617,292.0291442871094,291.1499938964844,267.54998779296875,265.3959045410156,281.8226318359375,293.2591552734375,292.0216979980469,1.0,0.3979677557945251,0.8627486824989319,0.8627486824989319,1.0,1.0,-1.9936511516571045,0.8868939876556396,1.1067571640014648,0.4357825219631195,0.0,0.0,0.5782307386398315,89.06816101074219,112.0,-118.67913055419922,-20267.36328125,752.1422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87158203125,311.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,35571.1875,34200.0,0.0,0.0,0.4569034874439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8366456031799316,0.8366578817367554,-1.229500412591733e-05,0.0,0.0004636989615391,0.0,0.0,114.51651000976562,0.0,0.0,0.0,0.55147784948349,4.0,0.0,1.0
723660,293.2757568359375,297.1499938964844,293.1499938964844,0.1988267004489898,-3958.194091796875,304.15460205078125,0.8196702599525452,0.2927323877811432,0.2661103904247284,293.29083251953125,297.1499938964844,293.1499938964844,0.1641143858432769,-3574.90234375,304.1579895019531,0.7783467173576355,0.250168114900589,0.240275502204895,293.238037109375,297.1499938964844,293.1499938964844,0.3228888213634491,-4526.76416015625,304.1463928222656,0.934568464756012,0.4333713948726654,0.3045390844345093,293.10137939453125,297.1499938964844,293.1499938964844,0.4205021262168884,-7561.6015625,304.120361328125,0.9990000128746032,0.6169924139976501,0.5098196864128113,293.19842529296875,297.1499938964844,293.1499938964844,0.0297018028795719,-5237.80615234375,304.15252685546875,0.5122197866439819,0.0751128494739532,0.352194994688034,291.8548278808594,291.1499938964844,267.6101989746094,265.4433288574219,281.84259033203125,293.2577209472656,291.8440856933594,1.0,0.4059359431266784,0.8616040945053101,0.8616040945053101,1.0,1.0,-2.00803804397583,0.8937788605690002,1.114259123802185,0.4391697943210602,0.0,0.0,0.5699768662452698,95.95990753173828,130.0,-210.1536865234375,-19893.16015625,787.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70611572265625,310.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34464.21875,34200.0,0.0,0.0,0.4439738988876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992756962776184,0.7992873787879944,-1.1673426342895254e-05,0.0,0.0004505770630203,0.0,0.0,103.12301635742188,0.0,0.0,0.0,0.5487819910049438,4.0,0.0,1.0
723720,293.2757568359375,297.1499938964844,293.1499938964844,0.1988267004489898,-3958.194091796875,304.15460205078125,0.8196702599525452,0.2927323877811432,0.2661103904247284,293.29083251953125,297.1499938964844,293.1499938964844,0.1641143858432769,-3574.90234375,304.1579895019531,0.7783467173576355,0.250168114900589,0.240275502204895,293.238037109375,297.1499938964844,293.1499938964844,0.3228888213634491,-4526.76416015625,304.1463928222656,0.934568464756012,0.4333713948726654,0.3045390844345093,293.10137939453125,297.1499938964844,293.1499938964844,0.4205021262168884,-7561.6015625,304.120361328125,0.9990000128746032,0.6169924139976501,0.5098196864128113,293.19842529296875,297.1499938964844,293.1499938964844,0.0297018028795719,-5237.80615234375,304.15252685546875,0.5122197866439819,0.0751128494739532,0.352194994688034,291.8548278808594,291.1499938964844,267.6101989746094,265.4433288574219,281.84259033203125,293.2577209472656,291.8440856933594,1.0,0.4059359431266784,0.8616040945053101,0.8616040945053101,1.0,1.0,-2.00803804397583,0.8937788605690002,1.114259123802185,0.4391697943210602,0.0,0.0,0.5699768662452698,95.95990753173828,130.0,-210.1536865234375,-19893.16015625,787.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70611572265625,310.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34464.21875,34200.0,0.0,0.0,0.4439738988876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992756962776184,0.7992873787879944,-1.1673426342895254e-05,0.0,0.0004505770630203,0.0,0.0,103.12301635742188,0.0,0.0,0.0,0.5487819910049438,4.0,0.0,1.0
723780,293.2763977050781,297.1499938964844,293.1499938964844,0.1998622268438339,-3978.64453125,304.1513671875,0.8000206351280212,0.2894167304039001,0.2634934186935425,293.2928771972656,297.1499938964844,293.1499938964844,0.164067342877388,-3578.007568359375,304.1554260253906,0.7583083510398865,0.2461842000484466,0.2368834763765335,293.2391052246094,297.1499938964844,293.1499938964844,0.3267453908920288,-4573.111328125,304.14117431640625,0.910256564617157,0.4309277534484863,0.3031103610992431,293.1609191894531,297.1499938964844,293.1499938964844,0.4599903523921966,-8147.1904296875,304.0644836425781,0.9990000128746032,0.6062213778495789,0.5433730483055115,293.19940185546875,297.1499938964844,293.1499938964844,0.0295395608991384,-5251.025390625,304.1519470214844,0.498045802116394,0.0736899152398109,0.3477405309677124,291.6658630371094,291.1499938964844,267.6703186035156,265.4908142089844,281.8544921875,293.2527770996094,291.6538391113281,1.0,0.4177342355251312,0.8604595065116882,0.8604595065116882,1.0,1.0,-2.0340445041656494,0.9063279032707214,1.1277166604995728,0.4453121423721313,0.0,0.0,0.5643342137336731,106.05048370361328,133.0,-252.6660003662109,-19685.47265625,845.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43853759765625,310.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,34351.1484375,34200.0,0.0,0.0,0.4329284727573395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812100052833557,0.7812215089797974,-1.147447164839832e-05,0.0,0.0004393673734739,0.0,0.0,98.57301330566406,0.0,0.0,0.0,0.5419869422912598,4.0,0.0,1.0
723840,293.2763977050781,297.1499938964844,293.1499938964844,0.1998622268438339,-3978.64453125,304.1513671875,0.8000206351280212,0.2894167304039001,0.2634934186935425,293.2928771972656,297.1499938964844,293.1499938964844,0.164067342877388,-3578.007568359375,304.1554260253906,0.7583083510398865,0.2461842000484466,0.2368834763765335,293.2391052246094,297.1499938964844,293.1499938964844,0.3267453908920288,-4573.111328125,304.14117431640625,0.910256564617157,0.4309277534484863,0.3031103610992431,293.1609191894531,297.1499938964844,293.1499938964844,0.4599903523921966,-8147.1904296875,304.0644836425781,0.9990000128746032,0.6062213778495789,0.5433730483055115,293.19940185546875,297.1499938964844,293.1499938964844,0.0295395608991384,-5251.025390625,304.1519470214844,0.498045802116394,0.0736899152398109,0.3477405309677124,291.6658630371094,291.1499938964844,267.6703186035156,265.4908142089844,281.8544921875,293.2527770996094,291.6538391113281,1.0,0.4177342355251312,0.8604595065116882,0.8604595065116882,1.0,1.0,-2.0340445041656494,0.9063279032707214,1.1277166604995728,0.4453121423721313,0.0,0.0,0.5643342137336731,106.05048370361328,133.0,-252.6660003662109,-19685.47265625,845.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43853759765625,310.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,34351.1484375,34200.0,0.0,0.0,0.4329284727573395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812100052833557,0.7812215089797974,-1.147447164839832e-05,0.0,0.0004393673734739,0.0,0.0,98.57301330566406,0.0,0.0,0.0,0.5419869422912598,4.0,0.0,1.0
723900,293.276611328125,297.1499938964844,293.1499938964844,0.2004244923591613,-3989.51904296875,304.15008544921875,0.7913863658905029,0.2877742648124695,0.262175977230072,293.2937316894531,297.1499938964844,293.1499938964844,0.1640688776969909,-3579.9736328125,304.1544189453125,0.7500452399253845,0.2442085444927215,0.2351811081171035,293.2394714355469,297.1499938964844,293.1499938964844,0.3287977874279022,-4597.4765625,304.1390686035156,0.9009389877319336,0.4297253489494324,0.3023938834667206,293.2003173828125,297.1499938964844,293.1499938964844,0.4789401292800903,-8420.78515625,304.04571533203125,0.9990000128746032,0.598353385925293,0.5580250024795532,293.199951171875,297.1499938964844,293.1499938964844,0.0294227004051208,-5254.33642578125,304.1518249511719,0.4921000897884369,0.0729565322399139,0.3452470898628235,291.5672302246094,291.1499938964844,267.7003479003906,265.5145263671875,281.8641967773437,293.2540283203125,291.5560302734375,1.0,0.4224310517311096,0.8598871827125549,0.8598871827125549,1.0,1.0,-2.04416823387146,0.9111804962158204,1.13298761844635,0.4477757513523102,0.0,0.0,0.562542736530304,110.62107849121094,133.0,-259.81304931640625,-19572.3984375,869.9491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2698059082031,310.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,34313.4375,33120.0,0.0,0.0,0.4282047748565674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77522873878479,0.7752401232719421,-1.1409410944906996e-05,0.0,0.0004345733905211,0.0,0.0,97.09893035888672,0.0,0.0,0.0,0.5247661471366882,4.0,0.0,1.0
723960,293.276611328125,297.1499938964844,293.1499938964844,0.2012342810630798,-4004.5703125,304.14862060546875,0.7821741104125977,0.2861725091934204,0.2609057426452636,293.2943115234375,297.1499938964844,293.1499938964844,0.1642680764198303,-3585.6416015625,304.1532592773437,0.7414547204971313,0.2422700524330139,0.2335259765386581,293.2396240234375,297.1499938964844,293.1499938964844,0.3312570750713348,-4626.52880859375,304.1365661621094,0.891218364238739,0.4285612404346466,0.3017134964466095,293.2395324707031,297.1499938964844,293.1499938964844,0.490236222743988,-8576.3095703125,304.044921875,0.9952171444892884,0.5900103449821472,0.5633100867271423,293.2001647949219,297.1499938964844,293.1499938964844,0.0293616969138383,-5265.552734375,304.1515808105469,0.4857951700687408,0.072279192507267,0.3429805934429168,291.4567565917969,291.1499938964844,267.7303771972656,265.53826904296875,281.88336181640625,293.2616577148437,291.4457092285156,1.0,0.426295667886734,0.8590189218521118,0.8590189218521118,1.0,1.0,-2.0435631275177,0.9107499718666076,1.1328132152557373,0.4477671384811401,0.0,0.0,0.5615948438644409,115.64153289794922,136.0,-275.6766662597656,-19320.43359375,886.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10308837890625,310.0299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,33335.51953125,33120.0,0.0,0.0,0.4237998723983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605108022689819,0.7605218291282654,-1.1050999091821724e-05,0.0,0.0004301029839552,0.0,0.0,92.16024017333984,0.0,0.0,0.0,0.5306857228279114,4.0,0.0,1.0
724020,293.2767333984375,297.1499938964844,293.1499938964844,0.2007086426019668,-3997.454345703125,304.1500244140625,0.7647766470909119,0.2829436063766479,0.2584438025951385,293.29547119140625,297.1499938964844,293.1499938964844,0.1629203557968139,-3563.499267578125,304.15447998046875,0.7253378629684448,0.2383852452039718,0.230307400226593,293.2401733398437,297.1499938964844,293.1499938964844,0.3326733410358429,-4642.4033203125,304.1388244628906,0.8727455735206604,0.4261835515499115,0.3004042208194732,293.2789306640625,297.1499938964844,293.1499938964844,0.4861413240432739,-8496.8466796875,304.0861511230469,0.9737415909767152,0.579660177230835,0.5520786643028259,293.2002868652344,297.1499938964844,293.1499938964844,0.0290547013282775,-5246.66552734375,304.1515808105469,0.4726883172988891,0.070984162390232,0.3391678631305694,291.3569030761719,291.1499938964844,267.790283203125,265.58575439453125,281.93231201171875,293.2748413085937,291.3525390625,1.0,0.4311729371547699,0.8572824597358704,0.8572824597358704,1.0,1.0,-2.017030477523804,0.897731363773346,1.1192991733551023,0.4410136640071869,0.0,0.0,0.5596060752868652,125.64991760253906,139.0,-163.75193786621094,-18931.748046875,897.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.786865234375,309.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,33187.0,33120.0,0.0,0.0,0.4157906770706177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538961172103882,0.7539070844650269,-1.0956582627841271e-05,0.0,0.0004219746915623,0.0,0.0,90.43909454345705,0.0,0.0,0.0,0.5278714895248413,4.0,0.0,1.0
724080,293.2767333984375,297.1499938964844,293.1499938964844,0.2007086426019668,-3997.454345703125,304.1500244140625,0.7647766470909119,0.2829436063766479,0.2584438025951385,293.29547119140625,297.1499938964844,293.1499938964844,0.1629203557968139,-3563.499267578125,304.15447998046875,0.7253378629684448,0.2383852452039718,0.230307400226593,293.2401733398437,297.1499938964844,293.1499938964844,0.3326733410358429,-4642.4033203125,304.1388244628906,0.8727455735206604,0.4261835515499115,0.3004042208194732,293.2789306640625,297.1499938964844,293.1499938964844,0.4861413240432739,-8496.8466796875,304.0861511230469,0.9737415909767152,0.579660177230835,0.5520786643028259,293.2002868652344,297.1499938964844,293.1499938964844,0.0290547013282775,-5246.66552734375,304.1515808105469,0.4726883172988891,0.070984162390232,0.3391678631305694,291.3569030761719,291.1499938964844,267.790283203125,265.58575439453125,281.93231201171875,293.2748413085937,291.3525390625,1.0,0.4311729371547699,0.8572824597358704,0.8572824597358704,1.0,1.0,-2.017030477523804,0.897731363773346,1.1192991733551023,0.4410136640071869,0.0,0.0,0.5596060752868652,125.64991760253906,139.0,-163.75193786621094,-18931.748046875,897.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.786865234375,309.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,33187.0,33120.0,0.0,0.0,0.4157906770706177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538961172103882,0.7539070844650269,-1.0956582627841271e-05,0.0,0.0004219746915623,0.0,0.0,90.43909454345705,0.0,0.0,0.0,0.5278714895248413,4.0,0.0,1.0
724140,293.277099609375,297.1499938964844,293.1499938964844,0.1992727518081665,-3975.031982421875,304.15240478515625,0.7531294822692871,0.279658168554306,0.2557855248451233,293.296875,297.1499938964844,293.1499938964844,0.1607893258333206,-3526.757568359375,304.15655517578125,0.7135668396949768,0.2344111204147339,0.2268669456243515,293.2412414550781,297.1499938964844,293.1499938964844,0.3326453268527984,-4641.5224609375,304.1426086425781,0.8607507348060608,0.4236847758293152,0.2989009916782379,293.29150390625,297.1499938964844,293.1499938964844,0.484442263841629,-8460.044921875,304.1099548339844,0.9585018754005432,0.5738220810890198,0.5461828112602234,293.2002868652344,297.1499938964844,293.1499938964844,0.0285816565155982,-5202.32861328125,304.15185546875,0.4605751931667328,0.0697094053030014,0.3347752392292022,291.2982482910156,291.1499938964844,267.8500671386719,265.6332092285156,281.974365234375,293.2802429199219,291.2951965332031,1.0,0.4342121183872223,0.8555459976196289,0.8555459976196289,1.0,1.0,-1.9955434799194336,0.8871945142745972,1.1083489656448364,0.435403436422348,0.0,0.0,0.5580463409423828,132.5882568359375,142.0,-101.2780990600586,-18602.3828125,901.5978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4892578125,309.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,33159.0546875,32040.0,0.0,0.0,0.4088229835033417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492903470993042,0.7493012547492981,-1.0908220247074496e-05,0.0,0.0004149033629801,0.0,0.0,89.36965942382812,0.0,0.0,0.0,0.5111545324325562,4.0,0.0,1.0
724200,293.277099609375,297.1499938964844,293.1499938964844,0.1992727518081665,-3975.031982421875,304.15240478515625,0.7531294822692871,0.279658168554306,0.2557855248451233,293.296875,297.1499938964844,293.1499938964844,0.1607893258333206,-3526.757568359375,304.15655517578125,0.7135668396949768,0.2344111204147339,0.2268669456243515,293.2412414550781,297.1499938964844,293.1499938964844,0.3326453268527984,-4641.5224609375,304.1426086425781,0.8607507348060608,0.4236847758293152,0.2989009916782379,293.29150390625,297.1499938964844,293.1499938964844,0.484442263841629,-8460.044921875,304.1099548339844,0.9585018754005432,0.5738220810890198,0.5461828112602234,293.2002868652344,297.1499938964844,293.1499938964844,0.0285816565155982,-5202.32861328125,304.15185546875,0.4605751931667328,0.0697094053030014,0.3347752392292022,291.2982482910156,291.1499938964844,267.8500671386719,265.6332092285156,281.974365234375,293.2802429199219,291.2951965332031,1.0,0.4342121183872223,0.8555459976196289,0.8555459976196289,1.0,1.0,-1.9955434799194336,0.8871945142745972,1.1083489656448364,0.435403436422348,0.0,0.0,0.5580463409423828,132.5882568359375,142.0,-101.2780990600586,-18602.3828125,901.5978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4892578125,309.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,33159.0546875,32040.0,0.0,0.0,0.4088229835033417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492903470993042,0.7493012547492981,-1.0908220247074496e-05,0.0,0.0004149033629801,0.0,0.0,89.36965942382812,0.0,0.0,0.0,0.5111545324325562,4.0,0.0,1.0
724260,293.2771301269531,297.1499938964844,293.1499938964844,0.1979660391807556,-3955.070556640625,304.1538391113281,0.7443006634712219,0.2764282822608948,0.2530976235866546,293.2981262207031,297.1499938964844,293.1499938964844,0.1587118804454803,-3491.22021484375,304.1578674316406,0.7032727599143982,0.2304379642009735,0.223344624042511,293.2420959472656,297.1499938964844,293.1499938964844,0.332798033952713,-4643.212890625,304.1448974609375,0.8519015312194824,0.4211981296539306,0.2973396778106689,293.2958068847656,297.1499938964844,293.1499938964844,0.4842600226402282,-8450.01953125,304.1235656738281,0.9467042088508606,0.5693535804748535,0.5420072674751282,293.1997985839844,297.1499938964844,293.1499938964844,0.0281405709683895,-5163.11279296875,304.1519775390625,0.4503145813941955,0.0685310363769531,0.3304525911808014,291.2281188964844,291.1499938964844,267.90972900390625,265.6806335449219,282.0128173828125,293.2823486328125,291.2256774902344,1.0,0.4361802339553833,0.8543170690536499,0.8543170690536499,1.0,1.0,-1.9760043621063232,0.8776721954345703,1.0983320474624634,0.4302566945552826,0.0,0.0,0.5575281977653503,137.86294555664062,145.0,-88.18718719482422,-18224.658203125,901.7958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2393798828125,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,32107.7421875,32040.0,0.0,0.0,0.4024728834629059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354507446289062,0.7354612946510315,-1.0545687473495493e-05,0.0,0.0004084588144905,0.0,0.0,84.75314331054688,0.0,0.0,0.0,0.5170826315879822,4.0,0.0,1.0
724320,293.2771301269531,297.1499938964844,293.1499938964844,0.1979660391807556,-3955.070556640625,304.1538391113281,0.7443006634712219,0.2764282822608948,0.2530976235866546,293.2981262207031,297.1499938964844,293.1499938964844,0.1587118804454803,-3491.22021484375,304.1578674316406,0.7032727599143982,0.2304379642009735,0.223344624042511,293.2420959472656,297.1499938964844,293.1499938964844,0.332798033952713,-4643.212890625,304.1448974609375,0.8519015312194824,0.4211981296539306,0.2973396778106689,293.2958068847656,297.1499938964844,293.1499938964844,0.4842600226402282,-8450.01953125,304.1235656738281,0.9467042088508606,0.5693535804748535,0.5420072674751282,293.1997985839844,297.1499938964844,293.1499938964844,0.0281405709683895,-5163.11279296875,304.1519775390625,0.4503145813941955,0.0685310363769531,0.3304525911808014,291.2281188964844,291.1499938964844,267.90972900390625,265.6806335449219,282.0128173828125,293.2823486328125,291.2256774902344,1.0,0.4361802339553833,0.8543170690536499,0.8543170690536499,1.0,1.0,-1.9760043621063232,0.8776721954345703,1.0983320474624634,0.4302566945552826,0.0,0.0,0.5575281977653503,137.86294555664062,145.0,-88.18718719482422,-18224.658203125,901.7958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2393798828125,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,32107.7421875,32040.0,0.0,0.0,0.4024728834629059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354507446289062,0.7354612946510315,-1.0545687473495493e-05,0.0,0.0004084588144905,0.0,0.0,84.75314331054688,0.0,0.0,0.0,0.5170826315879822,4.0,0.0,1.0
724380,293.27691650390625,297.1499938964844,293.1499938964844,0.1959061026573181,-3922.20361328125,304.1559753417969,0.7369958758354187,0.2732509970664978,0.250424176454544,293.29913330078125,297.1499938964844,293.1499938964844,0.1559987366199493,-3443.5126953125,304.1597595214844,0.694115161895752,0.226478636264801,0.219796672463417,293.2427673339844,297.1499938964844,293.1499938964844,0.3316414952278137,-4629.6533203125,304.14849853515625,0.8447553515434265,0.418726235628128,0.2957637012004852,293.2975769042969,297.1499938964844,293.1499938964844,0.4824154376983642,-8418.1025390625,304.1353759765625,0.936767280101776,0.5652952790260315,0.5383303165435791,293.198974609375,297.1499938964844,293.1499938964844,0.0276511330157518,-5110.0537109375,304.1521301269531,0.4420659244060516,0.067440278828144,0.3263641893863678,291.2002868652344,291.1499938964844,267.9691772460937,265.72802734375,282.0499572753906,293.2833251953125,291.19903564453125,1.0,0.4375206232070923,0.8530880808830261,0.8530880808830261,1.0,1.0,-1.957314729690552,0.8685864210128784,1.0887283086776731,0.4252588450908661,0.0,0.0,0.5570639371871948,142.19271850585938,133.0,-49.309417724609375,-17974.580078125,899.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00006103515625,309.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,32057.65234375,32040.0,0.0,0.0,0.3969926834106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336699366569519,0.7336804866790771,-1.051847266353434e-05,0.0,0.0004028971306979,0.0,0.0,84.29721069335938,0.0,0.0,0.0,0.5162991285324097,4.0,0.0,1.0
724440,293.27691650390625,297.1499938964844,293.1499938964844,0.1959061026573181,-3922.20361328125,304.1559753417969,0.7369958758354187,0.2732509970664978,0.250424176454544,293.29913330078125,297.1499938964844,293.1499938964844,0.1559987366199493,-3443.5126953125,304.1597595214844,0.694115161895752,0.226478636264801,0.219796672463417,293.2427673339844,297.1499938964844,293.1499938964844,0.3316414952278137,-4629.6533203125,304.14849853515625,0.8447553515434265,0.418726235628128,0.2957637012004852,293.2975769042969,297.1499938964844,293.1499938964844,0.4824154376983642,-8418.1025390625,304.1353759765625,0.936767280101776,0.5652952790260315,0.5383303165435791,293.198974609375,297.1499938964844,293.1499938964844,0.0276511330157518,-5110.0537109375,304.1521301269531,0.4420659244060516,0.067440278828144,0.3263641893863678,291.2002868652344,291.1499938964844,267.9691772460937,265.72802734375,282.0499572753906,293.2833251953125,291.19903564453125,1.0,0.4375206232070923,0.8530880808830261,0.8530880808830261,1.0,1.0,-1.957314729690552,0.8685864210128784,1.0887283086776731,0.4252588450908661,0.0,0.0,0.5570639371871948,142.19271850585938,133.0,-49.309417724609375,-17974.580078125,899.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00006103515625,309.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,32057.65234375,32040.0,0.0,0.0,0.3969926834106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336699366569519,0.7336804866790771,-1.051847266353434e-05,0.0,0.0004028971306979,0.0,0.0,84.29721069335938,0.0,0.0,0.0,0.5162991285324097,4.0,0.0,1.0
724500,293.27667236328125,297.1499938964844,293.1499938964844,0.1946984529495239,-3902.79833984375,304.1570739746094,0.7356044054031372,0.2716915905475616,0.2490211874246597,293.2995300292969,297.1499938964844,293.1499938964844,0.1544814258813858,-3416.63623046875,304.1607360839844,0.6919022798538208,0.2245124876499176,0.2179397195577621,293.2430114746094,297.1499938964844,293.1499938964844,0.3307782113552093,-4619.662109375,304.1503601074219,0.843853771686554,0.4175049960613251,0.2949144244194031,293.29803466796875,297.1499938964844,293.1499938964844,0.4811010062694549,-8397.2568359375,304.1404113769531,0.9353484511375428,0.5633386969566345,0.5364808440208435,293.1983947753906,297.1499938964844,293.1499938964844,0.0273504629731178,-5076.50732421875,304.1522827148437,0.4402385354042053,0.0669299662113189,0.3240310549736023,291.1926574707031,291.1499938964844,267.9988708496094,265.751708984375,282.0686340332031,293.2835693359375,291.19189453125,1.0,0.4360162317752838,0.8524736166000366,0.8524736166000366,1.0,1.0,-1.9473586082458496,0.8637523651123047,1.083606243133545,0.4226033687591553,0.0,0.0,0.5568583011627197,142.05909729003906,133.0,-34.6694221496582,-17852.455078125,890.1863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8846435546875,309.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,32052.09375,30960.0,0.0,0.0,0.3945629596710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330856919288635,0.733096182346344,-1.0512011613172945e-05,0.0,0.0004004312504548,0.0,0.0,84.1643295288086,0.0,0.0,0.0,0.5010743141174316,4.0,0.0,1.0
724560,293.2762451171875,297.1499938964844,293.1499938964844,0.1937784999608993,-3888.46630859375,304.157470703125,0.7355219125747681,0.2701704502105713,0.2475955188274383,293.2997741699219,297.1499938964844,293.1499938964844,0.153177797794342,-3393.944580078125,304.1611633300781,0.6910771727561951,0.2225685715675354,0.2160456925630569,293.2430725097656,297.1499938964844,293.1499938964844,0.3303968906402588,-4615.56201171875,304.1509704589844,0.8445001840591431,0.4163118600845337,0.2940399050712585,293.2981872558594,297.1499938964844,293.1499938964844,0.4804625511169433,-8387.0595703125,304.1432800292969,0.9360381960868835,0.5614324808120728,0.53462153673172,293.1976928710937,297.1499938964844,293.1499938964844,0.0270545035600662,-5048.44873046875,304.15240478515625,0.4397162199020386,0.0664539784193039,0.3215818107128143,291.1671447753906,291.1499938964844,268.0284729003906,265.775390625,282.08721923828125,293.2835998535156,291.16455078125,1.0,0.4336038529872894,0.8518989086151123,0.8518989086151123,1.0,1.0,-1.9371479749679563,0.8588070273399353,1.078341007232666,0.4198667407035827,0.0,0.0,0.556983470916748,140.55410766601562,121.0,-53.06415939331055,-17641.9375,876.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78875732421875,308.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,31106.998046875,30960.0,0.0,0.0,0.3921515643596649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220045328140259,0.7220147252082825,-1.0200365068158137e-05,0.0,0.0003979839675594,0.0,0.0,80.42959594726562,0.0,0.0,0.0,0.5082309246063232,4.0,0.0,1.0
724620,293.2749938964844,297.1499938964844,293.1499938964844,0.1911695301532745,-3846.406494140625,304.1593322753906,0.7380553483963013,0.2672282457351684,0.2447417229413986,293.2999267578125,297.1499938964844,293.1499938964844,0.1499332189559936,-3336.12353515625,304.162841796875,0.6922593712806702,0.2187443822622299,0.2122156322002411,293.24285888671875,297.1499938964844,293.1499938964844,0.3282989263534546,-4591.5458984375,304.1541748046875,0.849006712436676,0.4139976501464844,0.2922700643539428,293.29791259765625,297.1499938964844,293.1499938964844,0.4772447645664215,-8338.724609375,304.15087890625,0.9417095184326172,0.5577354431152344,0.5309248566627502,293.1959533691406,297.1499938964844,293.1499938964844,0.0262195914983749,-4974.02587890625,304.1529846191406,0.4414305984973907,0.0656018108129501,0.3166453540325165,291.1583557128906,291.1499938964844,268.0875549316406,265.8226928710937,282.1240234375,293.2831726074219,291.1585998535156,1.0,0.4266960322856903,0.8507494926452637,0.8507494926452637,1.0,1.0,-1.9166291952133176,0.8488870859146118,1.067742109298706,0.4143323600292206,0.0,0.0,0.5569733381271362,134.91323852539062,109.0,-16.760759353637695,-17427.529296875,839.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6130676269531,308.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,30979.6171875,30960.0,0.0,0.0,0.3877094388008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208170890808105,0.7208272814750671,-1.01611549325753e-05,0.0,0.0003934757842216,0.0,0.0,79.99625396728516,0.0,0.0,0.0,0.5074067711830139,4.0,0.0,1.0
724680,293.2749938964844,297.1499938964844,293.1499938964844,0.1911695301532745,-3846.406494140625,304.1593322753906,0.7380553483963013,0.2672282457351684,0.2447417229413986,293.2999267578125,297.1499938964844,293.1499938964844,0.1499332189559936,-3336.12353515625,304.162841796875,0.6922593712806702,0.2187443822622299,0.2122156322002411,293.24285888671875,297.1499938964844,293.1499938964844,0.3282989263534546,-4591.5458984375,304.1541748046875,0.849006712436676,0.4139976501464844,0.2922700643539428,293.29791259765625,297.1499938964844,293.1499938964844,0.4772447645664215,-8338.724609375,304.15087890625,0.9417095184326172,0.5577354431152344,0.5309248566627502,293.1959533691406,297.1499938964844,293.1499938964844,0.0262195914983749,-4974.02587890625,304.1529846191406,0.4414305984973907,0.0656018108129501,0.3166453540325165,291.1583557128906,291.1499938964844,268.0875549316406,265.8226928710937,282.1240234375,293.2831726074219,291.1585998535156,1.0,0.4266960322856903,0.8507494926452637,0.8507494926452637,1.0,1.0,-1.9166291952133176,0.8488870859146118,1.067742109298706,0.4143323600292206,0.0,0.0,0.5569733381271362,134.91323852539062,109.0,-16.760759353637695,-17427.529296875,839.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6130676269531,308.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,30979.6171875,30960.0,0.0,0.0,0.3877094388008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208170890808105,0.7208272814750671,-1.01611549325753e-05,0.0,0.0003934757842216,0.0,0.0,79.99625396728516,0.0,0.0,0.0,0.5074067711830139,4.0,0.0,1.0
