time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724740,293.2733459472656,297.1499938964844,293.1499938964844,0.188249871134758,-3798.970947265625,304.1610717773437,0.7434338927268982,0.264393001794815,0.2419017255306244,293.2997131347656,297.1499938964844,293.1499938964844,0.1464284807443618,-3273.107666015625,304.1643981933594,0.6963570713996887,0.2149909138679504,0.2083637565374374,293.2423400878906,297.1499938964844,293.1499938964844,0.3255878090858459,-4560.583984375,304.15728759765625,0.8569656014442444,0.4117510616779327,0.2904827296733856,293.2971496582031,297.1499938964844,293.1499938964844,0.4730764627456665,-8277.8427734375,304.1575012207031,0.9515922665596008,0.5541407465934753,0.5272403955459595,293.1938171386719,297.1499938964844,293.1499938964844,0.0253661274909973,-4894.14501953125,304.1534118652344,0.4461856186389923,0.0648665353655815,0.3118215501308441,291.1693420410156,291.1499938964844,268.1464233398437,265.86993408203125,282.16033935546875,293.2823791503906,291.1703186035156,1.0,0.4178640246391296,0.8496000170707703,0.8496000170707703,1.0,1.0,-1.8962297439575195,0.83904629945755,1.0571835041046145,0.4087850451469421,0.0,0.0,0.556652843952179,126.95445251464844,97.0,8.36992073059082,-17225.69140625,796.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4504699707031,308.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30968.05859375,29880.0,0.0,0.0,0.3838154971599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720079243183136,0.7200893759727478,-1.015208454191452e-05,0.0,0.0003895239497069,0.0,0.0,79.82735443115234,0.0,0.0,0.0,0.4920978546142578,4.0,0.0,1.0
724800,293.2733459472656,297.1499938964844,293.1499938964844,0.188249871134758,-3798.970947265625,304.1610717773437,0.7434338927268982,0.264393001794815,0.2419017255306244,293.2997131347656,297.1499938964844,293.1499938964844,0.1464284807443618,-3273.107666015625,304.1643981933594,0.6963570713996887,0.2149909138679504,0.2083637565374374,293.2423400878906,297.1499938964844,293.1499938964844,0.3255878090858459,-4560.583984375,304.15728759765625,0.8569656014442444,0.4117510616779327,0.2904827296733856,293.2971496582031,297.1499938964844,293.1499938964844,0.4730764627456665,-8277.8427734375,304.1575012207031,0.9515922665596008,0.5541407465934753,0.5272403955459595,293.1938171386719,297.1499938964844,293.1499938964844,0.0253661274909973,-4894.14501953125,304.1534118652344,0.4461856186389923,0.0648665353655815,0.3118215501308441,291.1693420410156,291.1499938964844,268.1464233398437,265.86993408203125,282.16033935546875,293.2823791503906,291.1703186035156,1.0,0.4178640246391296,0.8496000170707703,0.8496000170707703,1.0,1.0,-1.8962297439575195,0.83904629945755,1.0571835041046145,0.4087850451469421,0.0,0.0,0.556652843952179,126.95445251464844,97.0,8.36992073059082,-17225.69140625,796.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4504699707031,308.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,30968.05859375,29880.0,0.0,0.0,0.3838154971599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720079243183136,0.7200893759727478,-1.015208454191452e-05,0.0,0.0003895239497069,0.0,0.0,79.82735443115234,0.0,0.0,0.0,0.4920978546142578,4.0,0.0,1.0
724860,293.2718200683594,297.1499938964844,293.1499938964844,0.1863040626049041,-3767.83203125,304.161376953125,0.7495465874671936,0.2621951699256897,0.2396545857191085,293.2993469238281,297.1499938964844,293.1499938964844,0.1439175009727478,-3228.291259765625,304.1647644042969,0.701378345489502,0.2120313495397567,0.205283522605896,293.24169921875,297.1499938964844,293.1499938964844,0.324032574892044,-4543.35302734375,304.157958984375,0.8655647039413452,0.410007506608963,0.2890577316284179,293.29620361328125,297.1499938964844,293.1499938964844,0.4705735146999359,-8242.3837890625,304.1597595214844,0.9616722464561462,0.5513485670089722,0.5243247151374817,293.1919860839844,297.1499938964844,293.1499938964844,0.0247895419597625,-4840.93994140625,304.1534729003906,0.452008455991745,0.0643480271100997,0.3080978691577911,291.1555480957031,291.1499938964844,268.193359375,265.9076843261719,282.1889343261719,293.2814636230469,291.1560363769531,1.0,0.4098660349845886,0.8487405180931091,0.8487405180931091,1.0,1.0,-1.8801484107971191,0.8313083648681641,1.048840045928955,0.4043866693973541,0.0,0.0,0.5567120313644409,119.55984497070312,97.0,-6.897838115692139,-16982.181640625,759.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,29961.203125,29880.0,0.0,0.0,0.3807382881641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081632018089294,0.7081730365753174,-9.82103756541619e-06,0.0,0.0003864009340759,0.0,0.0,75.94348907470703,0.0,0.0,0.0,0.4986881911754608,4.0,0.0,1.0
724920,293.2714233398437,297.1499938964844,293.1499938964844,0.1857250779867172,-3758.40625,304.16162109375,0.7513266205787659,0.2616540789604187,0.2390973716974258,293.2992248535156,297.1499938964844,293.1499938964844,0.143216922879219,-3215.62451171875,304.1649780273437,0.702860951423645,0.211296409368515,0.2045146524906158,293.24151611328125,297.1499938964844,293.1499938964844,0.3234782814979553,-4537.0634765625,304.1584167480469,0.8680244088172913,0.4095776975154876,0.2887038886547088,293.2959289550781,297.1499938964844,293.1499938964844,0.4697099328041076,-8230.01171875,304.1606750488281,0.964423656463623,0.550660252571106,0.5236032605171204,293.1914978027344,297.1499938964844,293.1499938964844,0.0246309824287891,-4825.71435546875,304.15350341796875,0.453749418258667,0.0642268285155296,0.3071880340576172,291.15789794921875,291.1499938964844,268.2050476074219,265.9171142578125,282.1960144042969,293.2812194824219,291.1588134765625,1.0,0.4077668190002441,0.8485256433486938,0.8485256433486938,1.0,1.0,-1.8761720657348635,0.8293969631195068,1.0467751026153564,0.4032953381538391,0.0,0.0,0.5566632151603699,117.61126708984376,85.0,-0.7159691452980042,-16947.08984375,750.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3362121582031,308.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,29935.3203125,29880.0,0.0,0.0,0.3799941837787628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078458070755005,0.7078555822372437,-9.812453754420858e-06,0.0,0.0003856458060909,0.0,0.0,75.84281158447266,0.0,0.0,0.0,0.4984881579875946,4.0,0.0,1.0
724980,293.2694091796875,297.1499938964844,293.1499938964844,0.1826974153518676,-3708.887939453125,304.16278076171875,0.7618228197097778,0.2589884102344513,0.2363332062959671,293.298583984375,297.1499938964844,293.1499938964844,0.1396114975214004,-3150.088134765625,304.1659851074219,0.7115550637245178,0.2076441049575805,0.2006765902042389,293.2405700683594,297.1499938964844,293.1499938964844,0.3204230070114136,-4502.341796875,304.16070556640625,0.8822415471076965,0.4074495136737823,0.2869387567043304,293.29449462890625,297.1499938964844,293.1499938964844,0.4649623334407806,-8162.25927734375,304.1650085449219,0.9791290163993835,0.5472536683082581,0.5200157761573792,293.1890869140625,297.1499938964844,293.1499938964844,0.0238395016640424,-4748.12255859375,304.1536560058594,0.4642439186573028,0.0636646300554275,0.3027674555778503,291.179931640625,291.1499938964844,268.263427734375,265.9642028808594,282.231201171875,293.2798767089844,291.181640625,1.0,0.3967882692813873,0.8474512696266174,0.8474512696266174,1.0,1.0,-1.8565081357955933,0.819954514503479,1.0365536212921145,0.3978797495365143,0.0,0.0,0.5561287999153137,107.45172119140624,73.0,23.90215110778809,-16776.900390625,702.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234375,308.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,29896.51171875,29880.0,0.0,0.0,0.3764755427837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064177989959717,0.7064276337623596,-9.791414413484745e-06,0.0,0.0003820747951976,0.0,0.0,75.50325775146484,0.0,0.0,0.0,0.497839868068695,4.0,0.0,1.0
725040,293.2694091796875,297.1499938964844,293.1499938964844,0.1826974153518676,-3708.887939453125,304.16278076171875,0.7618228197097778,0.2589884102344513,0.2363332062959671,293.298583984375,297.1499938964844,293.1499938964844,0.1396114975214004,-3150.088134765625,304.1659851074219,0.7115550637245178,0.2076441049575805,0.2006765902042389,293.2405700683594,297.1499938964844,293.1499938964844,0.3204230070114136,-4502.341796875,304.16070556640625,0.8822415471076965,0.4074495136737823,0.2869387567043304,293.29449462890625,297.1499938964844,293.1499938964844,0.4649623334407806,-8162.25927734375,304.1650085449219,0.9791290163993835,0.5472536683082581,0.5200157761573792,293.1890869140625,297.1499938964844,293.1499938964844,0.0238395016640424,-4748.12255859375,304.1536560058594,0.4642439186573028,0.0636646300554275,0.3027674555778503,291.179931640625,291.1499938964844,268.263427734375,265.9642028808594,282.231201171875,293.2798767089844,291.181640625,1.0,0.3967882692813873,0.8474512696266174,0.8474512696266174,1.0,1.0,-1.8565081357955933,0.819954514503479,1.0365536212921145,0.3978797495365143,0.0,0.0,0.5561287999153137,107.45172119140624,73.0,23.90215110778809,-16776.900390625,702.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234375,308.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,29896.51171875,29880.0,0.0,0.0,0.3764755427837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064177989959717,0.7064276337623596,-9.791414413484745e-06,0.0,0.0003820747951976,0.0,0.0,75.50325775146484,0.0,0.0,0.0,0.497839868068695,4.0,0.0,1.0
725100,293.26837158203125,297.1499938964844,293.1499938964844,0.1811507791280746,-3683.505615234375,304.16326904296875,0.7681614756584167,0.2576797604560852,0.2349657863378524,293.2982482910156,297.1499938964844,293.1499938964844,0.1377837657928466,-3116.699951171875,304.1664123535156,0.7165235280990601,0.2058303207159042,0.1987620890140533,293.2400817871094,297.1499938964844,293.1499938964844,0.3188036382198334,-4483.95068359375,304.16168212890625,0.8906238675117493,0.4063989222049713,0.2860597372055053,293.2937316894531,297.1499938964844,293.1499938964844,0.4624440371990204,-8126.51220703125,304.1668395996094,0.9868616461753844,0.545573353767395,0.518235445022583,293.1878662109375,297.1499938964844,293.1499938964844,0.0234538111835718,-4709.50048828125,304.1536865234375,0.4700057506561279,0.0634077861905098,0.3006351590156555,291.19415283203125,291.1499938964844,268.2925109863281,265.9877319335937,282.2486267089844,293.2791748046875,291.196044921875,1.0,0.391041100025177,0.8469140529632568,0.8469140529632568,1.0,1.0,-1.8468133211135864,0.8153049945831299,1.0315083265304563,0.3951996862888336,0.0,0.0,0.555691123008728,102.17916870117188,73.0,31.68976211547852,-16692.779296875,678.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18719482421875,308.53125,278.1499938964844,0.0,18000.0,313.1499938964844,29896.337890625,28800.0,0.0,0.0,0.3748278319835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055078148841858,0.7055176496505737,-9.78357275016606e-06,0.0,0.0003804026055149,0.0,0.0,75.32292175292969,0.0,0.0,0.0,0.4825062453746795,4.0,0.0,1.0
725160,293.2673034667969,297.1499938964844,293.1499938964844,0.1799536347389221,-3664.283203125,304.1630249023437,0.7753183841705322,0.2563881874084472,0.233609139919281,293.2978820800781,297.1499938964844,293.1499938964844,0.1362194716930389,-3088.483154296875,304.166259765625,0.7219184637069702,0.2040242999792099,0.1968510895967483,293.23956298828125,297.1499938964844,293.1499938964844,0.3177757263183594,-4472.72607421875,304.1614074707031,0.8999248743057251,0.4053614139556885,0.2851850986480713,293.2929077148437,297.1499938964844,293.1499938964844,0.4607595205307007,-8103.44384765625,304.16680908203125,0.99467533826828,0.5439151525497437,0.5164676308631897,293.1866760253906,297.1499938964844,293.1499938964844,0.0231432020664215,-4679.5302734375,304.1535949707031,0.4756526052951813,0.0631648823618888,0.2985516488552093,291.1878356933594,291.1499938964844,268.321533203125,266.0111999511719,282.26593017578125,293.2784423828125,291.187255859375,1.0,0.3851509392261505,0.8464052677154541,0.8464052677154541,1.0,1.0,-1.837214708328247,0.8107077479362488,1.0265069007873535,0.3925431370735168,0.0,0.0,0.5554829239845276,96.82188415527344,61.0,5.358921527862549,-16518.20703125,654.7767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1576843261719,308.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,28961.376953125,28800.0,0.0,0.0,0.3730811178684234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6935337781906128,0.6935432553291321,-9.47040371102048e-06,0.0,0.0003786299203056,0.0,0.0,71.6537094116211,0.0,0.0,0.0,0.4892291128635406,4.0,0.0,1.0
725220,293.2650146484375,297.1499938964844,293.1499938964844,0.1768815070390701,-3613.513916015625,304.1638488769531,0.788384735584259,0.2538827061653137,0.2310303598642349,293.2969055175781,297.1499938964844,293.1499938964844,0.1325963586568832,-3021.71630859375,304.1669006347656,0.7311561107635498,0.2004726529121399,0.193148136138916,293.23828125,297.1499938964844,293.1499938964844,0.3144245743751526,-4434.51806640625,304.16326904296875,0.9178669452667236,0.4033515453338623,0.2835334241390228,293.2818908691406,297.1499938964844,293.1499938964844,0.4398939311504364,-7797.47607421875,304.19757080078125,0.9990000128746032,0.5424697995185852,0.4972109496593475,293.1840209960937,297.1499938964844,293.1499938964844,0.0224859733134508,-4611.234375,304.1534729003906,0.4847629070281982,0.062772735953331,0.2950571179389953,291.2229309082031,291.1499938964844,268.3793334960937,266.05810546875,282.3081970214844,293.27362060546875,291.22808837890625,1.0,0.3723066449165344,0.8453876376152039,0.8453876376152039,1.0,1.0,-1.8003880977630615,0.7930130958557129,1.0073750019073486,0.3830684125423431,0.0,0.0,0.5543662309646606,87.55802154541016,49.0,55.0404167175293,-16287.083984375,599.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1181335449219,308.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,28840.009765625,28800.0,0.0,0.0,0.3695356845855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902658939361572,0.6902753114700317,-9.415496606379747e-06,0.0,0.0003750317264348,0.0,0.0,70.85914611816406,0.0,0.0,0.0,0.4876418113708496,4.0,0.0,1.0
725280,293.2650146484375,297.1499938964844,293.1499938964844,0.1768815070390701,-3613.513916015625,304.1638488769531,0.788384735584259,0.2538827061653137,0.2310303598642349,293.2969055175781,297.1499938964844,293.1499938964844,0.1325963586568832,-3021.71630859375,304.1669006347656,0.7311561107635498,0.2004726529121399,0.193148136138916,293.23828125,297.1499938964844,293.1499938964844,0.3144245743751526,-4434.51806640625,304.16326904296875,0.9178669452667236,0.4033515453338623,0.2835334241390228,293.2818908691406,297.1499938964844,293.1499938964844,0.4398939311504364,-7797.47607421875,304.19757080078125,0.9990000128746032,0.5424697995185852,0.4972109496593475,293.1840209960937,297.1499938964844,293.1499938964844,0.0224859733134508,-4611.234375,304.1534729003906,0.4847629070281982,0.062772735953331,0.2950571179389953,291.2229309082031,291.1499938964844,268.3793334960937,266.05810546875,282.3081970214844,293.27362060546875,291.22808837890625,1.0,0.3723066449165344,0.8453876376152039,0.8453876376152039,1.0,1.0,-1.8003880977630615,0.7930130958557129,1.0073750019073486,0.3830684125423431,0.0,0.0,0.5543662309646606,87.55802154541016,49.0,55.0404167175293,-16287.083984375,599.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1181335449219,308.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,28840.009765625,28800.0,0.0,0.0,0.3695356845855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902658939361572,0.6902753114700317,-9.415496606379747e-06,0.0,0.0003750317264348,0.0,0.0,70.85914611816406,0.0,0.0,0.0,0.4876418113708496,4.0,0.0,1.0
725340,293.2629699707031,297.1499938964844,293.1499938964844,0.1730339527130127,-3548.761474609375,304.1656494140625,0.8027790188789368,0.251381516456604,0.2284989356994629,293.2961120605469,297.1499938964844,293.1499938964844,0.1284245997667312,-2943.4501953125,304.168212890625,0.7413381338119507,0.1969146430492401,0.1894859820604324,293.2373046875,297.1499938964844,293.1499938964844,0.3095867335796356,-4378.537109375,304.1669311523437,0.9387412071228028,0.4013122916221618,0.2818985879421234,293.2403869628906,297.1499938964844,293.1499938964844,0.4050429761409759,-7287.11767578125,304.2395935058594,0.9990000128746032,0.5474863052368164,0.4664982557296753,293.1810913085937,297.1499938964844,293.1499938964844,0.021796453744173,-4534.205078125,304.1534729003906,0.4942743480205536,0.0625013783574104,0.2922280430793762,291.3148193359375,291.1499938964844,268.43682861328125,266.1048889160156,282.35260009765625,293.2600402832031,291.3219909667969,1.0,0.3578663170337677,0.8443699479103088,0.8443699479103088,1.0,1.0,-1.7507165670394895,0.7692449688911438,0.981471598148346,0.370316594839096,0.0,0.0,0.5515821576118469,78.55952453613281,52.0,113.28795623779295,-16001.0908203125,538.6304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1229553222656,308.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,28851.294921875,27720.0,0.0,0.0,0.3656203746795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848861575126648,0.6848955154418945,-9.37312506721355e-06,0.0,0.0003710582095663,0.0,0.0,69.85977172851562,0.0,0.0,0.0,0.470707356929779,4.0,0.0,1.0
725400,293.2629699707031,297.1499938964844,293.1499938964844,0.1730339527130127,-3548.761474609375,304.1656494140625,0.8027790188789368,0.251381516456604,0.2284989356994629,293.2961120605469,297.1499938964844,293.1499938964844,0.1284245997667312,-2943.4501953125,304.168212890625,0.7413381338119507,0.1969146430492401,0.1894859820604324,293.2373046875,297.1499938964844,293.1499938964844,0.3095867335796356,-4378.537109375,304.1669311523437,0.9387412071228028,0.4013122916221618,0.2818985879421234,293.2403869628906,297.1499938964844,293.1499938964844,0.4050429761409759,-7287.11767578125,304.2395935058594,0.9990000128746032,0.5474863052368164,0.4664982557296753,293.1810913085937,297.1499938964844,293.1499938964844,0.021796453744173,-4534.205078125,304.1534729003906,0.4942743480205536,0.0625013783574104,0.2922280430793762,291.3148193359375,291.1499938964844,268.43682861328125,266.1048889160156,282.35260009765625,293.2600402832031,291.3219909667969,1.0,0.3578663170337677,0.8443699479103088,0.8443699479103088,1.0,1.0,-1.7507165670394895,0.7692449688911438,0.981471598148346,0.370316594839096,0.0,0.0,0.5515821576118469,78.55952453613281,52.0,113.28795623779295,-16001.0908203125,538.6304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1229553222656,308.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,28851.294921875,27720.0,0.0,0.0,0.3656203746795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848861575126648,0.6848955154418945,-9.37312506721355e-06,0.0,0.0003710582095663,0.0,0.0,69.85977172851562,0.0,0.0,0.0,0.470707356929779,4.0,0.0,1.0
725460,293.2613220214844,297.1499938964844,293.1499938964844,0.1696832180023193,-3492.634033203125,304.166015625,0.8125675916671753,0.2488573044538498,0.2260520458221435,293.2956848144531,297.1499938964844,293.1499938964844,0.1246443316340446,-2872.555419921875,304.16845703125,0.7478670477867126,0.1932981163263321,0.1858836561441421,293.2366943359375,297.1499938964844,293.1499938964844,0.3054872751235962,-4331.64208984375,304.1681213378906,0.953369915485382,0.3992263078689575,0.2803085148334503,293.1841125488281,297.1499938964844,293.1499938964844,0.3798186480998993,-6922.65966796875,304.2510681152344,0.9990000128746032,0.5565985441207886,0.445089727640152,293.1783752441406,297.1499938964844,293.1499938964844,0.021316722035408,-4479.576171875,304.1531066894531,0.5014012455940247,0.0622695535421371,0.2902234494686126,291.3822021484375,291.1499938964844,268.4939880371094,266.15155029296875,282.391845703125,293.2502136230469,291.3877868652344,1.0,0.3479794263839721,0.8436695337295532,0.8436695337295532,1.0,1.0,-1.7134191989898682,0.7515268921852112,0.9618922472000122,0.360490620136261,0.0,0.0,0.5480373501777649,72.54066467285156,70.0,101.731201171875,-15677.1005859375,497.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1960754394531,308.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,27841.478515625,27720.0,0.0,0.0,0.3608621656894684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650872826576233,0.6650962829589844,-8.982449799077585e-06,0.0,0.0003662292147055,0.0,0.0,64.83921813964844,0.0,0.0,0.0,0.4743085205554962,4.0,0.0,1.0
725520,293.2613220214844,297.1499938964844,293.1499938964844,0.1696832180023193,-3492.634033203125,304.166015625,0.8125675916671753,0.2488573044538498,0.2260520458221435,293.2956848144531,297.1499938964844,293.1499938964844,0.1246443316340446,-2872.555419921875,304.16845703125,0.7478670477867126,0.1932981163263321,0.1858836561441421,293.2366943359375,297.1499938964844,293.1499938964844,0.3054872751235962,-4331.64208984375,304.1681213378906,0.953369915485382,0.3992263078689575,0.2803085148334503,293.1841125488281,297.1499938964844,293.1499938964844,0.3798186480998993,-6922.65966796875,304.2510681152344,0.9990000128746032,0.5565985441207886,0.445089727640152,293.1783752441406,297.1499938964844,293.1499938964844,0.021316722035408,-4479.576171875,304.1531066894531,0.5014012455940247,0.0622695535421371,0.2902234494686126,291.3822021484375,291.1499938964844,268.4939880371094,266.15155029296875,282.391845703125,293.2502136230469,291.3877868652344,1.0,0.3479794263839721,0.8436695337295532,0.8436695337295532,1.0,1.0,-1.7134191989898682,0.7515268921852112,0.9618922472000122,0.360490620136261,0.0,0.0,0.5480373501777649,72.54066467285156,70.0,101.731201171875,-15677.1005859375,497.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1960754394531,308.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,27841.478515625,27720.0,0.0,0.0,0.3608621656894684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650872826576233,0.6650962829589844,-8.982449799077585e-06,0.0,0.0003662292147055,0.0,0.0,64.83921813964844,0.0,0.0,0.0,0.4743085205554962,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1666147708892822,-3441.207275390625,304.1657409667969,0.8099778294563293,0.246263638138771,0.223747581243515,293.2958374023437,297.1499938964844,293.1499938964844,0.1210992410778999,-2805.823486328125,304.1681823730469,0.7435116171836853,0.1895812451839447,0.1824000477790832,293.2365417480469,297.1499938964844,293.1499938964844,0.3017502427101135,-4289.076171875,304.168212890625,0.9516862630844116,0.3970630466938019,0.278821736574173,293.14208984375,297.1499938964844,293.1499938964844,0.375482827425003,-6873.01904296875,304.2236633300781,0.9990000128746032,0.5643211603164673,0.4448833167552948,293.17645263671875,297.1499938964844,293.1499938964844,0.020964091643691,-4438.23828125,304.15264892578125,0.5006424784660339,0.0619404502213001,0.288872480392456,291.44195556640625,291.1499938964844,268.5508117675781,266.1980895996094,282.421630859375,293.25067138671875,291.4442138671875,1.0,0.3471116125583648,0.8429691195487976,0.8429691195487976,1.0,1.0,-1.7027950286865234,0.7465959787368774,0.956199049949646,0.3571061193943023,0.0,0.0,0.5436870455741882,72.24742126464844,88.0,76.07030487060547,-15558.1376953125,489.58697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26226806640625,308.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27807.724609375,27720.0,0.0,0.0,0.3558709919452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551331281661987,0.6551420092582703,-8.895013706933241e-06,0.0,0.0003611638094298,0.0,0.0,63.03678131103516,0.0,0.0,0.0,0.4706762433052063,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1666147708892822,-3441.207275390625,304.1657409667969,0.8099778294563293,0.246263638138771,0.223747581243515,293.2958374023437,297.1499938964844,293.1499938964844,0.1210992410778999,-2805.823486328125,304.1681823730469,0.7435116171836853,0.1895812451839447,0.1824000477790832,293.2365417480469,297.1499938964844,293.1499938964844,0.3017502427101135,-4289.076171875,304.168212890625,0.9516862630844116,0.3970630466938019,0.278821736574173,293.14208984375,297.1499938964844,293.1499938964844,0.375482827425003,-6873.01904296875,304.2236633300781,0.9990000128746032,0.5643211603164673,0.4448833167552948,293.17645263671875,297.1499938964844,293.1499938964844,0.020964091643691,-4438.23828125,304.15264892578125,0.5006424784660339,0.0619404502213001,0.288872480392456,291.44195556640625,291.1499938964844,268.5508117675781,266.1980895996094,282.421630859375,293.25067138671875,291.4442138671875,1.0,0.3471116125583648,0.8429691195487976,0.8429691195487976,1.0,1.0,-1.7027950286865234,0.7465959787368774,0.956199049949646,0.3571061193943023,0.0,0.0,0.5436870455741882,72.24742126464844,88.0,76.07030487060547,-15558.1376953125,489.58697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26226806640625,308.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27807.724609375,27720.0,0.0,0.0,0.3558709919452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551331281661987,0.6551420092582703,-8.895013706933241e-06,0.0,0.0003611638094298,0.0,0.0,63.03678131103516,0.0,0.0,0.0,0.4706762433052063,4.0,0.0,1.0
725700,293.2597961425781,297.1499938964844,293.1499938964844,0.1654352396726608,-3421.75634765625,304.1650085449219,0.8046326041221619,0.2449468076229095,0.2226323932409286,293.2960510253906,297.1499938964844,293.1499938964844,0.1195893287658691,-2777.633056640625,304.1676025390625,0.737925112247467,0.1876909136772155,0.1806864887475967,293.236572265625,297.1499938964844,293.1499938964844,0.300487756729126,-4275.10302734375,304.1672058105469,0.9456163048744202,0.3959620594978332,0.2781068086624145,293.13507080078125,297.1499938964844,293.1499938964844,0.3806448578834533,-6957.9638671875,304.2008361816406,0.9990000128746032,0.5658116936683655,0.4514680206775665,293.17578125,297.1499938964844,293.1499938964844,0.0208619646728038,-4426.8779296875,304.1523742675781,0.4976721704006195,0.0617353692650795,0.2883170247077942,291.45074462890625,291.1499938964844,268.5791015625,266.2212829589844,282.431884765625,293.2509460449219,291.450927734375,1.0,0.3492852747440338,0.8426188826560974,0.8426188826560974,1.0,1.0,-1.7057734727859497,0.7480726838111877,0.9577008485794068,0.3574905693531036,0.0,0.0,0.5415865182876587,73.87488555908203,88.0,46.17907333374024,-15528.93359375,496.1547546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2772216796875,308.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,27803.072265625,26640.0,0.0,0.0,0.3534795939922333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502696871757507,0.6502785682678223,-8.855408850649837e-06,0.0,0.0003587368701118,0.0,0.0,62.18540954589844,0.0,0.0,0.0,0.4539627730846405,4.0,0.0,1.0
725760,293.25946044921875,297.1499938964844,293.1499938964844,0.1648264229297638,-3412.542724609375,304.16339111328125,0.7972076535224915,0.2436219453811645,0.2215413600206375,293.2963256835937,297.1499938964844,293.1499938964844,0.118488572537899,-2757.758544921875,304.1664123535156,0.7307606339454651,0.185783565044403,0.1789904832839965,293.2366027832031,297.1499938964844,293.1499938964844,0.3002460896968841,-4273.51171875,304.1644897460937,0.9367796182632446,0.3948559165000915,0.2774115204811096,293.1384582519531,297.1499938964844,293.1499938964844,0.3906491994857788,-7115.0166015625,304.17333984375,0.9990000128746032,0.5653437972068787,0.4615753889083862,293.1753845214844,297.1499938964844,293.1499938964844,0.0208573881536722,-4428.6923828125,304.1519470214844,0.4934382438659668,0.0614868812263011,0.2877678871154785,291.4234313964844,291.1499938964844,268.6072998046875,266.2444763183594,282.43902587890625,293.2497253417969,291.41827392578125,1.0,0.3528933525085449,0.8422070741653442,0.8422070741653442,1.0,1.0,-1.7130635976791382,0.7515913248062134,0.9614723324775696,0.3589588105678558,0.0,0.0,0.5400068163871765,76.48139190673828,106.0,-22.415668487548828,-15421.78125,508.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909851074219,308.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,26862.03515625,26640.0,0.0,0.0,0.3510733842849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350160241127014,0.6350245475769043,-8.523540600435808e-06,0.0,0.0003562948259059,0.0,0.0,58.36415863037109,0.0,0.0,0.0,0.4593973755836487,4.0,0.0,1.0
725820,293.2590026855469,297.1499938964844,293.1499938964844,0.1638074070215225,-3397.37890625,304.16064453125,0.7783222794532776,0.2409418523311615,0.2194244563579559,293.297119140625,297.1499938964844,293.1499938964844,0.1164142861962318,-2720.31396484375,304.1643981933594,0.7127032279968262,0.1819165349006652,0.1756435483694076,293.23681640625,297.1499938964844,293.1499938964844,0.3001300692558288,-4274.28369140625,304.15985107421875,0.9134354591369628,0.3926175832748413,0.2760772407054901,293.17608642578125,297.1499938964844,293.1499938964844,0.4202310740947723,-7564.9150390625,304.1162414550781,0.9990000128746032,0.5580915808677673,0.4903209805488586,293.1755065917969,297.1499938964844,293.1499938964844,0.0208328682929277,-4431.2841796875,304.1513366699219,0.4818984866142273,0.0608216449618339,0.2864079773426056,291.3552551269531,291.1499938964844,268.6633605957031,266.29071044921875,282.4481506347656,293.24688720703125,291.3495788574219,1.0,0.3636199235916137,0.8413834571838379,0.8413834571838379,1.0,1.0,-1.7377747297286987,0.7634297013282776,0.9743450284004213,0.364515095949173,0.0,0.0,0.5377104878425598,84.29306030273438,109.0,-78.92826080322266,-15439.1142578125,547.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26776123046875,308.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,26708.802734375,26640.0,0.0,0.0,0.3467607200145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276631951332092,0.6276716589927673,-8.432509275735356e-06,0.0,0.0003519180463626,0.0,0.0,56.9587516784668,0.0,0.0,0.0,0.4563483595848083,4.0,0.0,1.0
725880,293.2590026855469,297.1499938964844,293.1499938964844,0.1638074070215225,-3397.37890625,304.16064453125,0.7783222794532776,0.2409418523311615,0.2194244563579559,293.297119140625,297.1499938964844,293.1499938964844,0.1164142861962318,-2720.31396484375,304.1643981933594,0.7127032279968262,0.1819165349006652,0.1756435483694076,293.23681640625,297.1499938964844,293.1499938964844,0.3001300692558288,-4274.28369140625,304.15985107421875,0.9134354591369628,0.3926175832748413,0.2760772407054901,293.17608642578125,297.1499938964844,293.1499938964844,0.4202310740947723,-7564.9150390625,304.1162414550781,0.9990000128746032,0.5580915808677673,0.4903209805488586,293.1755065917969,297.1499938964844,293.1499938964844,0.0208328682929277,-4431.2841796875,304.1513366699219,0.4818984866142273,0.0608216449618339,0.2864079773426056,291.3552551269531,291.1499938964844,268.6633605957031,266.29071044921875,282.4481506347656,293.24688720703125,291.3495788574219,1.0,0.3636199235916137,0.8413834571838379,0.8413834571838379,1.0,1.0,-1.7377747297286987,0.7634297013282776,0.9743450284004213,0.364515095949173,0.0,0.0,0.5377104878425598,84.29306030273438,109.0,-78.92826080322266,-15439.1142578125,547.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26776123046875,308.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,26708.802734375,26640.0,0.0,0.0,0.3467607200145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276631951332092,0.6276716589927673,-8.432509275735356e-06,0.0,0.0003519180463626,0.0,0.0,56.9587516784668,0.0,0.0,0.0,0.4563483595848083,4.0,0.0,1.0
725940,293.2585144042969,297.1499938964844,293.1499938964844,0.1629253774881363,-3384.4833984375,304.1585998535156,0.7629661560058594,0.2382778376340866,0.2172780185937881,293.2978515625,297.1499938964844,293.1499938964844,0.1143984049558639,-2683.88134765625,304.1629943847656,0.6956813931465149,0.1780406236648559,0.1722417771816253,293.237060546875,297.1499938964844,293.1499938964844,0.3003215491771698,-4278.328125,304.15631103515625,0.8959625959396362,0.3903723061084747,0.274709939956665,293.2409362792969,297.1499938964844,293.1499938964844,0.4481830596923828,-7976.3134765625,304.0815734863281,0.9990000128746032,0.5443089604377747,0.5151693820953369,293.1762390136719,297.1499938964844,293.1499938964844,0.0207125842571258,-4424.44287109375,304.1510925292969,0.4703897535800934,0.0600274428725242,0.2842059433460235,291.2756042480469,291.1499938964844,268.71905517578125,266.3367919921875,282.4685363769531,293.25732421875,291.27056884765625,1.0,0.3721606731414795,0.8405598402023315,0.8405598402023315,1.0,1.0,-1.7566438913345337,0.7724167704582214,0.9842270612716676,0.3688887357711792,0.0,0.0,0.5365812182426453,91.3634262084961,112.0,-99.319091796875,-15425.6357421875,580.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723022460937,308.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,26668.26953125,25560.0,0.0,0.0,0.3434177935123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624156653881073,0.6241650581359863,-8.396687007916626e-06,0.0,0.0003485254128463,0.0,0.0,56.33833694458008,0.0,0.0,0.0,0.4400261342525482,4.0,0.0,1.0
726000,293.2585144042969,297.1499938964844,293.1499938964844,0.1629253774881363,-3384.4833984375,304.1585998535156,0.7629661560058594,0.2382778376340866,0.2172780185937881,293.2978515625,297.1499938964844,293.1499938964844,0.1143984049558639,-2683.88134765625,304.1629943847656,0.6956813931465149,0.1780406236648559,0.1722417771816253,293.237060546875,297.1499938964844,293.1499938964844,0.3003215491771698,-4278.328125,304.15631103515625,0.8959625959396362,0.3903723061084747,0.274709939956665,293.2409362792969,297.1499938964844,293.1499938964844,0.4481830596923828,-7976.3134765625,304.0815734863281,0.9990000128746032,0.5443089604377747,0.5151693820953369,293.1762390136719,297.1499938964844,293.1499938964844,0.0207125842571258,-4424.44287109375,304.1510925292969,0.4703897535800934,0.0600274428725242,0.2842059433460235,291.2756042480469,291.1499938964844,268.71905517578125,266.3367919921875,282.4685363769531,293.25732421875,291.27056884765625,1.0,0.3721606731414795,0.8405598402023315,0.8405598402023315,1.0,1.0,-1.7566438913345337,0.7724167704582214,0.9842270612716676,0.3688887357711792,0.0,0.0,0.5365812182426453,91.3634262084961,112.0,-99.319091796875,-15425.6357421875,580.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723022460937,308.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,26668.26953125,25560.0,0.0,0.0,0.3434177935123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624156653881073,0.6241650581359863,-8.396687007916626e-06,0.0,0.0003485254128463,0.0,0.0,56.33833694458008,0.0,0.0,0.0,0.4400261342525482,4.0,0.0,1.0
726060,293.2577514648437,297.1499938964844,293.1499938964844,0.1619559675455093,-3369.6357421875,304.157470703125,0.7457635402679443,0.2356867045164108,0.2152966856956482,293.2981872558594,297.1499938964844,293.1499938964844,0.1123339384794235,-2645.990234375,304.16217041015625,0.6761050820350647,0.1742309331893921,0.1689991354942321,293.237060546875,297.1499938964844,293.1499938964844,0.3002580106258392,-4278.79833984375,304.1545104980469,0.8760299682617188,0.3881644904613495,0.2734477818012237,293.2855834960937,297.1499938964844,293.1499938964844,0.4448410868644714,-7915.40087890625,304.1108703613281,0.9801129102706908,0.5328484177589417,0.5076796412467957,293.1771850585937,297.1499938964844,293.1499938964844,0.0205713156610727,-4414.0419921875,304.1510009765625,0.4528716206550598,0.0591714791953563,0.2821674346923828,291.2108459472656,291.1499938964844,268.7743225097656,266.3827209472656,282.5123596191406,293.272705078125,291.21051025390625,1.0,0.3779005408287048,0.8392035365104675,0.8392035365104675,1.0,1.0,-1.737175464630127,0.7630348801612854,0.9741406440734864,0.3637883067131042,0.0,0.0,0.5363398194313049,100.18211364746094,115.0,-67.95774841308594,-15158.12109375,593.8528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0912780761719,308.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,25625.58984375,25560.0,0.0,0.0,0.3403138518333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111737489700317,0.6111817955970764,-8.063493623922113e-06,0.0,0.0003453753015492,0.0,0.0,52.96448516845703,0.0,0.0,0.0,0.4457871317863464,4.0,0.0,1.0
726120,293.2577514648437,297.1499938964844,293.1499938964844,0.1619559675455093,-3369.6357421875,304.157470703125,0.7457635402679443,0.2356867045164108,0.2152966856956482,293.2981872558594,297.1499938964844,293.1499938964844,0.1123339384794235,-2645.990234375,304.16217041015625,0.6761050820350647,0.1742309331893921,0.1689991354942321,293.237060546875,297.1499938964844,293.1499938964844,0.3002580106258392,-4278.79833984375,304.1545104980469,0.8760299682617188,0.3881644904613495,0.2734477818012237,293.2855834960937,297.1499938964844,293.1499938964844,0.4448410868644714,-7915.40087890625,304.1108703613281,0.9801129102706908,0.5328484177589417,0.5076796412467957,293.1771850585937,297.1499938964844,293.1499938964844,0.0205713156610727,-4414.0419921875,304.1510009765625,0.4528716206550598,0.0591714791953563,0.2821674346923828,291.2108459472656,291.1499938964844,268.7743225097656,266.3827209472656,282.5123596191406,293.272705078125,291.21051025390625,1.0,0.3779005408287048,0.8392035365104675,0.8392035365104675,1.0,1.0,-1.737175464630127,0.7630348801612854,0.9741406440734864,0.3637883067131042,0.0,0.0,0.5363398194313049,100.18211364746094,115.0,-67.95774841308594,-15158.12109375,593.8528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0912780761719,308.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,25625.58984375,25560.0,0.0,0.0,0.3403138518333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111737489700317,0.6111817955970764,-8.063493623922113e-06,0.0,0.0003453753015492,0.0,0.0,52.96448516845703,0.0,0.0,0.0,0.4457871317863464,4.0,0.0,1.0
726180,293.2573547363281,297.1499938964844,293.1499938964844,0.1598819494247436,-3334.778076171875,304.158447265625,0.7337276935577393,0.2330365180969238,0.2131940275430679,293.2987976074219,297.1499938964844,293.1499938964844,0.109485276043415,-2591.633544921875,304.1628723144531,0.6615015864372253,0.1703534573316574,0.1656276434659958,293.2377014160156,297.1499938964844,293.1499938964844,0.2981844246387481,-4254.80322265625,304.156494140625,0.8622145056724548,0.385831356048584,0.272052526473999,293.29852294921875,297.1499938964844,293.1499938964844,0.439481258392334,-7827.08544921875,304.132568359375,0.963065505027771,0.5267581939697266,0.5013828277587891,293.1782531738281,297.1499938964844,293.1499938964844,0.020154969766736,-4368.3974609375,304.1513671875,0.4399941563606262,0.0582669451832771,0.2794264256954193,291.21875,291.1499938964844,268.8291320800781,266.4284362792969,282.5500183105469,293.2781677246094,291.2198791503906,1.0,0.381804496049881,0.8378472328186035,0.8378472328186035,1.0,1.0,-1.7183634042739868,0.7540367841720581,0.9643266797065736,0.358636200428009,0.0,0.0,0.5353909730911255,106.85545349121094,118.0,-7.9593400955200195,-15011.3681640625,600.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0280456542969,308.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,25582.986328125,25560.0,0.0,0.0,0.3373104631900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089227199554443,0.608930766582489,-8.03718103270512e-06,0.0,0.0003423272282816,0.0,0.0,52.56343078613281,0.0,0.0,0.0,0.4448431432247162,4.0,0.0,1.0
726240,293.2573547363281,297.1499938964844,293.1499938964844,0.1598819494247436,-3334.778076171875,304.158447265625,0.7337276935577393,0.2330365180969238,0.2131940275430679,293.2987976074219,297.1499938964844,293.1499938964844,0.109485276043415,-2591.633544921875,304.1628723144531,0.6615015864372253,0.1703534573316574,0.1656276434659958,293.2377014160156,297.1499938964844,293.1499938964844,0.2981844246387481,-4254.80322265625,304.156494140625,0.8622145056724548,0.385831356048584,0.272052526473999,293.29852294921875,297.1499938964844,293.1499938964844,0.439481258392334,-7827.08544921875,304.132568359375,0.963065505027771,0.5267581939697266,0.5013828277587891,293.1782531738281,297.1499938964844,293.1499938964844,0.020154969766736,-4368.3974609375,304.1513671875,0.4399941563606262,0.0582669451832771,0.2794264256954193,291.21875,291.1499938964844,268.8291320800781,266.4284362792969,282.5500183105469,293.2781677246094,291.2198791503906,1.0,0.381804496049881,0.8378472328186035,0.8378472328186035,1.0,1.0,-1.7183634042739868,0.7540367841720581,0.9643266797065736,0.358636200428009,0.0,0.0,0.5353909730911255,106.85545349121094,118.0,-7.9593400955200195,-15011.3681640625,600.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0280456542969,308.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,25582.986328125,25560.0,0.0,0.0,0.3373104631900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089227199554443,0.608930766582489,-8.03718103270512e-06,0.0,0.0003423272282816,0.0,0.0,52.56343078613281,0.0,0.0,0.0,0.4448431432247162,4.0,0.0,1.0
726300,293.257080078125,297.1499938964844,293.1499938964844,0.1587543785572052,-3315.710205078125,304.1589660644531,0.7288577556610107,0.2317287921905517,0.2121260911226272,293.2990417480469,297.1499938964844,293.1499938964844,0.1079930514097213,-2562.95849609375,304.1632385253906,0.65544193983078,0.1684194505214691,0.1639135777950287,293.238037109375,297.1499938964844,293.1499938964844,0.2969543933868408,-4240.53564453125,304.15753173828125,0.8567638993263245,0.3846545219421386,0.2713222205638885,293.3009033203125,297.1499938964844,293.1499938964844,0.4371553957462311,-7790.5927734375,304.1399230957031,0.9559897184371948,0.524411678314209,0.4991389513015747,293.1785888671875,297.1499938964844,293.1499938964844,0.0199311487376689,-4343.19677734375,304.1515197753906,0.4349800050258636,0.0578414350748062,0.2780203521251678,291.22833251953125,291.1499938964844,268.8563842773437,266.45123291015625,282.5674743652344,293.2792358398437,291.2298278808594,1.0,0.3833213746547699,0.8371691107749939,0.8371691107749939,1.0,1.0,-1.7097634077072144,0.7499203085899353,0.959843099117279,0.3562800884246826,0.0,0.0,0.5347731709480286,109.61277770996094,118.0,9.206478118896484,-14942.3486328125,602.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9990539550781,308.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,25581.30078125,24480.0,0.0,0.0,0.3358743190765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077083945274353,0.60771644115448,-8.027827789192088e-06,0.0,0.0003408697375562,0.0,0.0,52.37446594238281,0.0,0.0,0.0,0.4294120967388153,4.0,0.0,1.0
726360,293.2567443847656,297.1499938964844,293.1499938964844,0.157938539981842,-3302.33935546875,304.1587829589844,0.7244595885276794,0.2304413467645645,0.2110630869865417,293.2992248535156,297.1499938964844,293.1499938964844,0.106709212064743,-2538.62841796875,304.16314697265625,0.6499598622322083,0.1664976924657821,0.1621970981359481,293.2383117675781,297.1499938964844,293.1499938964844,0.2962819933891296,-4233.16064453125,304.1573791503906,0.8519590497016907,0.3834844529628753,0.2705845832824707,293.3020935058594,297.1499938964844,293.1499938964844,0.4358051419258117,-7769.62353515625,304.1441650390625,0.9495541453361512,0.5222635269165039,0.4971384108066559,293.1788024902344,297.1499938964844,293.1499938964844,0.0197675786912441,-4326.18310546875,304.15155029296875,0.4306410849094391,0.0574368573725223,0.276654988527298,291.21710205078125,291.1499938964844,268.8835144042969,266.4739990234375,282.5841369628906,293.27978515625,291.21514892578125,1.0,0.3846346437931061,0.8367389440536499,0.8367389440536499,1.0,1.0,-1.7014988660812378,0.745986819267273,0.9555120468139648,0.354038655757904,0.0,0.0,0.5344155430793762,112.1015396118164,121.0,-15.271484375,-14774.9833984375,604.2218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.987060546875,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24652.58984375,24480.0,0.0,0.0,0.3343110978603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954643487930298,0.5954720377922058,-7.728342097834684e-06,0.0,0.000339283287758,0.0,0.0,49.384063720703125,0.0,0.0,0.0,0.4357437491416931,4.0,0.0,1.0
726420,293.2557983398437,297.1499938964844,293.1499938964844,0.1558323055505752,-3266.775634765625,304.1593933105469,0.7165615558624268,0.2279272973537445,0.2089706659317016,293.2992858886719,297.1499938964844,293.1499938964844,0.1038252264261245,-2482.97998046875,304.1636047363281,0.640273928642273,0.1626996546983719,0.158780887722969,293.2387084960937,297.1499938964844,293.1499938964844,0.2939868867397308,-4206.7109375,304.1587829589844,0.8437345623970032,0.381166934967041,0.2691095173358917,293.30279541015625,297.1499938964844,293.1499938964844,0.4319160580635071,-7710.654296875,304.1525573730469,0.9380956888198853,0.518264889717102,0.4934955239295959,293.1789245605469,297.1499938964844,293.1499938964844,0.0193780269473791,-4281.96435546875,304.15167236328125,0.4234440922737121,0.0566828362643718,0.2740744054317474,291.2271728515625,291.1499938964844,268.9374389648437,266.51934814453125,282.616455078125,293.280029296875,291.2288818359375,1.0,0.3868089020252228,0.8358786106109619,0.8358786106109619,1.0,1.0,-1.6856412887573242,0.7384430170059204,0.9471982717514038,0.3497489988803863,0.0,0.0,0.5333662033081055,116.48773193359376,109.0,14.317792892456056,-14654.0703125,606.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9698181152344,308.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24519.37890625,24480.0,0.0,0.0,0.3311680257320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920736789703369,0.5920813679695129,-7.673765139770694e-06,0.0,0.0003360934497322,0.0,0.0,48.72335052490234,0.0,0.0,0.0,0.4340759515762329,4.0,0.0,1.0
