time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726480,293.2557983398437,297.1499938964844,293.1499938964844,0.1558323055505752,-3266.775634765625,304.1593933105469,0.7165615558624268,0.2279272973537445,0.2089706659317016,293.2992858886719,297.1499938964844,293.1499938964844,0.1038252264261245,-2482.97998046875,304.1636047363281,0.640273928642273,0.1626996546983719,0.158780887722969,293.2387084960937,297.1499938964844,293.1499938964844,0.2939868867397308,-4206.7109375,304.1587829589844,0.8437345623970032,0.381166934967041,0.2691095173358917,293.30279541015625,297.1499938964844,293.1499938964844,0.4319160580635071,-7710.654296875,304.1525573730469,0.9380956888198853,0.518264889717102,0.4934955239295959,293.1789245605469,297.1499938964844,293.1499938964844,0.0193780269473791,-4281.96435546875,304.15167236328125,0.4234440922737121,0.0566828362643718,0.2740744054317474,291.2271728515625,291.1499938964844,268.9374389648437,266.51934814453125,282.616455078125,293.280029296875,291.2288818359375,1.0,0.3868089020252228,0.8358786106109619,0.8358786106109619,1.0,1.0,-1.6856412887573242,0.7384430170059204,0.9471982717514038,0.3497489988803863,0.0,0.0,0.5333662033081055,116.48773193359376,109.0,14.317792892456056,-14654.0703125,606.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9698181152344,308.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24519.37890625,24480.0,0.0,0.0,0.3311680257320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920736789703369,0.5920813679695129,-7.673765139770694e-06,0.0,0.0003360934497322,0.0,0.0,48.72335052490234,0.0,0.0,0.0,0.4340759515762329,4.0,0.0,1.0
726540,293.25439453125,297.1499938964844,293.1499938964844,0.1533828377723693,-3224.983154296875,304.16033935546875,0.7150536775588989,0.2255287915468216,0.20675890147686,293.29888916015625,297.1499938964844,293.1499938964844,0.1006925925612449,-2421.87255859375,304.1642761230469,0.6365113258361816,0.1589978486299514,0.1552227884531021,293.2388000488281,297.1499938964844,293.1499938964844,0.291042298078537,-4172.51220703125,304.1607666015625,0.8432363271713257,0.3788977563381195,0.2674977779388428,293.30242919921875,297.1499938964844,293.1499938964844,0.4271762073040008,-7640.29541015625,304.1595764160156,0.9369223117828368,0.5144657492637634,0.4898587167263031,293.1785888671875,297.1499938964844,293.1499938964844,0.0188638176769018,-4221.4716796875,304.1519775390625,0.421874076128006,0.056019302457571,0.2708208262920379,291.2567138671875,291.1499938964844,268.9908447265625,266.5644836425781,282.6489562988281,293.2795715332031,291.2591552734375,1.0,0.3835018277168274,0.8350182771682739,0.8350182771682739,1.0,1.0,-1.6685068607330322,0.7302932739257812,0.9382135272026062,0.3451777696609497,0.0,0.0,0.5317580699920654,115.32648468017578,97.0,35.90616989135742,-14528.2353515625,591.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9478454589844,308.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,24508.427734375,23400.0,0.0,0.0,0.3281517922878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889236927032471,0.5889313220977783,-7.64869855629513e-06,0.0,0.0003330323379486,0.0,0.0,48.25072860717773,0.0,0.0,0.0,0.4179379642009735,4.0,0.0,1.0
726600,293.25439453125,297.1499938964844,293.1499938964844,0.1533828377723693,-3224.983154296875,304.16033935546875,0.7150536775588989,0.2255287915468216,0.20675890147686,293.29888916015625,297.1499938964844,293.1499938964844,0.1006925925612449,-2421.87255859375,304.1642761230469,0.6365113258361816,0.1589978486299514,0.1552227884531021,293.2388000488281,297.1499938964844,293.1499938964844,0.291042298078537,-4172.51220703125,304.1607666015625,0.8432363271713257,0.3788977563381195,0.2674977779388428,293.30242919921875,297.1499938964844,293.1499938964844,0.4271762073040008,-7640.29541015625,304.1595764160156,0.9369223117828368,0.5144657492637634,0.4898587167263031,293.1785888671875,297.1499938964844,293.1499938964844,0.0188638176769018,-4221.4716796875,304.1519775390625,0.421874076128006,0.056019302457571,0.2708208262920379,291.2567138671875,291.1499938964844,268.9908447265625,266.5644836425781,282.6489562988281,293.2795715332031,291.2591552734375,1.0,0.3835018277168274,0.8350182771682739,0.8350182771682739,1.0,1.0,-1.6685068607330322,0.7302932739257812,0.9382135272026062,0.3451777696609497,0.0,0.0,0.5317580699920654,115.32648468017578,97.0,35.90616989135742,-14528.2353515625,591.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9478454589844,308.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,24508.427734375,23400.0,0.0,0.0,0.3281517922878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889236927032471,0.5889313220977783,-7.64869855629513e-06,0.0,0.0003330323379486,0.0,0.0,48.25072860717773,0.0,0.0,0.0,0.4179379642009735,4.0,0.0,1.0
726660,293.2523803710937,297.1499938964844,293.1499938964844,0.1513526439666748,-3190.836669921875,304.1603088378906,0.7183111310005188,0.2232940644025802,0.2045442014932632,293.2978515625,297.1499938964844,293.1499938964844,0.0978300273418426,-2366.240234375,304.164306640625,0.6368144154548645,0.1554355770349502,0.1516375094652176,293.2384033203125,297.1499938964844,293.1499938964844,0.2888116240501404,-4147.2041015625,304.1609191894531,0.8482664823532104,0.3767307698726654,0.2658376395702362,293.3012390136719,297.1499938964844,293.1499938964844,0.4234574735164642,-7586.546875,304.16259765625,0.9431948065757751,0.5108446478843689,0.4862364828586578,293.1776733398437,297.1499938964844,293.1499938964844,0.0184008385986089,-4168.15283203125,304.152099609375,0.4243065118789673,0.0554750002920627,0.2673636078834533,291.25537109375,291.1499938964844,269.04376220703125,266.60943603515625,282.6810302734375,293.2784423828125,291.2571716308594,1.0,0.3769082427024841,0.8341965079307556,0.8341965079307556,1.0,1.0,-1.6510502099990845,0.7220014333724976,0.929048717021942,0.3405472934246063,0.0,0.0,0.5303815603256226,110.2741241455078,85.0,16.027313232421875,-14297.12890625,565.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604797363281,308.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,23483.42578125,23400.0,0.0,0.0,0.3248147070407867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736141800880432,0.5736215114593506,-7.308818112505833e-06,0.0,0.0003296456125099,0.0,0.0,44.85832977294922,0.0,0.0,0.0,0.4227540493011474,4.0,0.0,1.0
726720,293.2523803710937,297.1499938964844,293.1499938964844,0.1513526439666748,-3190.836669921875,304.1603088378906,0.7183111310005188,0.2232940644025802,0.2045442014932632,293.2978515625,297.1499938964844,293.1499938964844,0.0978300273418426,-2366.240234375,304.164306640625,0.6368144154548645,0.1554355770349502,0.1516375094652176,293.2384033203125,297.1499938964844,293.1499938964844,0.2888116240501404,-4147.2041015625,304.1609191894531,0.8482664823532104,0.3767307698726654,0.2658376395702362,293.3012390136719,297.1499938964844,293.1499938964844,0.4234574735164642,-7586.546875,304.16259765625,0.9431948065757751,0.5108446478843689,0.4862364828586578,293.1776733398437,297.1499938964844,293.1499938964844,0.0184008385986089,-4168.15283203125,304.152099609375,0.4243065118789673,0.0554750002920627,0.2673636078834533,291.25537109375,291.1499938964844,269.04376220703125,266.60943603515625,282.6810302734375,293.2784423828125,291.2571716308594,1.0,0.3769082427024841,0.8341965079307556,0.8341965079307556,1.0,1.0,-1.6510502099990845,0.7220014333724976,0.929048717021942,0.3405472934246063,0.0,0.0,0.5303815603256226,110.2741241455078,85.0,16.027313232421875,-14297.12890625,565.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604797363281,308.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,23483.42578125,23400.0,0.0,0.0,0.3248147070407867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736141800880432,0.5736215114593506,-7.308818112505833e-06,0.0,0.0003296456125099,0.0,0.0,44.85832977294922,0.0,0.0,0.0,0.4227540493011474,4.0,0.0,1.0
726780,293.2499084472656,297.1499938964844,293.1499938964844,0.1489316970109939,-3149.308349609375,304.160888671875,0.7249148488044739,0.2211970388889312,0.2023717164993286,293.2962951660156,297.1499938964844,293.1499938964844,0.0947336927056312,-2305.211669921875,304.1647033691406,0.6401004195213318,0.1520058661699295,0.1480871886014938,293.2376708984375,297.1499938964844,293.1499938964844,0.285735011100769,-4111.49169921875,304.16241455078125,0.857549250125885,0.3746413290500641,0.2641694843769073,293.2995910644531,297.1499938964844,293.1499938964844,0.4185009598731994,-7514.4326171875,304.1666259765625,0.9545943140983582,0.5073474645614624,0.4826539754867553,293.1763916015625,297.1499938964844,293.1499938964844,0.0178854130208492,-4104.97265625,304.1522521972656,0.4300099313259125,0.0550362505018711,0.263959139585495,291.2868347167969,291.1499938964844,269.0961608886719,266.6541442871094,282.712646484375,293.27685546875,291.2894592285156,1.0,0.3681137561798095,0.8333746790885925,0.8333746790885925,1.0,1.0,-1.633787751197815,0.7138048410415649,0.91998291015625,0.3359962999820709,0.0,0.0,0.5283568501472473,102.87245178222656,73.0,37.95014190673828,-14175.2275390625,533.5416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9696044921875,308.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23439.560546875,23400.0,0.0,0.0,0.3214603364467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693924427032471,0.5693997144699097,-7.2695988819759805e-06,0.0,0.0003262413665652,0.0,0.0,44.22594451904297,0.0,0.0,0.0,0.4211258888244629,4.0,0.0,1.0
726840,293.2499084472656,297.1499938964844,293.1499938964844,0.1489316970109939,-3149.308349609375,304.160888671875,0.7249148488044739,0.2211970388889312,0.2023717164993286,293.2962951660156,297.1499938964844,293.1499938964844,0.0947336927056312,-2305.211669921875,304.1647033691406,0.6401004195213318,0.1520058661699295,0.1480871886014938,293.2376708984375,297.1499938964844,293.1499938964844,0.285735011100769,-4111.49169921875,304.16241455078125,0.857549250125885,0.3746413290500641,0.2641694843769073,293.2995910644531,297.1499938964844,293.1499938964844,0.4185009598731994,-7514.4326171875,304.1666259765625,0.9545943140983582,0.5073474645614624,0.4826539754867553,293.1763916015625,297.1499938964844,293.1499938964844,0.0178854130208492,-4104.97265625,304.1522521972656,0.4300099313259125,0.0550362505018711,0.263959139585495,291.2868347167969,291.1499938964844,269.0961608886719,266.6541442871094,282.712646484375,293.27685546875,291.2894592285156,1.0,0.3681137561798095,0.8333746790885925,0.8333746790885925,1.0,1.0,-1.633787751197815,0.7138048410415649,0.91998291015625,0.3359962999820709,0.0,0.0,0.5283568501472473,102.87245178222656,73.0,37.95014190673828,-14175.2275390625,533.5416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9696044921875,308.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23439.560546875,23400.0,0.0,0.0,0.3214603364467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693924427032471,0.5693997144699097,-7.2695988819759805e-06,0.0,0.0003262413665652,0.0,0.0,44.22594451904297,0.0,0.0,0.0,0.4211258888244629,4.0,0.0,1.0
726900,293.24859619140625,297.1499938964844,293.1499938964844,0.1477149426937103,-3128.363525390625,304.1611328125,0.729301393032074,0.220193549990654,0.201305091381073,293.2953491210937,297.1499938964844,293.1499938964844,0.0931916907429695,-2274.728515625,304.1648254394531,0.6427613496780396,0.1503366827964782,0.1463330090045929,293.2372131347656,297.1499938964844,293.1499938964844,0.284138947725296,-4092.948974609375,304.1630554199219,0.8636966347694397,0.3736200034618377,0.2633349001407623,293.29864501953125,297.1499938964844,293.1499938964844,0.4159297943115234,-7477.17578125,304.16827392578125,0.961738348007202,0.5056362748146057,0.4808751940727234,293.1756286621094,297.1499938964844,293.1499938964844,0.0176344867795705,-4073.519287109375,304.1522827148437,0.4341081976890564,0.0548500940203666,0.2623045146465301,291.3049011230469,291.1499938964844,269.12213134765625,266.6763916015625,282.728271484375,293.27593994140625,291.3076171875,1.0,0.3631161451339721,0.832963764667511,0.832963764667511,1.0,1.0,-1.625276803970337,0.7097641229629517,0.9155126810073853,0.3337638080120086,0.0,0.0,0.5271420478820801,98.58642578125,73.0,43.987083435058594,-14111.7119140625,516.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97100830078125,308.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,23438.44921875,22320.0,0.0,0.0,0.3198052942752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671105980873108,0.5671178698539734,-7.253604053403251e-06,0.0,0.0003245617263019,0.0,0.0,43.91305923461914,0.0,0.0,0.0,0.4053355455398559,4.0,0.0,1.0
726960,293.2471923828125,297.1499938964844,293.1499938964844,0.146832138299942,-3113.594970703125,304.16070556640625,0.7344186902046204,0.2192185968160629,0.2002534568309784,293.2943420410156,297.1499938964844,293.1499938964844,0.0918642506003379,-2248.872314453125,304.1645202636719,0.6461055278778076,0.1486957222223281,0.1445949226617813,293.2366943359375,297.1499938964844,293.1499938964844,0.2831568717956543,-4082.025146484375,304.1624450683594,0.8708693981170654,0.3726167380809784,0.2625031769275665,293.2976379394531,297.1499938964844,293.1499938964844,0.414237916469574,-7453.56005859375,304.1679992675781,0.9695997834205629,0.5039545893669128,0.47910937666893,293.1748352050781,297.1499938964844,293.1499938964844,0.0174402687698602,-4050.568115234375,304.1522216796875,0.4391097724437713,0.0546825937926769,0.2606869339942932,291.3000183105469,291.1499938964844,269.14801025390625,266.6986083984375,282.7437744140625,293.27496337890625,291.2984313964844,1.0,0.3578067719936371,0.832584023475647,0.832584023475647,1.0,1.0,-1.6168665885925293,0.7057741284370422,0.9110924601554872,0.3315688371658325,0.0,0.0,0.5261653661727905,94.0277099609375,61.0,8.997061729431152,-13942.2470703125,498.62054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98681640625,307.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,22515.779296875,22320.0,0.0,0.0,0.3179922699928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536127090454102,0.5536196231842041,-6.953153388167266e-06,0.0,0.0003227217239327,0.0,0.0,41.05591583251953,0.0,0.0,0.0,0.4110666215419769,4.0,0.0,1.0
727020,293.2442932128906,297.1499938964844,293.1499938964844,0.1447221487760543,-3077.432373046875,304.1606750488281,0.7472174167633057,0.2173466831445694,0.1982013881206512,293.2920837402344,297.1499938964844,293.1499938964844,0.0890066996216774,-2192.604248046875,304.1644592285156,0.65509432554245,0.1454936414957046,0.1411725431680679,293.23553466796875,297.1499938964844,293.1499938964844,0.2804644405841827,-4050.988525390625,304.1628112792969,0.8885859251022339,0.3706571757793426,0.2608591318130493,293.2953796386719,297.1499938964844,293.1499938964844,0.4098182022571563,-7390.16748046875,304.1694030761719,0.9867974519729614,0.5006710886955261,0.4756375551223755,293.1731262207031,297.1499938964844,293.1499938964844,0.0170118995010852,-3996.6259765625,304.1521911621094,0.4522735178470611,0.0543969385325908,0.2575717270374298,291.31597900390625,291.1499938964844,269.19927978515625,266.74285888671875,282.7743530273437,293.2727966308594,291.31817626953125,1.0,0.3464087545871734,0.8318244218826294,0.8318244218826294,1.0,1.0,-1.6004116535186768,0.6979662775993347,0.9024454355239868,0.3273025155067444,0.0,0.0,0.5238917469978333,84.30951690673828,49.0,26.838573455810547,-13819.1298828125,462.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0185852050781,307.9907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,22378.458984375,22320.0,0.0,0.0,0.3142585456371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479211807250977,0.5479280352592468,-6.884093181724893e-06,0.0,0.0003189324634149,0.0,0.0,40.16604995727539,0.0,0.0,0.0,0.4085855484008789,4.0,0.0,1.0
727080,293.2442932128906,297.1499938964844,293.1499938964844,0.1447221487760543,-3077.432373046875,304.1606750488281,0.7472174167633057,0.2173466831445694,0.1982013881206512,293.2920837402344,297.1499938964844,293.1499938964844,0.0890066996216774,-2192.604248046875,304.1644592285156,0.65509432554245,0.1454936414957046,0.1411725431680679,293.23553466796875,297.1499938964844,293.1499938964844,0.2804644405841827,-4050.988525390625,304.1628112792969,0.8885859251022339,0.3706571757793426,0.2608591318130493,293.2953796386719,297.1499938964844,293.1499938964844,0.4098182022571563,-7390.16748046875,304.1694030761719,0.9867974519729614,0.5006710886955261,0.4756375551223755,293.1731262207031,297.1499938964844,293.1499938964844,0.0170118995010852,-3996.6259765625,304.1521911621094,0.4522735178470611,0.0543969385325908,0.2575717270374298,291.31597900390625,291.1499938964844,269.19927978515625,266.74285888671875,282.7743530273437,293.2727966308594,291.31817626953125,1.0,0.3464087545871734,0.8318244218826294,0.8318244218826294,1.0,1.0,-1.6004116535186768,0.6979662775993347,0.9024454355239868,0.3273025155067444,0.0,0.0,0.5238917469978333,84.30951690673828,49.0,26.838573455810547,-13819.1298828125,462.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0185852050781,307.9907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,22378.458984375,22320.0,0.0,0.0,0.3142585456371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479211807250977,0.5479280352592468,-6.884093181724893e-06,0.0,0.0003189324634149,0.0,0.0,40.16604995727539,0.0,0.0,0.0,0.4085855484008789,4.0,0.0,1.0
727140,293.2412109375,297.1499938964844,293.1499938964844,0.1425141543149948,-3039.2109375,304.1607971191406,0.7627038955688477,0.2155795842409134,0.1962461322546005,293.28955078125,297.1499938964844,293.1499938964844,0.0861205831170082,-2135.606689453125,304.1644592285156,0.6662849187850952,0.1424065381288528,0.13785982131958,293.2342224121094,297.1499938964844,293.1499938964844,0.2774473428726196,-4015.89892578125,304.16357421875,0.9095092415809632,0.3687520623207092,0.2592555284500122,293.29119873046875,297.1499938964844,293.1499938964844,0.3988032639026642,-7226.43798828125,304.1826477050781,0.9990000128746032,0.4978181719779968,0.4657911360263824,293.1712951660156,297.1499938964844,293.1499938964844,0.0166055858135223,-3943.219482421875,304.1521301269531,0.4684297442436218,0.054185152053833,0.2547916769981384,291.3486633300781,291.1499938964844,269.25,266.7868347167969,282.80816650390625,293.2698974609375,291.3522033691406,1.0,0.3339472711086273,0.8310648798942566,0.8310648798942566,1.0,1.0,-1.5770310163497925,0.6868560910224915,0.8901749849319458,0.3215008974075317,0.0,0.0,0.5210341811180115,74.73748016357422,37.0,46.243350982666016,-13664.095703125,423.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0358581542969,308.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22365.623046875,21240.0,0.0,0.0,0.3105737268924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425876975059509,0.5425945520401001,-6.845958068879554e-06,0.0,0.0003151928540319,0.0,0.0,39.47286987304688,0.0,0.0,0.0,0.3917178809642792,4.0,0.0,1.0
727200,293.2412109375,297.1499938964844,293.1499938964844,0.1425141543149948,-3039.2109375,304.1607971191406,0.7627038955688477,0.2155795842409134,0.1962461322546005,293.28955078125,297.1499938964844,293.1499938964844,0.0861205831170082,-2135.606689453125,304.1644592285156,0.6662849187850952,0.1424065381288528,0.13785982131958,293.2342224121094,297.1499938964844,293.1499938964844,0.2774473428726196,-4015.89892578125,304.16357421875,0.9095092415809632,0.3687520623207092,0.2592555284500122,293.29119873046875,297.1499938964844,293.1499938964844,0.3988032639026642,-7226.43798828125,304.1826477050781,0.9990000128746032,0.4978181719779968,0.4657911360263824,293.1712951660156,297.1499938964844,293.1499938964844,0.0166055858135223,-3943.219482421875,304.1521301269531,0.4684297442436218,0.054185152053833,0.2547916769981384,291.3486633300781,291.1499938964844,269.25,266.7868347167969,282.80816650390625,293.2698974609375,291.3522033691406,1.0,0.3339472711086273,0.8310648798942566,0.8310648798942566,1.0,1.0,-1.5770310163497925,0.6868560910224915,0.8901749849319458,0.3215008974075317,0.0,0.0,0.5210341811180115,74.73748016357422,37.0,46.243350982666016,-13664.095703125,423.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0358581542969,308.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22365.623046875,21240.0,0.0,0.0,0.3105737268924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425876975059509,0.5425945520401001,-6.845958068879554e-06,0.0,0.0003151928540319,0.0,0.0,39.47286987304688,0.0,0.0,0.0,0.3917178809642792,4.0,0.0,1.0
727260,293.2381286621094,297.1499938964844,293.1499938964844,0.1403649449348449,-3001.75927734375,304.16082763671875,0.7781826257705688,0.2138927727937698,0.1944484561681747,293.2868347167969,297.1499938964844,293.1499938964844,0.0833284258842468,-2080.49853515625,304.164306640625,0.6771582961082458,0.1394262015819549,0.1347340941429138,293.2328796386719,297.1499938964844,293.1499938964844,0.2743746936321258,-3980.00634765625,304.16424560546875,0.9318495392799376,0.3668920695781708,0.2577478885650635,293.2580871582031,297.1499938964844,293.1499938964844,0.3667001724243164,-6745.412109375,304.2251892089844,0.9990000128746032,0.5008803606033325,0.4347395002841949,293.16900634765625,297.1499938964844,293.1499938964844,0.0163019727915525,-3901.427978515625,304.1519470214844,0.4811422228813171,0.054109338670969,0.2529039680957794,291.38824462890625,291.1499938964844,269.299072265625,266.8296813964844,282.8480224609375,293.2563171386719,291.3946838378906,1.0,0.3195874392986297,0.8303895592689514,0.8303895592689514,1.0,1.0,-1.5297549962997437,0.664585292339325,0.8651697635650635,0.3097273111343384,0.0,0.0,0.517654299736023,66.38758850097656,25.0,69.1158447265625,-13302.3369140625,375.9659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10723876953125,308.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,21351.15625,21240.0,0.0,0.0,0.306191474199295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242888331413269,0.5242953300476074,-6.4985106291715056e-06,0.0,0.0003107454103883,0.0,0.0,36.11860275268555,0.0,0.0,0.0,0.3953383564949035,4.0,0.0,1.0
727320,293.2381286621094,297.1499938964844,293.1499938964844,0.1403649449348449,-3001.75927734375,304.16082763671875,0.7781826257705688,0.2138927727937698,0.1944484561681747,293.2868347167969,297.1499938964844,293.1499938964844,0.0833284258842468,-2080.49853515625,304.164306640625,0.6771582961082458,0.1394262015819549,0.1347340941429138,293.2328796386719,297.1499938964844,293.1499938964844,0.2743746936321258,-3980.00634765625,304.16424560546875,0.9318495392799376,0.3668920695781708,0.2577478885650635,293.2580871582031,297.1499938964844,293.1499938964844,0.3667001724243164,-6745.412109375,304.2251892089844,0.9990000128746032,0.5008803606033325,0.4347395002841949,293.16900634765625,297.1499938964844,293.1499938964844,0.0163019727915525,-3901.427978515625,304.1519470214844,0.4811422228813171,0.054109338670969,0.2529039680957794,291.38824462890625,291.1499938964844,269.299072265625,266.8296813964844,282.8480224609375,293.2563171386719,291.3946838378906,1.0,0.3195874392986297,0.8303895592689514,0.8303895592689514,1.0,1.0,-1.5297549962997437,0.664585292339325,0.8651697635650635,0.3097273111343384,0.0,0.0,0.517654299736023,66.38758850097656,25.0,69.1158447265625,-13302.3369140625,375.9659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10723876953125,308.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,21351.15625,21240.0,0.0,0.0,0.306191474199295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242888331413269,0.5242953300476074,-6.4985106291715056e-06,0.0,0.0003107454103883,0.0,0.0,36.11860275268555,0.0,0.0,0.0,0.3953383564949035,4.0,0.0,1.0
727380,293.2352600097656,297.1499938964844,293.1499938964844,0.1375113427639007,-2950.890869140625,304.1619873046875,0.7986443042755127,0.2122450619935989,0.1926650255918502,293.2841491699219,297.1499938964844,293.1499938964844,0.0801270678639411,-2016.724365234375,304.1648864746094,0.692213237285614,0.1365016996860504,0.1316427290439605,293.23175048828125,297.1499938964844,293.1499938964844,0.2698381543159485,-3925.89404296875,304.1670837402344,0.959735631942749,0.365020751953125,0.2562199234962463,293.1957397460937,297.1499938964844,293.1499938964844,0.3282965421676636,-6165.46728515625,304.2639465332031,0.9990000128746032,0.5107274055480957,0.3993114531040191,293.1662902832031,297.1499938964844,293.1499938964844,0.0159646775573492,-3849.974853515625,304.15185546875,0.4952739179134369,0.0541752278804779,0.251568466424942,291.4881896972656,291.1499938964844,269.3455810546875,266.8706359863281,282.8880920410156,293.2391967773437,291.49761962890625,1.0,0.3036835789680481,0.829714298248291,0.829714298248291,1.0,1.0,-1.4779351949691772,0.6402391195297241,0.8376960754394531,0.2970174252986908,0.0,0.0,0.5125112533569336,57.56874847412109,43.0,128.35191345214844,-13027.486328125,327.9669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2082824707031,308.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,21318.90625,21240.0,0.0,0.0,0.3011566698551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153583884239197,0.5153648257255554,-6.435246632463532e-06,0.0,0.0003056357381865,0.0,0.0,35.03402328491211,0.0,0.0,0.0,0.3921821415424347,4.0,0.0,1.0
727440,293.2352600097656,297.1499938964844,293.1499938964844,0.1375113427639007,-2950.890869140625,304.1619873046875,0.7986443042755127,0.2122450619935989,0.1926650255918502,293.2841491699219,297.1499938964844,293.1499938964844,0.0801270678639411,-2016.724365234375,304.1648864746094,0.692213237285614,0.1365016996860504,0.1316427290439605,293.23175048828125,297.1499938964844,293.1499938964844,0.2698381543159485,-3925.89404296875,304.1670837402344,0.959735631942749,0.365020751953125,0.2562199234962463,293.1957397460937,297.1499938964844,293.1499938964844,0.3282965421676636,-6165.46728515625,304.2639465332031,0.9990000128746032,0.5107274055480957,0.3993114531040191,293.1662902832031,297.1499938964844,293.1499938964844,0.0159646775573492,-3849.974853515625,304.15185546875,0.4952739179134369,0.0541752278804779,0.251568466424942,291.4881896972656,291.1499938964844,269.3455810546875,266.8706359863281,282.8880920410156,293.2391967773437,291.49761962890625,1.0,0.3036835789680481,0.829714298248291,0.829714298248291,1.0,1.0,-1.4779351949691772,0.6402391195297241,0.8376960754394531,0.2970174252986908,0.0,0.0,0.5125112533569336,57.56874847412109,43.0,128.35191345214844,-13027.486328125,327.9669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2082824707031,308.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,21318.90625,21240.0,0.0,0.0,0.3011566698551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153583884239197,0.5153648257255554,-6.435246632463532e-06,0.0,0.0003056357381865,0.0,0.0,35.03402328491211,0.0,0.0,0.0,0.3921821415424347,4.0,0.0,1.0
727500,293.2340087890625,297.1499938964844,293.1499938964844,0.1360986679792404,-2925.58203125,304.162353515625,0.8041980266571045,0.211407721042633,0.1918510645627975,293.2829895019531,297.1499938964844,293.1499938964844,0.0785611271858215,-1985.614013671875,304.1650085449219,0.6955009698867798,0.1350310295820236,0.1301833838224411,293.2313842773437,297.1499938964844,293.1499938964844,0.2675051987171173,-3898.037109375,304.168212890625,0.966861367225647,0.3640556931495666,0.2555031478404999,293.1585693359375,297.1499938964844,293.1499938964844,0.316524863243103,-5989.96484375,304.26434326171875,0.9990000128746032,0.5174499154090881,0.3896627724170685,293.1651306152344,297.1499938964844,293.1499938964844,0.0158441234380006,-3829.908447265625,304.1517333984375,0.4994677901268005,0.0541975423693656,0.2513667643070221,291.54449462890625,291.1499938964844,269.367919921875,266.8904724121094,282.9053039550781,293.2359619140625,291.5526123046875,1.0,0.2999241054058075,0.8293766379356384,0.8293766379356384,1.0,1.0,-1.4625037908554075,0.6330268979072571,0.8294768333435059,0.2931350469589233,0.0,0.0,0.5093142986297607,55.263790130615234,43.0,136.1727294921875,-12926.1953125,315.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26470947265625,308.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,21324.494140625,20160.0,0.0,0.0,0.2984189093112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510002613067627,0.5100089907646179,-6.403464340110077e-06,0.0,0.0003028572537004,0.0,0.0,34.4212646484375,0.0,0.0,0.0,0.3754098415374756,4.0,0.0,1.0
727560,293.2329406738281,297.1499938964844,293.1499938964844,0.1352086067199707,-2910.111328125,304.1617126464844,0.8054218292236328,0.2105544656515121,0.1910665482282638,293.2819519042969,297.1499938964844,293.1499938964844,0.0773200020194053,-1961.545654296875,304.1645202636719,0.6948927044868469,0.133546769618988,0.1287586539983749,293.23114013671875,297.1499938964844,293.1499938964844,0.2661647796630859,-3882.634521484375,304.16729736328125,0.9687219858169556,0.3630742728710174,0.2548057436943054,293.126708984375,297.1499938964844,293.1499938964844,0.311927318572998,-5926.1787109375,304.2517395019531,0.9990000128746032,0.5236026644706726,0.3863473832607269,293.1641845703125,297.1499938964844,293.1499938964844,0.0158068872988224,-3823.930419921875,304.1514892578125,0.500933051109314,0.0541932322084903,0.2512684166431427,291.5628356933594,291.1499938964844,269.38970947265625,266.90985107421875,282.9208068847656,293.2382507324219,291.5628356933594,1.0,0.298353910446167,0.8292653560638428,0.8292653560638428,1.0,1.0,-1.4549098014831543,0.6294713020324707,0.8254384994506836,0.2912756204605102,0.0,0.0,0.5063422322273254,54.445499420166016,61.0,77.63578033447266,-12744.078125,309.5503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3307189941406,308.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20408.392578125,20160.0,0.0,0.0,0.2954652905464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933970868587494,0.4934031963348388,-6.096334800531622e-06,0.0,0.0002998597046826,0.0,0.0,31.62827491760254,0.0,0.0,0.0,0.3799607753753662,4.0,0.0,1.0
727620,293.2311096191406,297.1499938964844,293.1499938964844,0.1337831169366836,-2885.612548828125,304.1601867675781,0.7980430722236633,0.2088274657726287,0.1895831525325775,293.2802124023437,297.1499938964844,293.1499938964844,0.0750664249062538,-1918.326171875,304.1634521484375,0.6848829984664917,0.1305578500032425,0.1260003745555877,293.23077392578125,297.1499938964844,293.1499938964844,0.2641323506832123,-3859.639892578125,304.1648864746094,0.9608010053634644,0.3610963821411133,0.2534810900688171,293.0911865234375,297.1499938964844,293.1499938964844,0.3168271780014038,-6016.66162109375,304.2091979980469,0.9990000128746032,0.5314797163009644,0.393787533044815,293.1626281738281,297.1499938964844,293.1499938964844,0.0158119592815637,-3824.124755859375,304.1509704589844,0.4976337850093841,0.0541472993791103,0.251426637172699,291.5700988769531,291.1499938964844,269.4316101074219,266.9474182128906,282.9425048828125,293.2452697753906,291.5690612792969,1.0,0.3009378612041473,0.8290426731109619,0.8290426731109619,1.0,1.0,-1.4573382139205933,0.630578875541687,0.8267593383789062,0.2918585240840912,0.0,0.0,0.5006744265556335,56.038330078125,79.0,21.797082901000977,-12660.79296875,314.6051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4316101074219,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,20262.671875,20160.0,0.0,0.0,0.2895084619522095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817985296249389,0.4818045198917389,-5.99583381699631e-06,0.0,0.0002938142861239,0.0,0.0,30.24789047241211,0.0,0.0,0.0,0.3755548000335693,4.0,0.0,1.0
727680,293.2311096191406,297.1499938964844,293.1499938964844,0.1337831169366836,-2885.612548828125,304.1601867675781,0.7980430722236633,0.2088274657726287,0.1895831525325775,293.2802124023437,297.1499938964844,293.1499938964844,0.0750664249062538,-1918.326171875,304.1634521484375,0.6848829984664917,0.1305578500032425,0.1260003745555877,293.23077392578125,297.1499938964844,293.1499938964844,0.2641323506832123,-3859.639892578125,304.1648864746094,0.9608010053634644,0.3610963821411133,0.2534810900688171,293.0911865234375,297.1499938964844,293.1499938964844,0.3168271780014038,-6016.66162109375,304.2091979980469,0.9990000128746032,0.5314797163009644,0.393787533044815,293.1626281738281,297.1499938964844,293.1499938964844,0.0158119592815637,-3824.124755859375,304.1509704589844,0.4976337850093841,0.0541472993791103,0.251426637172699,291.5700988769531,291.1499938964844,269.4316101074219,266.9474182128906,282.9425048828125,293.2452697753906,291.5690612792969,1.0,0.3009378612041473,0.8290426731109619,0.8290426731109619,1.0,1.0,-1.4573382139205933,0.630578875541687,0.8267593383789062,0.2918585240840912,0.0,0.0,0.5006744265556335,56.038330078125,79.0,21.797082901000977,-12660.79296875,314.6051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4316101074219,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,20262.671875,20160.0,0.0,0.0,0.2895084619522095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817985296249389,0.4818045198917389,-5.99583381699631e-06,0.0,0.0002938142861239,0.0,0.0,30.24789047241211,0.0,0.0,0.0,0.3755548000335693,4.0,0.0,1.0
727740,293.2296447753906,297.1499938964844,293.1499938964844,0.1330741643905639,-2874.462890625,304.157958984375,0.7809575200080872,0.2070687562227249,0.188197374343872,293.2788391113281,297.1499938964844,293.1499938964844,0.0732543095946312,-1884.574462890625,304.1619567871094,0.6664906144142151,0.1275403499603271,0.1233479604125022,293.2305908203125,297.1499938964844,293.1499938964844,0.2634612619876861,-3853.414306640625,304.1610107421875,0.9396154880523682,0.3590829074382782,0.2522304356098175,293.1005249023437,297.1499938964844,293.1499938964844,0.3380891978740692,-6357.21533203125,304.1538391113281,0.9990000128746032,0.5311729907989502,0.416389912366867,293.1622009277344,297.1499938964844,293.1499938964844,0.0159102361649274,-3840.6162109375,304.1504821777344,0.4879642426967621,0.0539206825196743,0.2516013085842132,291.52667236328125,291.1499938964844,269.4715270996094,266.9835205078125,282.94561767578125,293.23931884765625,291.5203857421875,1.0,0.3097116649150848,0.8288200497627258,0.8288200497627258,1.0,1.0,-1.47832453250885,0.640346109867096,0.8379784226417542,0.2969854474067688,0.0,0.0,0.4958725869655609,61.29611206054688,97.0,-54.65600204467773,-12647.15234375,337.5372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4511413574219,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,20230.060546875,19080.0,0.0,0.0,0.2841189801692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727159440517425,0.4727219045162201,-5.936877641943283e-06,0.0,0.0002883446286432,0.0,0.0,29.276180267333984,0.0,0.0,0.0,0.357497364282608,4.0,0.0,1.0
727800,293.2296447753906,297.1499938964844,293.1499938964844,0.1330741643905639,-2874.462890625,304.157958984375,0.7809575200080872,0.2070687562227249,0.188197374343872,293.2788391113281,297.1499938964844,293.1499938964844,0.0732543095946312,-1884.574462890625,304.1619567871094,0.6664906144142151,0.1275403499603271,0.1233479604125022,293.2305908203125,297.1499938964844,293.1499938964844,0.2634612619876861,-3853.414306640625,304.1610107421875,0.9396154880523682,0.3590829074382782,0.2522304356098175,293.1005249023437,297.1499938964844,293.1499938964844,0.3380891978740692,-6357.21533203125,304.1538391113281,0.9990000128746032,0.5311729907989502,0.416389912366867,293.1622009277344,297.1499938964844,293.1499938964844,0.0159102361649274,-3840.6162109375,304.1504821777344,0.4879642426967621,0.0539206825196743,0.2516013085842132,291.52667236328125,291.1499938964844,269.4715270996094,266.9835205078125,282.94561767578125,293.23931884765625,291.5203857421875,1.0,0.3097116649150848,0.8288200497627258,0.8288200497627258,1.0,1.0,-1.47832453250885,0.640346109867096,0.8379784226417542,0.2969854474067688,0.0,0.0,0.4958725869655609,61.29611206054688,97.0,-54.65600204467773,-12647.15234375,337.5372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4511413574219,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,20230.060546875,19080.0,0.0,0.0,0.2841189801692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727159440517425,0.4727219045162201,-5.936877641943283e-06,0.0,0.0002883446286432,0.0,0.0,29.276180267333984,0.0,0.0,0.0,0.357497364282608,4.0,0.0,1.0
727860,293.22857666015625,297.1499938964844,293.1499938964844,0.1336583942174911,-2887.646240234375,304.1543273925781,0.758951723575592,0.2052689343690872,0.1868871599435806,293.2778625488281,297.1499938964844,293.1499938964844,0.0721980556845665,-1866.8883056640625,304.1597595214844,0.6445350050926208,0.1244770884513855,0.1207730248570442,293.23065185546875,297.1499938964844,293.1499938964844,0.2653502821922302,-3878.838134765625,304.1542053222656,0.910079300403595,0.3570318818092346,0.2510392963886261,293.1534118652344,297.1499938964844,293.1499938964844,0.3745808899402618,-6922.5859375,304.0917663574219,0.9990000128746032,0.5217922925949097,0.4502643644809723,293.1632995605469,297.1499938964844,293.1499938964844,0.0161043759435415,-3877.57177734375,304.1500244140625,0.4727187752723694,0.0533899553120136,0.2510383725166321,291.3788757324219,291.1499938964844,269.5096130371094,267.0182189941406,282.93963623046875,293.2290954589844,291.366943359375,1.0,0.3231289386749267,0.828008770942688,0.828008770942688,1.0,1.0,-1.5122147798538208,0.6561025977134705,0.8561121225357056,0.3052748441696167,0.0,0.0,0.4937488138675689,69.74319458007812,100.0,-171.19773864746094,-12562.552734375,375.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4182434082031,307.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,19179.078125,19080.0,0.0,0.0,0.279286652803421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555764496326446,0.4555820524692535,-5.605020760413026e-06,0.0,0.0002834404585883,0.0,0.0,26.580961227416992,0.0,0.0,0.0,0.3612580001354217,4.0,0.0,1.0
727920,293.22857666015625,297.1499938964844,293.1499938964844,0.1336583942174911,-2887.646240234375,304.1543273925781,0.758951723575592,0.2052689343690872,0.1868871599435806,293.2778625488281,297.1499938964844,293.1499938964844,0.0721980556845665,-1866.8883056640625,304.1597595214844,0.6445350050926208,0.1244770884513855,0.1207730248570442,293.23065185546875,297.1499938964844,293.1499938964844,0.2653502821922302,-3878.838134765625,304.1542053222656,0.910079300403595,0.3570318818092346,0.2510392963886261,293.1534118652344,297.1499938964844,293.1499938964844,0.3745808899402618,-6922.5859375,304.0917663574219,0.9990000128746032,0.5217922925949097,0.4502643644809723,293.1632995605469,297.1499938964844,293.1499938964844,0.0161043759435415,-3877.57177734375,304.1500244140625,0.4727187752723694,0.0533899553120136,0.2510383725166321,291.3788757324219,291.1499938964844,269.5096130371094,267.0182189941406,282.93963623046875,293.2290954589844,291.366943359375,1.0,0.3231289386749267,0.828008770942688,0.828008770942688,1.0,1.0,-1.5122147798538208,0.6561025977134705,0.8561121225357056,0.3052748441696167,0.0,0.0,0.4937488138675689,69.74319458007812,100.0,-171.19773864746094,-12562.552734375,375.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4182434082031,307.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,19179.078125,19080.0,0.0,0.0,0.279286652803421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555764496326446,0.4555820524692535,-5.605020760413026e-06,0.0,0.0002834404585883,0.0,0.0,26.580961227416992,0.0,0.0,0.0,0.3612580001354217,4.0,0.0,1.0
727980,293.22760009765625,297.1499938964844,293.1499938964844,0.134063571691513,-2897.22021484375,304.1522521972656,0.7420392036437988,0.2034752666950225,0.1855445653200149,293.2769775390625,297.1499938964844,293.1499938964844,0.0709810778498649,-1845.8934326171875,304.1585693359375,0.6274117827415466,0.1214138343930244,0.1181575581431388,293.23077392578125,297.1499938964844,293.1499938964844,0.2669655382633209,-3900.172607421875,304.15020751953125,0.8887984752655029,0.3549661934375763,0.24981589615345,293.23419189453125,297.1499938964844,293.1499938964844,0.4084199965000152,-7430.3779296875,304.0555114746094,0.9990000128746032,0.5053526759147644,0.479562908411026,293.1650390625,297.1499938964844,293.1499938964844,0.0161498449742794,-3894.056884765625,304.1499328613281,0.4553304016590118,0.0527001172304153,0.2494277954101562,291.24078369140625,291.1499938964844,269.5460205078125,267.0517272949219,282.9500427246094,293.2412414550781,291.2310485839844,1.0,0.3340372145175934,0.8271974325180054,0.8271974325180054,1.0,1.0,-1.5390148162841797,0.668516993522644,0.8704978823661804,0.3120147287845611,0.0,0.0,0.4934912621974945,77.51964569091797,103.0,-180.02633666992188,-12580.9873046875,409.9554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30145263671875,307.6718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,19098.904296875,19080.0,0.0,0.0,0.2755907475948334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535398483276367,0.4535454213619232,-5.5759737733751535e-06,0.0,0.000279689556919,0.0,0.0,26.31221389770508,0.0,0.0,0.0,0.3602794408798218,4.0,0.0,1.0
728040,293.22760009765625,297.1499938964844,293.1499938964844,0.134063571691513,-2897.22021484375,304.1522521972656,0.7420392036437988,0.2034752666950225,0.1855445653200149,293.2769775390625,297.1499938964844,293.1499938964844,0.0709810778498649,-1845.8934326171875,304.1585693359375,0.6274117827415466,0.1214138343930244,0.1181575581431388,293.23077392578125,297.1499938964844,293.1499938964844,0.2669655382633209,-3900.172607421875,304.15020751953125,0.8887984752655029,0.3549661934375763,0.24981589615345,293.23419189453125,297.1499938964844,293.1499938964844,0.4084199965000152,-7430.3779296875,304.0555114746094,0.9990000128746032,0.5053526759147644,0.479562908411026,293.1650390625,297.1499938964844,293.1499938964844,0.0161498449742794,-3894.056884765625,304.1499328613281,0.4553304016590118,0.0527001172304153,0.2494277954101562,291.24078369140625,291.1499938964844,269.5460205078125,267.0517272949219,282.9500427246094,293.2412414550781,291.2310485839844,1.0,0.3340372145175934,0.8271974325180054,0.8271974325180054,1.0,1.0,-1.5390148162841797,0.668516993522644,0.8704978823661804,0.3120147287845611,0.0,0.0,0.4934912621974945,77.51964569091797,103.0,-180.02633666992188,-12580.9873046875,409.9554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30145263671875,307.6718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,19098.904296875,19080.0,0.0,0.0,0.2755907475948334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535398483276367,0.4535454213619232,-5.5759737733751535e-06,0.0,0.000279689556919,0.0,0.0,26.31221389770508,0.0,0.0,0.0,0.3602794408798218,4.0,0.0,1.0
728100,293.2269287109375,297.1499938964844,293.1499938964844,0.1341013014316558,-2898.712646484375,304.1517944335937,0.7319484353065491,0.2026233077049255,0.184959277510643,293.2763366699219,297.1499938964844,293.1499938964844,0.0702940076589584,-1833.6158447265625,304.15826416015625,0.6172577738761902,0.119931012392044,0.1169399470090866,293.23065185546875,297.1499938964844,293.1499938964844,0.2673831582069397,-3905.749267578125,304.1494140625,0.8758093118667603,0.3539626598358154,0.2492609471082687,293.2685241699219,297.1499938964844,293.1499938964844,0.4076080918312073,-7407.59716796875,304.0746459960937,0.9875072836875916,0.4975257515907287,0.4754545986652374,293.1659240722656,297.1499938964844,293.1499938964844,0.0161556340754032,-3898.5146484375,304.1499328613281,0.4443356394767761,0.0523372441530227,0.2487890124320984,291.19049072265625,291.1499938964844,269.56365966796875,267.0680847167969,282.97039794921875,293.2537841796875,291.1859741210937,1.0,0.3382196128368377,0.8267918229103088,0.8267918229103088,1.0,1.0,-1.5307531356811523,0.6645124554634094,0.8662407398223877,0.3102312088012695,0.0,0.0,0.4937423765659332,82.62303161621094,103.0,-143.70831298828125,-12513.38671875,418.7745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228698730469,307.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,19084.2109375,18000.0,0.0,0.0,0.2741526067256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536582231521606,0.4536637961864471,-5.57328394279466e-06,0.0,0.0002782300289254,0.0,0.0,26.309789657592773,0.0,0.0,0.0,0.3452596962451935,4.0,0.0,1.0
728160,293.2264709472656,297.1499938964844,293.1499938964844,0.1340681463479995,-2898.871337890625,304.1515197753906,0.7233672738075256,0.2017411142587661,0.1843648999929428,293.2758483886719,297.1499938964844,293.1499938964844,0.0695636123418808,-1820.4688720703125,304.1580810546875,0.6076714992523193,0.1184276118874549,0.1157213374972343,293.23077392578125,297.1499938964844,293.1499938964844,0.2676606178283691,-3909.57568359375,304.1490173339844,0.8649256825447083,0.3529201447963714,0.2486924976110458,293.2872314453125,297.1499938964844,293.1499938964844,0.4043344855308532,-7351.74267578125,304.0941467285156,0.973822832107544,0.4923381805419922,0.4696137011051178,293.1669616699219,297.1499938964844,293.1499938964844,0.0161301251500844,-3898.522705078125,304.1499938964844,0.435306191444397,0.051931370049715,0.2479696571826934,291.1488647460937,291.1499938964844,269.5809631347656,267.0841369628906,282.9896545410156,293.2618713378906,291.141845703125,1.0,0.3416609764099121,0.8262492418289185,0.8262492418289185,1.0,1.0,-1.5198808908462524,0.6593297123908997,0.8605512380599976,0.3076103031635284,0.0,0.0,0.4941465556621551,87.25774383544922,106.0,-136.27377319335938,-12316.4130859375,424.9306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.165283203125,307.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18165.09765625,18000.0,0.0,0.0,0.2726446092128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430020749568939,0.4430073797702789,-5.309249900165014e-06,0.0,0.0002766996331047,0.0,0.0,24.477771759033203,0.0,0.0,0.0,0.3514936566352844,4.0,0.0,1.0
