time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728220,293.22576904296875,297.1499938964844,293.1499938964844,0.1332549452781677,-2885.084228515625,304.15240478515625,0.7098371386528015,0.1999440044164657,0.1830480545759201,293.275146484375,297.1499938964844,293.1499938964844,0.0676167905330658,-1784.3065185546875,304.1586608886719,0.5912830829620361,0.1153817400336265,0.1131534129381179,293.2312927246094,297.1499938964844,293.1499938964844,0.2667939662933349,-3899.42919921875,304.1508483886719,0.8491669297218323,0.3507654368877411,0.2474337667226791,293.302001953125,297.1499938964844,293.1499938964844,0.3998744785785675,-7275.68994140625,304.1198425292969,0.9522090554237366,0.4858294129371643,0.462761253118515,293.1688537597656,297.1499938964844,293.1499938964844,0.0159122012555599,-3872.48291015625,304.1503601074219,0.4224162995815277,0.0511191077530384,0.2457331120967865,291.1155700683594,291.1499938964844,269.6146545410156,267.1156005859375,283.0203552246094,293.2688293457031,291.1148986816406,1.0,0.347109854221344,0.8251641988754272,0.8251641988754272,1.0,1.0,-1.5027923583984375,0.6511458158493042,0.8516466021537781,0.3035453855991363,0.0,0.0,0.4949075877666473,94.65641784667967,94.0,-56.65370178222656,-12200.3388671875,434.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06512451171875,307.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.736328125,18000.0,0.0,0.0,0.2697850465774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425705373287201,0.4425758123397827,-5.273682745610131e-06,0.0,0.0002737975446507,0.0,0.0,24.305099487304688,0.0,0.0,0.0,0.3506720960140228,4.0,0.0,1.0
728280,293.22576904296875,297.1499938964844,293.1499938964844,0.1332549452781677,-2885.084228515625,304.15240478515625,0.7098371386528015,0.1999440044164657,0.1830480545759201,293.275146484375,297.1499938964844,293.1499938964844,0.0676167905330658,-1784.3065185546875,304.1586608886719,0.5912830829620361,0.1153817400336265,0.1131534129381179,293.2312927246094,297.1499938964844,293.1499938964844,0.2667939662933349,-3899.42919921875,304.1508483886719,0.8491669297218323,0.3507654368877411,0.2474337667226791,293.302001953125,297.1499938964844,293.1499938964844,0.3998744785785675,-7275.68994140625,304.1198425292969,0.9522090554237366,0.4858294129371643,0.462761253118515,293.1688537597656,297.1499938964844,293.1499938964844,0.0159122012555599,-3872.48291015625,304.1503601074219,0.4224162995815277,0.0511191077530384,0.2457331120967865,291.1155700683594,291.1499938964844,269.6146545410156,267.1156005859375,283.0203552246094,293.2688293457031,291.1148986816406,1.0,0.347109854221344,0.8251641988754272,0.8251641988754272,1.0,1.0,-1.5027923583984375,0.6511458158493042,0.8516466021537781,0.3035453855991363,0.0,0.0,0.4949075877666473,94.65641784667967,94.0,-56.65370178222656,-12200.3388671875,434.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06512451171875,307.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.736328125,18000.0,0.0,0.0,0.2697850465774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425705373287201,0.4425758123397827,-5.273682745610131e-06,0.0,0.0002737975446507,0.0,0.0,24.305099487304688,0.0,0.0,0.0,0.3506720960140228,4.0,0.0,1.0
728340,293.2247619628906,297.1499938964844,293.1499938964844,0.1318612247705459,-2860.531005859375,304.1539306640625,0.7056305408477783,0.1982305943965912,0.1815352290868759,293.2742614746094,297.1499938964844,293.1499938964844,0.0652316734194755,-1739.756591796875,304.1597595214844,0.583577573299408,0.1123933568596839,0.1103591248393058,293.2316589355469,297.1499938964844,293.1499938964844,0.2648396492004394,-3876.006591796875,304.1538391113281,0.8452140688896179,0.348632663488388,0.2459810674190521,293.3056640625,297.1499938964844,293.1499938964844,0.3958690762519836,-7210.28076171875,304.13641357421875,0.945667028427124,0.4812283813953399,0.4581891596317291,293.1698608398437,297.1499938964844,293.1499938964844,0.0155486809089779,-3824.07763671875,304.1508483886719,0.4183000326156616,0.0504351966083049,0.242741048336029,291.1195373535156,291.1499938964844,269.647216796875,267.146240234375,283.0474548339844,293.2705383300781,291.1206970214844,1.0,0.3460068702697754,0.8240790963172913,0.8240790963172913,1.0,1.0,-1.486797332763672,0.6434589624404907,0.8433383703231812,0.2998372316360473,0.0,0.0,0.4953108727931976,95.77050018310548,82.0,-5.98720645904541,-12099.349609375,428.8219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961181640625,307.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.2673711776733398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431006610393524,0.443105936050415,-5.272037014947273e-06,0.0,0.0002713477588258,0.0,0.0,24.33515930175781,0.0,0.0,0.0,0.3507461249828338,4.0,0.0,1.0
728400,293.2247619628906,297.1499938964844,293.1499938964844,0.1318612247705459,-2860.531005859375,304.1539306640625,0.7056305408477783,0.1982305943965912,0.1815352290868759,293.2742614746094,297.1499938964844,293.1499938964844,0.0652316734194755,-1739.756591796875,304.1597595214844,0.583577573299408,0.1123933568596839,0.1103591248393058,293.2316589355469,297.1499938964844,293.1499938964844,0.2648396492004394,-3876.006591796875,304.1538391113281,0.8452140688896179,0.348632663488388,0.2459810674190521,293.3056640625,297.1499938964844,293.1499938964844,0.3958690762519836,-7210.28076171875,304.13641357421875,0.945667028427124,0.4812283813953399,0.4581891596317291,293.1698608398437,297.1499938964844,293.1499938964844,0.0155486809089779,-3824.07763671875,304.1508483886719,0.4183000326156616,0.0504351966083049,0.242741048336029,291.1195373535156,291.1499938964844,269.647216796875,267.146240234375,283.0474548339844,293.2705383300781,291.1206970214844,1.0,0.3460068702697754,0.8240790963172913,0.8240790963172913,1.0,1.0,-1.486797332763672,0.6434589624404907,0.8433383703231812,0.2998372316360473,0.0,0.0,0.4953108727931976,95.77050018310548,82.0,-5.98720645904541,-12099.349609375,428.8219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.961181640625,307.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.2673711776733398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431006610393524,0.443105936050415,-5.272037014947273e-06,0.0,0.0002713477588258,0.0,0.0,24.33515930175781,0.0,0.0,0.0,0.3507461249828338,4.0,0.0,1.0
728460,293.2231140136719,297.1499938964844,293.1499938964844,0.1302553564310073,-2832.019775390625,304.1552734375,0.708384096622467,0.1966689079999923,0.1799846738576889,293.2728271484375,297.1499938964844,293.1499938964844,0.0626701861619949,-1692.202392578125,304.1607666015625,0.582061767578125,0.1095337346196174,0.1074999570846557,293.2314758300781,297.1499938964844,293.1499938964844,0.2624082267284393,-3846.90185546875,304.1565856933594,0.8488612771034241,0.3465992510318756,0.2444592416286468,293.30572509765625,297.1499938964844,293.1499938964844,0.3916007578372955,-7143.37646484375,304.14794921875,0.9495513439178468,0.477268785238266,0.4542384743690491,293.169921875,297.1499938964844,293.1499938964844,0.0150903621688485,-3763.65380859375,304.15020751953125,0.4196923077106476,0.050000000745058,0.2397302538156509,291.1393127441406,291.1499938964844,269.6788635253906,267.1762084960937,283.0723571777344,293.270263671875,291.1412658691406,1.0,0.3407961428165436,0.8235120177268982,0.8235120177268982,1.0,1.0,-1.4713188409805298,0.6360533237457275,0.835265576839447,0.2963767051696777,0.0,0.0,0.4953320622444153,92.40065002441406,70.0,21.35286521911621,-11997.7236328125,412.0929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8591003417969,307.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.2653533220291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433050155639648,0.4433102607727051,-5.273306669550948e-06,0.0,0.0002692998677957,0.0,0.0,24.35440254211425,0.0,0.0,0.0,0.3508084118366241,4.0,0.0,1.0
728520,293.2231140136719,297.1499938964844,293.1499938964844,0.1302553564310073,-2832.019775390625,304.1552734375,0.708384096622467,0.1966689079999923,0.1799846738576889,293.2728271484375,297.1499938964844,293.1499938964844,0.0626701861619949,-1692.202392578125,304.1607666015625,0.582061767578125,0.1095337346196174,0.1074999570846557,293.2314758300781,297.1499938964844,293.1499938964844,0.2624082267284393,-3846.90185546875,304.1565856933594,0.8488612771034241,0.3465992510318756,0.2444592416286468,293.30572509765625,297.1499938964844,293.1499938964844,0.3916007578372955,-7143.37646484375,304.14794921875,0.9495513439178468,0.477268785238266,0.4542384743690491,293.169921875,297.1499938964844,293.1499938964844,0.0150903621688485,-3763.65380859375,304.15020751953125,0.4196923077106476,0.050000000745058,0.2397302538156509,291.1393127441406,291.1499938964844,269.6788635253906,267.1762084960937,283.0723571777344,293.270263671875,291.1412658691406,1.0,0.3407961428165436,0.8235120177268982,0.8235120177268982,1.0,1.0,-1.4713188409805298,0.6360533237457275,0.835265576839447,0.2963767051696777,0.0,0.0,0.4953320622444153,92.40065002441406,70.0,21.35286521911621,-11997.7236328125,412.0929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8591003417969,307.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.2653533220291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433050155639648,0.4433102607727051,-5.273306669550948e-06,0.0,0.0002692998677957,0.0,0.0,24.35440254211425,0.0,0.0,0.0,0.3508084118366241,4.0,0.0,1.0
728580,293.2210388183594,297.1499938964844,293.1499938964844,0.1286055296659469,-2802.664794921875,304.15625,0.7160723209381104,0.1952351480722427,0.1784444451332092,293.27099609375,297.1499938964844,293.1499938964844,0.0600567944347858,-1644.1749267578125,304.1615295410156,0.5852386355400085,0.1067934036254882,0.1046414077281951,293.2308654785156,297.1499938964844,293.1499938964844,0.2598183155059814,-3816.017822265625,304.15869140625,0.858410656452179,0.3446598052978515,0.2429186254739761,293.30438232421875,297.1499938964844,293.1499938964844,0.3871456980705261,-7075.37451171875,304.1559753417969,0.960686445236206,0.4735929369926452,0.4504933357238769,293.16961669921875,297.1499938964844,293.1499938964844,0.0149433054029941,-3739.5712890625,304.1439208984375,0.4267713725566864,0.050000000745058,0.2383413314819336,291.1640014648437,291.1499938964844,269.7098083496094,267.2055969238281,283.0956420898437,293.26910400390625,291.1660461425781,1.0,0.3328454494476318,0.8229448795318604,0.8229448795318604,1.0,1.0,-1.4580248594284058,0.6296547651290894,0.8283700942993164,0.2935273051261902,0.0,0.0,0.4949800074100494,86.114990234375,58.0,31.60993003845215,-11900.7529296875,389.5476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647399902344,307.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.2636529207229614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429406225681305,0.4429458975791931,-5.272319413052173e-06,0.0,0.0002675741852726,0.0,0.0,24.32522392272949,0.0,0.0,0.0,0.3507034182548523,4.0,0.0,1.0
728640,293.2210388183594,297.1499938964844,293.1499938964844,0.1286055296659469,-2802.664794921875,304.15625,0.7160723209381104,0.1952351480722427,0.1784444451332092,293.27099609375,297.1499938964844,293.1499938964844,0.0600567944347858,-1644.1749267578125,304.1615295410156,0.5852386355400085,0.1067934036254882,0.1046414077281951,293.2308654785156,297.1499938964844,293.1499938964844,0.2598183155059814,-3816.017822265625,304.15869140625,0.858410656452179,0.3446598052978515,0.2429186254739761,293.30438232421875,297.1499938964844,293.1499938964844,0.3871456980705261,-7075.37451171875,304.1559753417969,0.960686445236206,0.4735929369926452,0.4504933357238769,293.16961669921875,297.1499938964844,293.1499938964844,0.0149433054029941,-3739.5712890625,304.1439208984375,0.4267713725566864,0.050000000745058,0.2383413314819336,291.1640014648437,291.1499938964844,269.7098083496094,267.2055969238281,283.0956420898437,293.26910400390625,291.1660461425781,1.0,0.3328454494476318,0.8229448795318604,0.8229448795318604,1.0,1.0,-1.4580248594284058,0.6296547651290894,0.8283700942993164,0.2935273051261902,0.0,0.0,0.4949800074100494,86.114990234375,58.0,31.60993003845215,-11900.7529296875,389.5476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647399902344,307.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.2636529207229614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429406225681305,0.4429458975791931,-5.272319413052173e-06,0.0,0.0002675741852726,0.0,0.0,24.32522392272949,0.0,0.0,0.0,0.3507034182548523,4.0,0.0,1.0
728700,293.21990966796875,297.1499938964844,293.1499938964844,0.127788096666336,-2788.108154296875,304.1566162109375,0.7212160229682922,0.194557711482048,0.1776863485574722,293.2699584960937,297.1499938964844,293.1499938964844,0.0587483458220958,-1620.3316650390625,304.16180419921875,0.588236927986145,0.1054601743817329,0.1032224223017692,293.2304382324219,297.1499938964844,293.1499938964844,0.258511334657669,-3800.47119140625,304.15948486328125,0.8651293516159058,0.3437202572822571,0.242150530219078,293.3034362792969,297.1499938964844,293.1499938964844,0.3848906755447387,-7041.41552734375,304.1589660644531,0.9681010842323304,0.4718233048915863,0.4486657977104187,293.16949462890625,297.1499938964844,293.1499938964844,0.0148361474275588,-3724.137939453125,304.1408996582031,0.4319051504135132,0.050000000745058,0.2376450598239898,291.1766662597656,291.1499938964844,269.7250366210937,267.2201232910156,283.1072998046875,293.26837158203125,291.1788024902344,1.0,0.3281114101409912,0.822661280632019,0.822661280632019,1.0,1.0,-1.4514597654342651,0.6264797449111938,0.8249800205230713,0.2921765148639679,0.0,0.0,0.4946751594543457,82.28882598876953,58.0,34.01235580444336,-11851.8330078125,376.76763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7217102050781,307.3195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.2628979682922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425557851791382,0.4425610601902008,-5.270785550237633e-06,0.0,0.0002668080269359,0.0,0.0,24.292457580566406,0.0,0.0,0.0,0.3505863845348358,4.0,0.0,1.0
728760,293.21875,297.1499938964844,293.1499938964844,0.1269731670618057,-2773.57958984375,304.1568908691406,0.7272046208381653,0.1939015388488769,0.1769366562366485,293.2689208984375,297.1499938964844,293.1499938964844,0.0574375316500663,-1596.57421875,304.1620483398437,0.5921218991279602,0.1041463464498519,0.1018106564879417,293.2299499511719,297.1499938964844,293.1499938964844,0.2571930289268493,-3784.800537109375,304.16015625,0.8731913566589355,0.3427970111370086,0.241385132074356,293.3023681640625,297.1499938964844,293.1499938964844,0.3826115131378174,-7007.310546875,304.1614685058594,0.9764173030853271,0.4700888693332672,0.4468614757061004,293.1693420410156,297.1499938964844,293.1499938964844,0.0147223593667149,-3707.635009765625,304.137939453125,0.4381821453571319,0.050000000745058,0.2368865311145782,291.1898498535156,291.1499938964844,269.7401733398437,267.23455810546875,283.1192626953125,293.2675170898437,291.19207763671875,1.0,0.3229654133319855,0.8223794102668762,0.8223794102668762,1.0,1.0,-1.4448695182800293,0.623270571231842,0.8215989470481873,0.2908982336521148,0.0,0.0,0.4942769110202789,78.13577270507812,46.0,35.85748672485352,-11802.4716796875,363.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68218994140625,307.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.40625,18000.0,0.0,0.0,0.2621906399726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44202920794487,0.4420344829559326,-5.268539098324254e-06,0.0,0.0002660901518538,0.0,0.0,24.247074127197266,0.0,0.0,0.0,0.3504242599010467,4.0,0.0,1.0
728820,293.21636962890625,297.1499938964844,293.1499938964844,0.1253519654273986,-2744.619873046875,304.15728759765625,0.7422569990158081,0.1926431804895401,0.1754618436098098,293.26678466796875,297.1499938964844,293.1499938964844,0.0548084788024425,-1549.300537109375,304.16241455078125,0.6025633811950684,0.1015650480985641,0.099006563425064,293.2288513183594,297.1499938964844,293.1499938964844,0.2545297741889953,-3753.150146484375,304.16119384765625,0.8937392234802246,0.3409919142723083,0.2398639470338821,293.29998779296875,297.1499938964844,293.1499938964844,0.3779561519622803,-6938.421875,304.1653747558594,0.9947401285171508,0.4667121767997741,0.443314254283905,293.1689453125,297.1499938964844,293.1499938964844,0.0144817363470792,-3672.301025390625,304.1324157714844,0.454869270324707,0.050000000745058,0.2352356165647506,291.2177429199219,291.1499938964844,269.7701721191406,267.26324462890625,283.1449279785156,293.2657165527344,291.2201843261719,1.0,0.3116486966609955,0.821815550327301,0.821815550327301,1.0,1.0,-1.431613206863403,0.6167072653770447,0.8149059414863586,0.2886894047260284,0.0,0.0,0.4931874871253967,69.12555694580078,34.0,38.94868469238281,-11702.5576171875,334.90582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155090332031,307.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.943359375,18000.0,0.0,0.0,0.2608685493469238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405274987220764,0.440532773733139,-5.261797923594713e-06,0.0,0.0002647484361659,0.0,0.0,24.1165714263916,0.0,0.0,0.0,0.3499578535556793,4.0,0.0,1.0
728880,293.21636962890625,297.1499938964844,293.1499938964844,0.1253519654273986,-2744.619873046875,304.15728759765625,0.7422569990158081,0.1926431804895401,0.1754618436098098,293.26678466796875,297.1499938964844,293.1499938964844,0.0548084788024425,-1549.300537109375,304.16241455078125,0.6025633811950684,0.1015650480985641,0.099006563425064,293.2288513183594,297.1499938964844,293.1499938964844,0.2545297741889953,-3753.150146484375,304.16119384765625,0.8937392234802246,0.3409919142723083,0.2398639470338821,293.29998779296875,297.1499938964844,293.1499938964844,0.3779561519622803,-6938.421875,304.1653747558594,0.9947401285171508,0.4667121767997741,0.443314254283905,293.1689453125,297.1499938964844,293.1499938964844,0.0144817363470792,-3672.301025390625,304.1324157714844,0.454869270324707,0.050000000745058,0.2352356165647506,291.2177429199219,291.1499938964844,269.7701721191406,267.26324462890625,283.1449279785156,293.2657165527344,291.2201843261719,1.0,0.3116486966609955,0.821815550327301,0.821815550327301,1.0,1.0,-1.431613206863403,0.6167072653770447,0.8149059414863586,0.2886894047260284,0.0,0.0,0.4931874871253967,69.12555694580078,34.0,38.94868469238281,-11702.5576171875,334.90582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155090332031,307.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.943359375,18000.0,0.0,0.0,0.2608685493469238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405274987220764,0.440532773733139,-5.261797923594713e-06,0.0,0.0002647484361659,0.0,0.0,24.1165714263916,0.0,0.0,0.0,0.3499578535556793,4.0,0.0,1.0
728940,293.2138366699219,297.1499938964844,293.1499938964844,0.1236118674278259,-2713.1220703125,304.15777587890625,0.7581035494804382,0.1914704889059066,0.1741115599870681,293.2645263671875,297.1499938964844,293.1499938964844,0.0521428845822811,-1501.5892333984375,304.1627197265625,0.6126152873039246,0.0990649312734603,0.0963258445262909,293.2275390625,297.1499938964844,293.1499938964844,0.2514989376068115,-3716.765869140625,304.1625671386719,0.9155237674713136,0.3392610847949981,0.2384304404258728,293.2854309082031,297.1499938964844,293.1499938964844,0.3545465171337127,-6581.29443359375,304.2007141113281,0.9990000128746032,0.4657915830612182,0.4209180474281311,293.16815185546875,297.1499938964844,293.1499938964844,0.0142449541017413,-3635.16064453125,304.128173828125,0.4719358086585998,0.050000000745058,0.2338291555643081,291.2652893066406,291.1499938964844,269.79998779296875,267.291748046875,283.1885681152344,293.2585144042969,291.2727966308594,1.0,0.2985016405582428,0.8212517499923706,0.8212517499923706,1.0,1.0,-1.3965498208999634,0.5994386076927185,0.7971111536026001,0.2830283045768738,0.0,0.0,0.4913983345031738,61.10700607299805,25.0,77.59463500976562,-11518.7099609375,299.7666320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,307.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.2594933807849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382339715957641,0.4382392168045044,-5.251610673440155e-06,0.0,0.000263352820184,0.0,0.0,23.91845893859864,0.0,0.0,0.0,0.349241703748703,4.0,0.0,1.0
729000,293.2138366699219,297.1499938964844,293.1499938964844,0.1236118674278259,-2713.1220703125,304.15777587890625,0.7581035494804382,0.1914704889059066,0.1741115599870681,293.2645263671875,297.1499938964844,293.1499938964844,0.0521428845822811,-1501.5892333984375,304.1627197265625,0.6126152873039246,0.0990649312734603,0.0963258445262909,293.2275390625,297.1499938964844,293.1499938964844,0.2514989376068115,-3716.765869140625,304.1625671386719,0.9155237674713136,0.3392610847949981,0.2384304404258728,293.2854309082031,297.1499938964844,293.1499938964844,0.3545465171337127,-6581.29443359375,304.2007141113281,0.9990000128746032,0.4657915830612182,0.4209180474281311,293.16815185546875,297.1499938964844,293.1499938964844,0.0142449541017413,-3635.16064453125,304.128173828125,0.4719358086585998,0.050000000745058,0.2338291555643081,291.2652893066406,291.1499938964844,269.79998779296875,267.291748046875,283.1885681152344,293.2585144042969,291.2727966308594,1.0,0.2985016405582428,0.8212517499923706,0.8212517499923706,1.0,1.0,-1.3965498208999634,0.5994386076927185,0.7971111536026001,0.2830283045768738,0.0,0.0,0.4913983345031738,61.10700607299805,25.0,77.59463500976562,-11518.7099609375,299.7666320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,307.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.2594933807849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382339715957641,0.4382392168045044,-5.251610673440155e-06,0.0,0.000263352820184,0.0,0.0,23.91845893859864,0.0,0.0,0.0,0.349241703748703,4.0,0.0,1.0
729060,293.211669921875,297.1499938964844,293.1499938964844,0.121343158185482,-2671.22265625,304.1589660644531,0.776047945022583,0.1902953535318374,0.1728063970804214,293.2625427246094,297.1499938964844,293.1499938964844,0.0492057837545871,-1448.8758544921875,304.16339111328125,0.6227238178253174,0.0965669304132461,0.0936981588602066,293.2264404296875,297.1499938964844,293.1499938964844,0.2473159581422805,-3665.75390625,304.16534423828125,0.9412720799446106,0.3375183045864105,0.2370259016752243,293.2381286621094,297.1499938964844,293.1499938964844,0.3203938901424408,-6059.36181640625,304.2404479980469,0.9990000128746032,0.4718961715698242,0.3894899189472198,293.1666564941406,297.1499938964844,293.1499938964844,0.0139568457379937,-3585.58349609375,304.1262512207031,0.4858571290969848,0.050000000745058,0.2325558066368103,291.3683166503906,291.1499938964844,269.829833984375,267.3202209472656,283.24444580078125,293.2388000488281,291.3787841796875,1.0,0.2845105826854706,0.8208449482917786,0.8208449482917786,1.0,1.0,-1.3508888483047483,0.5766696333885193,0.774219274520874,0.276835024356842,0.0,0.0,0.4878296554088592,53.69241714477539,28.0,133.97622680664062,-11286.6318359375,263.2987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59637451171875,307.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.38671875,18000.0,0.0,0.0,0.2575667798519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336214661598205,0.4336267113685608,-5.232240710029146e-06,0.0,0.0002613975375425,0.0,0.0,23.527231216430664,0.0,0.0,0.0,0.34782674908638,4.0,0.0,1.0
729120,293.211669921875,297.1499938964844,293.1499938964844,0.121343158185482,-2671.22265625,304.1589660644531,0.776047945022583,0.1902953535318374,0.1728063970804214,293.2625427246094,297.1499938964844,293.1499938964844,0.0492057837545871,-1448.8758544921875,304.16339111328125,0.6227238178253174,0.0965669304132461,0.0936981588602066,293.2264404296875,297.1499938964844,293.1499938964844,0.2473159581422805,-3665.75390625,304.16534423828125,0.9412720799446106,0.3375183045864105,0.2370259016752243,293.2381286621094,297.1499938964844,293.1499938964844,0.3203938901424408,-6059.36181640625,304.2404479980469,0.9990000128746032,0.4718961715698242,0.3894899189472198,293.1666564941406,297.1499938964844,293.1499938964844,0.0139568457379937,-3585.58349609375,304.1262512207031,0.4858571290969848,0.050000000745058,0.2325558066368103,291.3683166503906,291.1499938964844,269.829833984375,267.3202209472656,283.24444580078125,293.2388000488281,291.3787841796875,1.0,0.2845105826854706,0.8208449482917786,0.8208449482917786,1.0,1.0,-1.3508888483047483,0.5766696333885193,0.774219274520874,0.276835024356842,0.0,0.0,0.4878296554088592,53.69241714477539,28.0,133.97622680664062,-11286.6318359375,263.2987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59637451171875,307.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.38671875,18000.0,0.0,0.0,0.2575667798519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336214661598205,0.4336267113685608,-5.232240710029146e-06,0.0,0.0002613975375425,0.0,0.0,23.527231216430664,0.0,0.0,0.0,0.34782674908638,4.0,0.0,1.0
729180,293.2098388671875,297.1499938964844,293.1499938964844,0.1190249174833297,-2628.1689453125,304.1598205566406,0.7904958724975586,0.1891050040721893,0.1715693175792694,293.2609558105469,297.1499938964844,293.1499938964844,0.0462666526436805,-1396.458984375,304.163818359375,0.629289448261261,0.0940414071083068,0.0911335200071334,293.2255859375,297.1499938964844,293.1499938964844,0.2429374903440475,-3612.26123046875,304.16748046875,0.9605652689933776,0.3357557356357574,0.2356689572334289,293.1754150390625,297.1499938964844,293.1499938964844,0.2938906550407409,-5653.90576171875,304.2537841796875,0.9990000128746032,0.4823653995990753,0.3663746118545532,293.16485595703125,297.1499938964844,293.1499938964844,0.0137035502120852,-3539.430419921875,304.125732421875,0.4959316551685333,0.050000000745058,0.2316823750734329,291.4847106933594,291.1499938964844,269.8598327636719,267.34881591796875,283.3003234863281,293.2236633300781,291.49481201171875,1.0,0.2745611369609833,0.8204382061958313,0.8204382061958313,1.0,1.0,-1.315893530845642,0.5588507652282715,0.7570427656173706,0.2732849717140198,0.0,0.0,0.4825789034366607,48.60126495361328,46.0,152.72862243652344,-11082.6572265625,238.10739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683349609375,307.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.423828125,18000.0,0.0,0.0,0.2549302875995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426364928483963,0.4263701140880584,-5.200167379371123e-06,0.0,0.0002587218477856,0.0,0.0,22.91289710998535,0.0,0.0,0.0,0.3455957770347595,4.0,0.0,1.0
729240,293.2098388671875,297.1499938964844,293.1499938964844,0.1190249174833297,-2628.1689453125,304.1598205566406,0.7904958724975586,0.1891050040721893,0.1715693175792694,293.2609558105469,297.1499938964844,293.1499938964844,0.0462666526436805,-1396.458984375,304.163818359375,0.629289448261261,0.0940414071083068,0.0911335200071334,293.2255859375,297.1499938964844,293.1499938964844,0.2429374903440475,-3612.26123046875,304.16748046875,0.9605652689933776,0.3357557356357574,0.2356689572334289,293.1754150390625,297.1499938964844,293.1499938964844,0.2938906550407409,-5653.90576171875,304.2537841796875,0.9990000128746032,0.4823653995990753,0.3663746118545532,293.16485595703125,297.1499938964844,293.1499938964844,0.0137035502120852,-3539.430419921875,304.125732421875,0.4959316551685333,0.050000000745058,0.2316823750734329,291.4847106933594,291.1499938964844,269.8598327636719,267.34881591796875,283.3003234863281,293.2236633300781,291.49481201171875,1.0,0.2745611369609833,0.8204382061958313,0.8204382061958313,1.0,1.0,-1.315893530845642,0.5588507652282715,0.7570427656173706,0.2732849717140198,0.0,0.0,0.4825789034366607,48.60126495361328,46.0,152.72862243652344,-11082.6572265625,238.10739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683349609375,307.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.423828125,18000.0,0.0,0.0,0.2549302875995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426364928483963,0.4263701140880584,-5.200167379371123e-06,0.0,0.0002587218477856,0.0,0.0,22.91289710998535,0.0,0.0,0.0,0.3455957770347595,4.0,0.0,1.0
729300,293.2091064453125,297.1499938964844,293.1499938964844,0.1179983168840408,-2609.1240234375,304.159912109375,0.7923508882522583,0.188491478562355,0.1710009425878524,293.2603454589844,297.1499938964844,293.1499938964844,0.0448890849947929,-1372.08837890625,304.1637878417969,0.6286017298698425,0.0927538648247718,0.0898984298110008,293.22528076171875,297.1499938964844,293.1499938964844,0.2409727573394775,-3588.3515625,304.1678771972656,0.963033139705658,0.334859162569046,0.2350304424762725,293.14605712890625,297.1499938964844,293.1499938964844,0.2882494628429413,-5570.72705078125,304.2449645996094,0.9990000128746032,0.4878160059452057,0.3626753687858581,293.1641540527344,297.1499938964844,293.1499938964844,0.0136193493381142,-3523.142333984375,304.1251220703125,0.4976228177547455,0.050000000745058,0.2315476536750793,291.53570556640625,291.1499938964844,269.8749694824219,267.3631896972656,283.32257080078125,293.22296142578125,291.54376220703125,1.0,0.2731521427631378,0.8202348351478577,0.8202348351478577,1.0,1.0,-1.3083502054214478,0.5548001527786255,0.7535500526428223,0.273117184638977,0.0,0.0,0.4794917702674866,47.807037353515625,46.0,140.82861328125,-11014.994140625,233.50567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142944335937,307.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.875,18000.0,0.0,0.0,0.2533881366252899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219527244567871,0.4219579100608825,-5.180095286050346e-06,0.0,0.0002571567601989,0.0,0.0,22.54163932800293,0.0,0.0,0.0,0.3442361354827881,4.0,0.0,1.0
729360,293.20849609375,297.1499938964844,293.1499938964844,0.1171727254986763,-2593.95849609375,304.1596069335937,0.7902804613113403,0.1878623366355896,0.1704550683498382,293.2598876953125,297.1499938964844,293.1499938964844,0.0436264388263225,-1349.982666015625,304.16357421875,0.6250602006912231,0.0914452373981475,0.0886825323104858,293.2250366210937,297.1499938964844,293.1499938964844,0.2394036203622818,-3569.478759765625,304.16748046875,0.9606903195381165,0.3339521288871765,0.2344121634960174,293.1245422363281,297.1499938964844,293.1499938964844,0.2880409955978393,-5573.39013671875,304.2279968261719,0.9990000128746032,0.4920968413352966,0.3642843663692474,293.16357421875,297.1499938964844,293.1499938964844,0.0135779874399304,-3514.544189453125,304.1241760253906,0.4968835115432739,0.050000000745058,0.2316062301397323,291.5701904296875,291.1499938964844,269.89019775390625,267.3776550292969,283.33837890625,293.2254638671875,291.5748291015625,1.0,0.2737115621566772,0.8201932907104492,0.8201932907104492,1.0,1.0,-1.3074902296066284,0.5540297031402588,0.7534605264663696,0.2740155160427093,0.0,0.0,0.4763358235359192,48.13594055175781,64.0,110.18817138671876,-10970.3681640625,233.9176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75830078125,307.4784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.31640625,18000.0,0.0,0.0,0.2517746984958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172662794589996,0.4172714352607727,-5.158288786333287e-06,0.0,0.000255519291386,0.0,0.0,22.149185180664062,0.0,0.0,0.0,0.3427909910678863,4.0,0.0,1.0
729420,293.20758056640625,297.1499938964844,293.1499938964844,0.1161602810025215,-2575.9951171875,304.1580505371094,0.7773537039756775,0.1865698546171188,0.1694228947162628,293.25933837890625,297.1499938964844,293.1499938964844,0.0414473824203014,-1312.54638671875,304.16265869140625,0.6109833121299744,0.0887715965509414,0.086294449865818,293.2247009277344,297.1499938964844,293.1499938964844,0.2375513613224029,-3548.06640625,304.1646728515625,0.9443454146385192,0.332120805978775,0.2332333922386169,293.11279296875,297.1499938964844,293.1499938964844,0.3008807301521301,-5787.099609375,304.18023681640625,0.9990000128746032,0.4952116310596466,0.3799776434898376,293.1629943847656,297.1499938964844,293.1499938964844,0.0136149274185299,-3519.6953125,304.1208190917969,0.4899311065673828,0.050000000745058,0.23219034075737,291.5830078125,291.1499938964844,269.9211120605469,267.4068298339844,283.3485412597656,293.2266540527344,291.5804748535156,1.0,0.2799487709999084,0.8201102018356323,0.8201102018356323,1.0,1.0,-1.3215004205703735,0.5602266192436218,0.7612738609313965,0.2781720757484436,0.0,0.0,0.4703936874866485,51.499324798583984,82.0,21.18580436706543,-10938.0966796875,246.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8222961425781,307.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.603515625,18000.0,0.0,0.0,0.2485598474740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408135175704956,0.4081402719020843,-5.114340638101567e-06,0.0,0.0002522566355764,0.0,0.0,21.3901596069336,0.0,0.0,0.0,0.3399605453014374,4.0,0.0,1.0
729480,293.20758056640625,297.1499938964844,293.1499938964844,0.1161602810025215,-2575.9951171875,304.1580505371094,0.7773537039756775,0.1865698546171188,0.1694228947162628,293.25933837890625,297.1499938964844,293.1499938964844,0.0414473824203014,-1312.54638671875,304.16265869140625,0.6109833121299744,0.0887715965509414,0.086294449865818,293.2247009277344,297.1499938964844,293.1499938964844,0.2375513613224029,-3548.06640625,304.1646728515625,0.9443454146385192,0.332120805978775,0.2332333922386169,293.11279296875,297.1499938964844,293.1499938964844,0.3008807301521301,-5787.099609375,304.18023681640625,0.9990000128746032,0.4952116310596466,0.3799776434898376,293.1629943847656,297.1499938964844,293.1499938964844,0.0136149274185299,-3519.6953125,304.1208190917969,0.4899311065673828,0.050000000745058,0.23219034075737,291.5830078125,291.1499938964844,269.9211120605469,267.4068298339844,283.3485412597656,293.2266540527344,291.5804748535156,1.0,0.2799487709999084,0.8201102018356323,0.8201102018356323,1.0,1.0,-1.3215004205703735,0.5602266192436218,0.7612738609313965,0.2781720757484436,0.0,0.0,0.4703936874866485,51.499324798583984,82.0,21.18580436706543,-10938.0966796875,246.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8222961425781,307.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.603515625,18000.0,0.0,0.0,0.2485598474740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408135175704956,0.4081402719020843,-5.114340638101567e-06,0.0,0.0002522566355764,0.0,0.0,21.3901596069336,0.0,0.0,0.0,0.3399605453014374,4.0,0.0,1.0
729540,293.2069702148437,297.1499938964844,293.1499938964844,0.1160098314285278,-2574.757568359375,304.1556091308594,0.7570965886116028,0.1852301508188247,0.1684607863426208,293.2593078613281,297.1499938964844,293.1499938964844,0.039704393595457,-1283.6414794921875,304.1613464355469,0.5885239243507385,0.0860143452882766,0.0839478448033332,293.2245483398437,297.1499938964844,293.1499938964844,0.2374607771635055,-3548.95458984375,304.1598815917969,0.916262686252594,0.3302585184574127,0.2321218997240066,293.14599609375,297.1499938964844,293.1499938964844,0.328912079334259,-6233.42138671875,304.1233215332031,0.9990000128746032,0.4895191490650177,0.4089159965515136,293.1638488769531,297.1499938964844,293.1499938964844,0.0138050392270088,-3553.95263671875,304.1134948730469,0.477463960647583,0.050000000745058,0.2333319336175918,291.5180053710937,291.1499938964844,269.9527893066406,267.4365234375,283.3334350585937,293.2194519042969,291.5087585449219,1.0,0.2917440831661224,0.8200271129608154,0.8200271129608154,1.0,1.0,-1.3522953987121582,0.574738085269928,0.777557373046875,0.2847724556922912,0.0,0.0,0.4658401608467102,58.07134628295898,100.0,-80.95741271972656,-10968.7861328125,273.9477844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8332214355469,307.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.953125,18000.0,0.0,0.0,0.2457194477319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006650447845459,0.4006701111793518,-5.076481556898216e-06,0.0,0.0002493739884812,0.0,0.0,20.773218154907227,0.0,0.0,0.0,0.3376239836215973,4.0,0.0,1.0
729600,293.2069702148437,297.1499938964844,293.1499938964844,0.1160098314285278,-2574.757568359375,304.1556091308594,0.7570965886116028,0.1852301508188247,0.1684607863426208,293.2593078613281,297.1499938964844,293.1499938964844,0.039704393595457,-1283.6414794921875,304.1613464355469,0.5885239243507385,0.0860143452882766,0.0839478448033332,293.2245483398437,297.1499938964844,293.1499938964844,0.2374607771635055,-3548.95458984375,304.1598815917969,0.916262686252594,0.3302585184574127,0.2321218997240066,293.14599609375,297.1499938964844,293.1499938964844,0.328912079334259,-6233.42138671875,304.1233215332031,0.9990000128746032,0.4895191490650177,0.4089159965515136,293.1638488769531,297.1499938964844,293.1499938964844,0.0138050392270088,-3553.95263671875,304.1134948730469,0.477463960647583,0.050000000745058,0.2333319336175918,291.5180053710937,291.1499938964844,269.9527893066406,267.4365234375,283.3334350585937,293.2194519042969,291.5087585449219,1.0,0.2917440831661224,0.8200271129608154,0.8200271129608154,1.0,1.0,-1.3522953987121582,0.574738085269928,0.777557373046875,0.2847724556922912,0.0,0.0,0.4658401608467102,58.07134628295898,100.0,-80.95741271972656,-10968.7861328125,273.9477844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8332214355469,307.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.953125,18000.0,0.0,0.0,0.2457194477319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006650447845459,0.4006701111793518,-5.076481556898216e-06,0.0,0.0002493739884812,0.0,0.0,20.773218154907227,0.0,0.0,0.0,0.3376239836215973,4.0,0.0,1.0
729660,293.2067565917969,297.1499938964844,293.1499938964844,0.116563893854618,-2587.15380859375,304.1528015136719,0.7345893383026123,0.1838356256484985,0.1675516068935394,293.2597351074219,297.1499938964844,293.1499938964844,0.0382749363780021,-1260.9453125,304.1599426269531,0.5612272620201111,0.0831582322716713,0.0816169381141662,293.22467041015625,297.1499938964844,293.1499938964844,0.2388298660516739,-3568.1396484375,304.154296875,0.8862131237983704,0.3283448219299316,0.2310562878847122,293.22052001953125,297.1499938964844,293.1499938964844,0.3694102168083191,-6859.45361328125,304.06475830078125,0.9990000128746032,0.4745863974094391,0.4473535418510437,293.1662902832031,297.1499938964844,293.1499938964844,0.014129557646811,-3612.9677734375,304.1011962890625,0.4579207599163055,0.050000000745058,0.2349778115749359,291.38751220703125,291.1499938964844,269.9853515625,267.46685791015625,283.3149108886719,293.2288818359375,291.3739624023437,1.0,0.3076969683170318,0.8192742466926575,0.8192742466926575,1.0,1.0,-1.3952380418777466,0.5952900648117065,0.7999479174613953,0.2929777503013611,0.0,0.0,0.463488221168518,67.51464080810547,103.0,-167.9630584716797,-11045.625,314.4167175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7779235839844,307.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.73046875,18000.0,0.0,0.0,0.2436284720897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961324393749237,0.3961374759674072,-5.050735126133077e-06,0.0,0.0002472519117873,0.0,0.0,20.393798828125,0.0,0.0,0.0,0.3361690938472748,4.0,0.0,1.0
729720,293.2067565917969,297.1499938964844,293.1499938964844,0.116563893854618,-2587.15380859375,304.1528015136719,0.7345893383026123,0.1838356256484985,0.1675516068935394,293.2597351074219,297.1499938964844,293.1499938964844,0.0382749363780021,-1260.9453125,304.1599426269531,0.5612272620201111,0.0831582322716713,0.0816169381141662,293.22467041015625,297.1499938964844,293.1499938964844,0.2388298660516739,-3568.1396484375,304.154296875,0.8862131237983704,0.3283448219299316,0.2310562878847122,293.22052001953125,297.1499938964844,293.1499938964844,0.3694102168083191,-6859.45361328125,304.06475830078125,0.9990000128746032,0.4745863974094391,0.4473535418510437,293.1662902832031,297.1499938964844,293.1499938964844,0.014129557646811,-3612.9677734375,304.1011962890625,0.4579207599163055,0.050000000745058,0.2349778115749359,291.38751220703125,291.1499938964844,269.9853515625,267.46685791015625,283.3149108886719,293.2288818359375,291.3739624023437,1.0,0.3076969683170318,0.8192742466926575,0.8192742466926575,1.0,1.0,-1.3952380418777466,0.5952900648117065,0.7999479174613953,0.2929777503013611,0.0,0.0,0.463488221168518,67.51464080810547,103.0,-167.9630584716797,-11045.625,314.4167175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7779235839844,307.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.73046875,18000.0,0.0,0.0,0.2436284720897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961324393749237,0.3961374759674072,-5.050735126133077e-06,0.0,0.0002472519117873,0.0,0.0,20.393798828125,0.0,0.0,0.0,0.3361690938472748,4.0,0.0,1.0
729780,293.2063903808594,297.1499938964844,293.1499938964844,0.1168220266699791,-2593.3427734375,304.15155029296875,0.7102062702178955,0.1824718564748764,0.1667787134647369,293.2601013183594,297.1499938964844,293.1499938964844,0.0367146730422973,-1235.3221435546875,304.1593017578125,0.5319368839263916,0.0803059414029121,0.0793955847620964,293.2247009277344,297.1499938964844,293.1499938964844,0.239519327878952,-3577.945556640625,304.1519470214844,0.8552179336547852,0.3264485895633697,0.2300922125577926,293.2829895019531,297.1499938964844,293.1499938964844,0.3662430644035339,-6800.36328125,304.0999755859375,0.966498613357544,0.4599946141242981,0.4392987489700317,293.1698303222656,297.1499938964844,293.1499938964844,0.0144586181268095,-3669.05224609375,304.0852355957031,0.4351373612880707,0.050000000745058,0.2372442334890365,291.2913818359375,291.1499938964844,270.0190124511719,267.4979248046875,283.3672180175781,293.2554626464844,291.2891845703125,1.0,0.319117784500122,0.8185213804244995,0.8185213804244995,1.0,1.0,-1.383450984954834,0.5889273881912231,0.7945236563682556,0.2925568222999573,0.0,0.0,0.4624349176883697,79.4876480102539,106.0,-105.5486068725586,-10933.365234375,337.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877746582031,307.0619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.40234375,18000.0,0.0,0.0,0.2422060966491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943722546100616,0.3943772912025451,-5.039072675572243e-06,0.0,0.0002458083909004,0.0,0.0,20.241554260253903,0.0,0.0,0.0,0.33556067943573,4.0,0.0,1.0
729840,293.2063903808594,297.1499938964844,293.1499938964844,0.1168220266699791,-2593.3427734375,304.15155029296875,0.7102062702178955,0.1824718564748764,0.1667787134647369,293.2601013183594,297.1499938964844,293.1499938964844,0.0367146730422973,-1235.3221435546875,304.1593017578125,0.5319368839263916,0.0803059414029121,0.0793955847620964,293.2247009277344,297.1499938964844,293.1499938964844,0.239519327878952,-3577.945556640625,304.1519470214844,0.8552179336547852,0.3264485895633697,0.2300922125577926,293.2829895019531,297.1499938964844,293.1499938964844,0.3662430644035339,-6800.36328125,304.0999755859375,0.966498613357544,0.4599946141242981,0.4392987489700317,293.1698303222656,297.1499938964844,293.1499938964844,0.0144586181268095,-3669.05224609375,304.0852355957031,0.4351373612880707,0.050000000745058,0.2372442334890365,291.2913818359375,291.1499938964844,270.0190124511719,267.4979248046875,283.3672180175781,293.2554626464844,291.2891845703125,1.0,0.319117784500122,0.8185213804244995,0.8185213804244995,1.0,1.0,-1.383450984954834,0.5889273881912231,0.7945236563682556,0.2925568222999573,0.0,0.0,0.4624349176883697,79.4876480102539,106.0,-105.5486068725586,-10933.365234375,337.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877746582031,307.0619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.40234375,18000.0,0.0,0.0,0.2422060966491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943722546100616,0.3943772912025451,-5.039072675572243e-06,0.0,0.0002458083909004,0.0,0.0,20.241554260253903,0.0,0.0,0.0,0.33556067943573,4.0,0.0,1.0
729900,293.2064514160156,297.1499938964844,293.1499938964844,0.1165204420685768,-2588.05224609375,304.1518249511719,0.7004545331001282,0.181747481226921,0.1663275212049484,293.260498046875,297.1499938964844,293.1499938964844,0.0356888137757778,-1217.6934814453125,304.1594543457031,0.5210277438163757,0.07883071154356,0.0782115012407302,293.2250366210937,297.1499938964844,293.1499938964844,0.2390183210372924,-3571.985595703125,304.1524963378906,0.8445444107055664,0.325439453125,0.2295501083135604,293.2947692871094,297.1499938964844,293.1499938964844,0.3633051812648773,-6748.04541015625,304.1144104003906,0.9507899284362792,0.4559883177280426,0.4349297285079956,293.1720275878906,297.1499938964844,293.1499938964844,0.014547785744071,-3683.342041015625,304.0759582519531,0.427940160036087,0.050000000745058,0.2381783276796341,291.2825927734375,291.1499938964844,270.03631591796875,267.5137939453125,283.3900451660156,293.261962890625,291.2813415527344,1.0,0.323584496974945,0.8181449174880981,0.8181449174880981,1.0,1.0,-1.3768306970596311,0.5852291584014893,0.7916015386581421,0.2927229106426239,0.0,0.0,0.4616413116455078,84.41409301757812,106.0,-66.52772521972656,-10876.2978515625,345.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65240478515625,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.439453125,18000.0,0.0,0.0,0.2415206730365753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933078050613403,0.3933128416538238,-5.034508376411395e-06,0.0,0.0002451127802487,0.0,0.0,20.15867042541504,0.0,0.0,0.0,0.3352365791797638,4.0,0.0,1.0
