time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729960,293.2064819335937,297.1499938964844,293.1499938964844,0.1161566227674484,-2581.579345703125,304.15216064453125,0.6923547983169556,0.1810245215892791,0.165841206908226,293.2585144042969,297.1499938964844,293.1499938964844,0.0347495339810848,-1201.457763671875,304.1594543457031,0.5123123526573181,0.077817752957344,0.0771390125155448,293.22540283203125,297.1499938964844,293.1499938964844,0.2384006083011627,-3564.5703125,304.1531677246094,0.8359799981117249,0.3244173228740692,0.2289704978466034,293.3008117675781,297.1499938964844,293.1499938964844,0.3608961105346679,-6708.04638671875,304.12518310546875,0.9376296997070312,0.452962189912796,0.4318203330039978,293.1741943359375,297.1499938964844,293.1499938964844,0.0146169243380427,-3694.59521484375,304.0663757324219,0.4224814772605896,0.050000000745058,0.2389901876449585,291.2772521972656,291.1499938964844,270.0539855957031,267.5298767089844,283.4103698730469,293.2652893066406,291.27655029296875,1.0,0.327449768781662,0.8177724480628967,0.8177724480628967,1.0,1.0,-1.371504783630371,0.5823245048522949,0.7891802787780762,0.2926093637943268,0.0,0.0,0.4608482122421264,88.69296264648438,94.0,-40.85834503173828,-10826.724609375,353.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6220703125,307.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.14453125,18000.0,0.0,0.0,0.2408506274223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39218270778656,0.3921877145767212,-5.029612111684401e-06,0.0,0.0002444327692501,0.0,0.0,20.071006774902344,0.0,0.0,0.0,0.3348966240882873,4.0,0.0,1.0
730020,293.2061462402344,297.1499938964844,293.1499938964844,0.1151960119605064,-2564.306396484375,304.1530456542969,0.686540961265564,0.179657831788063,0.1646811962127685,293.24371337890625,297.1499938964844,293.1499938964844,0.034454096108675,-1196.5274658203125,304.1567077636719,0.5083310008049011,0.0780491679906845,0.0768223702907562,293.22589111328125,297.1499938964844,293.1499938964844,0.2367863357067108,-3545.07470703125,304.1548156738281,0.830141007900238,0.3224080204963684,0.2276353240013122,293.3051452636719,297.1499938964844,293.1499938964844,0.3569721281528473,-6644.12841796875,304.1398010253906,0.927647054195404,0.4482536613941192,0.4271228015422821,293.177978515625,297.1499938964844,293.1499938964844,0.014621602371335,-3697.56103515625,304.0479431152344,0.4195795953273773,0.050000000745058,0.2394652217626571,291.2739562988281,291.1499938964844,270.09039306640625,267.5628662109375,283.444580078125,293.2657470703125,291.2739562988281,1.0,0.3285738229751587,0.8170275688171387,0.8170275688171387,1.0,1.0,-1.363060474395752,0.5776574611663818,0.7854030132293701,0.2925561368465423,0.0,0.0,0.459226906299591,91.14624786376952,82.0,-12.007014274597168,-10740.7919921875,355.1041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,306.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.2395638078451156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898986279964447,0.3899036347866058,-5.0195349103887565e-06,0.0,0.0002431268076179,0.0,0.0,19.893198013305664,0.0,0.0,0.0,0.3342029154300689,4.0,0.0,1.0
730080,293.2061462402344,297.1499938964844,293.1499938964844,0.1151960119605064,-2564.306396484375,304.1530456542969,0.686540961265564,0.179657831788063,0.1646811962127685,293.24371337890625,297.1499938964844,293.1499938964844,0.034454096108675,-1196.5274658203125,304.1567077636719,0.5083310008049011,0.0780491679906845,0.0768223702907562,293.22589111328125,297.1499938964844,293.1499938964844,0.2367863357067108,-3545.07470703125,304.1548156738281,0.830141007900238,0.3224080204963684,0.2276353240013122,293.3051452636719,297.1499938964844,293.1499938964844,0.3569721281528473,-6644.12841796875,304.1398010253906,0.927647054195404,0.4482536613941192,0.4271228015422821,293.177978515625,297.1499938964844,293.1499938964844,0.014621602371335,-3697.56103515625,304.0479431152344,0.4195795953273773,0.050000000745058,0.2394652217626571,291.2739562988281,291.1499938964844,270.09039306640625,267.5628662109375,283.444580078125,293.2657470703125,291.2739562988281,1.0,0.3285738229751587,0.8170275688171387,0.8170275688171387,1.0,1.0,-1.363060474395752,0.5776574611663818,0.7854030132293701,0.2925561368465423,0.0,0.0,0.459226906299591,91.14624786376952,82.0,-12.007014274597168,-10740.7919921875,355.1041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,306.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.2395638078451156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898986279964447,0.3899036347866058,-5.0195349103887565e-06,0.0,0.0002431268076179,0.0,0.0,19.893198013305664,0.0,0.0,0.0,0.3342029154300689,4.0,0.0,1.0
730140,293.2050476074219,297.1499938964844,293.1499938964844,0.1141354814171791,-2545.143798828125,304.1537780761719,0.6884597539901733,0.1784561872482299,0.1634787172079086,293.22430419921875,297.1499938964844,293.1499938964844,0.0354390069842338,-1213.853515625,304.15283203125,0.5141322016716003,0.0796068832278251,0.0779759734869003,293.2257385253906,297.1499938964844,293.1499938964844,0.2349382787942886,-3522.740966796875,304.1562805175781,0.832456648349762,0.3205106556415558,0.2262275069952011,293.30517578125,297.1499938964844,293.1499938964844,0.3533120453357696,-6586.27294921875,304.1492004394531,0.9297888875007628,0.4443130195140838,0.4231938123703003,293.1805725097656,297.1499938964844,293.1499938964844,0.0145243341103196,-3685.380615234375,304.03155517578125,0.4222186207771301,0.050000000745058,0.2390322387218475,291.2767639160156,291.1499938964844,270.12847900390625,267.5970153808594,283.4752197265625,293.26397705078125,291.2772216796875,1.0,0.3251351118087768,0.8162826299667358,0.8162826299667358,1.0,1.0,-1.356075882911682,0.5737900733947754,0.7822858691215515,0.2924809157848358,0.0,0.0,0.4575226902961731,88.76657104492188,70.0,1.6202752590179443,-10663.912109375,346.3303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334777832031,306.9562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.2383437156677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875234723091125,0.3875284790992737,-5.009150754631264e-06,0.0,0.0002418885705992,0.0,0.0,19.70954322814941,0.0,0.0,0.0,0.3334827125072479,4.0,0.0,1.0
730200,293.2050476074219,297.1499938964844,293.1499938964844,0.1141354814171791,-2545.143798828125,304.1537780761719,0.6884597539901733,0.1784561872482299,0.1634787172079086,293.22430419921875,297.1499938964844,293.1499938964844,0.0354390069842338,-1213.853515625,304.15283203125,0.5141322016716003,0.0796068832278251,0.0779759734869003,293.2257385253906,297.1499938964844,293.1499938964844,0.2349382787942886,-3522.740966796875,304.1562805175781,0.832456648349762,0.3205106556415558,0.2262275069952011,293.30517578125,297.1499938964844,293.1499938964844,0.3533120453357696,-6586.27294921875,304.1492004394531,0.9297888875007628,0.4443130195140838,0.4231938123703003,293.1805725097656,297.1499938964844,293.1499938964844,0.0145243341103196,-3685.380615234375,304.03155517578125,0.4222186207771301,0.050000000745058,0.2390322387218475,291.2767639160156,291.1499938964844,270.12847900390625,267.5970153808594,283.4752197265625,293.26397705078125,291.2772216796875,1.0,0.3251351118087768,0.8162826299667358,0.8162826299667358,1.0,1.0,-1.356075882911682,0.5737900733947754,0.7822858691215515,0.2924809157848358,0.0,0.0,0.4575226902961731,88.76657104492188,70.0,1.6202752590179443,-10663.912109375,346.3303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334777832031,306.9562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.2383437156677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875234723091125,0.3875284790992737,-5.009150754631264e-06,0.0,0.0002418885705992,0.0,0.0,19.70954322814941,0.0,0.0,0.0,0.3334827125072479,4.0,0.0,1.0
730260,293.203369140625,297.1499938964844,293.1499938964844,0.1130526736378669,-2525.512451171875,304.1543273925781,0.6957870125770569,0.1774041056632995,0.1623018234968185,293.20489501953125,297.1499938964844,293.1499938964844,0.0368560440838336,-1238.475341796875,304.1495361328125,0.5259236097335815,0.0816613808274269,0.0796219110488891,293.22509765625,297.1499938964844,293.1499938964844,0.2329768985509872,-3499.038818359375,304.1574401855469,0.8404894471168518,0.3187255263328552,0.2248107343912124,293.3034973144531,297.1499938964844,293.1499938964844,0.3496034145355224,-6528.9150390625,304.15557861328125,0.9400103688240052,0.4407147169113159,0.4195362031459808,293.1820983886719,297.1499938964844,293.1499938964844,0.014366203919053,-3663.821044921875,304.0172119140625,0.4290177822113037,0.050000000745058,0.2380300611257553,291.2838439941406,291.1499938964844,270.1683654785156,267.6324157714844,283.5047607421875,293.2626647949219,291.2846374511719,1.0,0.3185365498065948,0.8158140778541565,0.8158140778541565,1.0,1.0,-1.349345088005066,0.5701597929000854,0.7791852355003357,0.2922082543373108,0.0,0.0,0.4556940793991089,83.34484100341797,58.0,9.116632461547852,-10590.0146484375,330.7665405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50408935546875,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.2371650785207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850052654743194,0.3850102424621582,-4.998297754355008e-06,0.0,0.0002406924177194,0.0,0.0,19.516382217407227,0.0,0.0,0.0,0.3327215909957886,4.0,0.0,1.0
730320,293.203369140625,297.1499938964844,293.1499938964844,0.1130526736378669,-2525.512451171875,304.1543273925781,0.6957870125770569,0.1774041056632995,0.1623018234968185,293.20489501953125,297.1499938964844,293.1499938964844,0.0368560440838336,-1238.475341796875,304.1495361328125,0.5259236097335815,0.0816613808274269,0.0796219110488891,293.22509765625,297.1499938964844,293.1499938964844,0.2329768985509872,-3499.038818359375,304.1574401855469,0.8404894471168518,0.3187255263328552,0.2248107343912124,293.3034973144531,297.1499938964844,293.1499938964844,0.3496034145355224,-6528.9150390625,304.15557861328125,0.9400103688240052,0.4407147169113159,0.4195362031459808,293.1820983886719,297.1499938964844,293.1499938964844,0.014366203919053,-3663.821044921875,304.0172119140625,0.4290177822113037,0.050000000745058,0.2380300611257553,291.2838439941406,291.1499938964844,270.1683654785156,267.6324157714844,283.5047607421875,293.2626647949219,291.2846374511719,1.0,0.3185365498065948,0.8158140778541565,0.8158140778541565,1.0,1.0,-1.349345088005066,0.5701597929000854,0.7791852355003357,0.2922082543373108,0.0,0.0,0.4556940793991089,83.34484100341797,58.0,9.116632461547852,-10590.0146484375,330.7665405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50408935546875,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.2371650785207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850052654743194,0.3850102424621582,-4.998297754355008e-06,0.0,0.0002406924177194,0.0,0.0,19.516382217407227,0.0,0.0,0.0,0.3327215909957886,4.0,0.0,1.0
730380,293.2012634277344,297.1499938964844,293.1499938964844,0.1119771897792816,-2505.95654296875,304.1546630859375,0.7077156901359558,0.1764748245477676,0.1611689031124115,293.1871337890625,297.1499938964844,293.1499938964844,0.038395520299673,-1264.999755859375,304.14715576171875,0.5427923202514648,0.0838705524802208,0.0814064592123031,293.2240295410156,297.1499938964844,293.1499938964844,0.2309601902961731,-3474.663818359375,304.1583251953125,0.8537222743034363,0.317035436630249,0.2234071791172027,293.3010559082031,297.1499938964844,293.1499938964844,0.3458210229873657,-6471.20654296875,304.1600036621094,0.956414759159088,0.4373213052749634,0.4160172939300537,293.18280029296875,297.1499938964844,293.1499938964844,0.014172057621181,-3636.37353515625,304.0046081542969,0.4401679337024688,0.050000000745058,0.2366670668125152,291.29400634765625,291.1499938964844,270.2102966308594,267.66925048828125,283.5343933105469,293.2625427246094,291.2950439453125,1.0,0.3097094893455505,0.8153455853462219,0.8153455853462219,1.0,1.0,-1.3425825834274292,0.5666049718856812,0.775977611541748,0.291658490896225,0.0,0.0,0.4537079036235809,75.9891586303711,46.0,13.843557357788086,-10516.982421875,310.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,306.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.841796875,18000.0,0.0,0.0,0.2359938025474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822947144508362,0.3822996914386749,-4.9867676352732815e-06,0.0,0.0002395037008682,0.0,0.0,19.310142517089844,0.0,0.0,0.0,0.3319049775600433,4.0,0.0,1.0
730440,293.2012634277344,297.1499938964844,293.1499938964844,0.1119771897792816,-2505.95654296875,304.1546630859375,0.7077156901359558,0.1764748245477676,0.1611689031124115,293.1871337890625,297.1499938964844,293.1499938964844,0.038395520299673,-1264.999755859375,304.14715576171875,0.5427923202514648,0.0838705524802208,0.0814064592123031,293.2240295410156,297.1499938964844,293.1499938964844,0.2309601902961731,-3474.663818359375,304.1583251953125,0.8537222743034363,0.317035436630249,0.2234071791172027,293.3010559082031,297.1499938964844,293.1499938964844,0.3458210229873657,-6471.20654296875,304.1600036621094,0.956414759159088,0.4373213052749634,0.4160172939300537,293.18280029296875,297.1499938964844,293.1499938964844,0.014172057621181,-3636.37353515625,304.0046081542969,0.4401679337024688,0.050000000745058,0.2366670668125152,291.29400634765625,291.1499938964844,270.2102966308594,267.66925048828125,283.5343933105469,293.2625427246094,291.2950439453125,1.0,0.3097094893455505,0.8153455853462219,0.8153455853462219,1.0,1.0,-1.3425825834274292,0.5666049718856812,0.775977611541748,0.291658490896225,0.0,0.0,0.4537079036235809,75.9891586303711,46.0,13.843557357788086,-10516.982421875,310.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,306.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.841796875,18000.0,0.0,0.0,0.2359938025474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822947144508362,0.3822996914386749,-4.9867676352732815e-06,0.0,0.0002395037008682,0.0,0.0,19.310142517089844,0.0,0.0,0.0,0.3319049775600433,4.0,0.0,1.0
730500,293.2001342773437,297.1499938964844,293.1499938964844,0.1114470809698104,-2496.29736328125,304.15478515625,0.7151209712028503,0.1760491728782653,0.1606209874153137,293.1792297363281,297.1499938964844,293.1499938964844,0.0391505882143974,-1277.9462890625,304.14630126953125,0.5530068278312683,0.0849546864628791,0.0822830349206924,293.2234191894531,297.1499938964844,293.1499938964844,0.2299419045448303,-3462.35205078125,304.1586608886719,0.8624669313430786,0.316220611333847,0.2227133214473724,293.2996520996094,297.1499938964844,293.1499938964844,0.3439133167266845,-6442.29736328125,304.1616516113281,0.9663979411125184,0.435684472322464,0.4142987132072449,293.1829528808594,297.1499938964844,293.1499938964844,0.0140666235238313,-3621.170654296875,303.99884033203125,0.4476873874664306,0.050000000745058,0.2358939051628112,291.29998779296875,291.1499938964844,270.2320861816406,267.688232421875,283.5492858886719,293.26287841796875,291.30108642578125,1.0,0.3046446442604065,0.8151112794876099,0.8151112794876099,1.0,1.0,-1.3391531705856323,0.5648384094238281,0.774314820766449,0.29127237200737,0.0,0.0,0.4526483416557312,71.81852722167969,46.0,15.577454566955566,-10480.4814453125,299.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,306.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.59375,18000.0,0.0,0.0,0.235400840640068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808565139770508,0.3808615207672119,-4.980696303391596e-06,0.0,0.0002389019209658,0.0,0.0,19.20135307312012,0.0,0.0,0.0,0.3314732313156128,4.0,0.0,1.0
730560,293.1989440917969,297.1499938964844,293.1499938964844,0.1109238043427467,-2486.750244140625,304.1548767089844,0.723224937915802,0.1756462603807449,0.1600858122110366,293.172119140625,297.1499938964844,293.1499938964844,0.0398628376424312,-1290.125,304.14569091796875,0.5643048882484436,0.085982546210289,0.0831125080585479,293.2227478027344,297.1499938964844,293.1499938964844,0.2289212942123413,-3450.0078125,304.158935546875,0.8728289604187012,0.3154233396053314,0.2220255434513092,293.29815673828125,297.1499938964844,293.1499938964844,0.3420018255710602,-6413.4208984375,304.1629943847656,0.9772000908851624,0.4340821504592895,0.4126050174236297,293.18292236328125,297.1499938964844,293.1499938964844,0.0139577537775039,-3605.28759765625,303.993408203125,0.4567435681819916,0.050000000745058,0.2350774407386779,291.306396484375,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.2633972167969,291.3075866699219,1.0,0.299217939376831,0.8148761987686157,0.8148761987686157,1.0,1.0,-1.3356677293777466,0.5630674958229065,0.7726002931594849,0.2908078730106354,0.0,0.0,0.4515411555767059,67.41407775878906,34.0,17.022354125976562,-10443.83203125,288.4196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,306.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.37890625,18000.0,0.0,0.0,0.2347976714372635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793587684631347,0.3793637454509735,-4.974403509550029e-06,0.0,0.0002382897800998,0.0,0.0,19.088512420654297,0.0,0.0,0.0,0.3310249149799347,4.0,0.0,1.0
730620,293.1965026855469,297.1499938964844,293.1499938964844,0.1099029183387756,-2468.08447265625,304.1549377441406,0.7428409457206726,0.1749061793088913,0.1590584069490432,293.1605834960937,297.1499938964844,293.1499938964844,0.0410676635801792,-1310.637939453125,304.1451416015625,0.5896602869033813,0.0877691209316253,0.0845301672816276,293.2212829589844,297.1499938964844,293.1499938964844,0.2268805205821991,-3425.303955078125,304.15936279296875,0.8990547060966492,0.313876211643219,0.220671460032463,293.2948608398437,297.1499938964844,293.1499938964844,0.337696760892868,-6347.982421875,304.1659240722656,0.9990000128746032,0.4309962391853332,0.4087267816066742,293.1825866699219,297.1499938964844,293.1499938964844,0.0137351742014288,-3572.26318359375,303.9834289550781,0.47711181640625,0.050000000745058,0.2333642542362213,291.3204650878906,291.1499938964844,270.3009338378906,267.7476501464844,283.59442138671875,293.2644348144531,291.3218688964844,1.0,0.287412166595459,0.8144059777259827,0.8144059777259827,1.0,1.0,-1.3278440237045288,0.559173047542572,0.7686710357666016,0.2895486950874328,0.0,0.0,0.4491748213768005,58.15951919555664,25.0,19.78293800354004,-10367.4111328125,264.2391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46954345703125,306.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03125,18000.0,0.0,0.0,0.2335458248853683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761757016181946,0.3761806488037109,-4.961128524882952e-06,0.0,0.0002370193105889,0.0,0.0,18.850217819213867,0.0,0.0,0.0,0.3300766050815582,4.0,0.0,1.0
730680,293.1965026855469,297.1499938964844,293.1499938964844,0.1099029183387756,-2468.08447265625,304.1549377441406,0.7428409457206726,0.1749061793088913,0.1590584069490432,293.1605834960937,297.1499938964844,293.1499938964844,0.0410676635801792,-1310.637939453125,304.1451416015625,0.5896602869033813,0.0877691209316253,0.0845301672816276,293.2212829589844,297.1499938964844,293.1499938964844,0.2268805205821991,-3425.303955078125,304.15936279296875,0.8990547060966492,0.313876211643219,0.220671460032463,293.2948608398437,297.1499938964844,293.1499938964844,0.337696760892868,-6347.982421875,304.1659240722656,0.9990000128746032,0.4309962391853332,0.4087267816066742,293.1825866699219,297.1499938964844,293.1499938964844,0.0137351742014288,-3572.26318359375,303.9834289550781,0.47711181640625,0.050000000745058,0.2333642542362213,291.3204650878906,291.1499938964844,270.3009338378906,267.7476501464844,283.59442138671875,293.2644348144531,291.3218688964844,1.0,0.287412166595459,0.8144059777259827,0.8144059777259827,1.0,1.0,-1.3278440237045288,0.559173047542572,0.7686710357666016,0.2895486950874328,0.0,0.0,0.4491748213768005,58.15951919555664,25.0,19.78293800354004,-10367.4111328125,264.2391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46954345703125,306.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03125,18000.0,0.0,0.0,0.2335458248853683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761757016181946,0.3761806488037109,-4.961128524882952e-06,0.0,0.0002370193105889,0.0,0.0,18.850217819213867,0.0,0.0,0.0,0.3300766050815582,4.0,0.0,1.0
730740,293.19390869140625,297.1499938964844,293.1499938964844,0.1086912676692009,-2445.30126953125,304.15533447265625,0.7603594660758972,0.1742527782917022,0.1582192480564117,293.1421203613281,297.1499938964844,293.1499938964844,0.0428882837295532,-1341.330078125,304.1436462402344,0.6129204034805298,0.0912145599722862,0.086870476603508,293.2196655273437,297.1499938964844,293.1499938964844,0.2242695391178131,-3393.02392578125,304.16064453125,0.9232561588287354,0.3123972117900848,0.2194487899541854,293.2692565917969,297.1499938964844,293.1499938964844,0.3078944087028503,-5883.88330078125,304.2102966308594,0.9990000128746032,0.4324338436126709,0.379052072763443,293.1816101074219,297.1499938964844,293.1499938964844,0.0135233141481876,-3537.241455078125,303.9756774902344,0.4903312623500824,0.050000000745058,0.2321551591157913,291.36920166015625,291.1499938964844,270.3500061035156,267.7894592285156,283.6431579589844,293.2435302734375,291.3765869140625,1.0,0.2746449410915375,0.8139357566833496,0.8139357566833496,1.0,1.0,-1.291076898574829,0.541343629360199,0.7497332692146301,0.2829921543598175,0.0,0.0,0.4460080862045288,51.17614364624024,25.0,72.79783630371094,-10189.6630859375,234.52911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,306.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.125,18000.0,0.0,0.0,0.232023149728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723339140415191,0.3723388612270355,-4.946216449752683e-06,0.0,0.000235474013607,0.0,0.0,18.5684814453125,0.0,0.0,0.0,0.3289462327957153,4.0,0.0,1.0
730800,293.19390869140625,297.1499938964844,293.1499938964844,0.1086912676692009,-2445.30126953125,304.15533447265625,0.7603594660758972,0.1742527782917022,0.1582192480564117,293.1421203613281,297.1499938964844,293.1499938964844,0.0428882837295532,-1341.330078125,304.1436462402344,0.6129204034805298,0.0912145599722862,0.086870476603508,293.2196655273437,297.1499938964844,293.1499938964844,0.2242695391178131,-3393.02392578125,304.16064453125,0.9232561588287354,0.3123972117900848,0.2194487899541854,293.2692565917969,297.1499938964844,293.1499938964844,0.3078944087028503,-5883.88330078125,304.2102966308594,0.9990000128746032,0.4324338436126709,0.379052072763443,293.1816101074219,297.1499938964844,293.1499938964844,0.0135233141481876,-3537.241455078125,303.9756774902344,0.4903312623500824,0.050000000745058,0.2321551591157913,291.36920166015625,291.1499938964844,270.3500061035156,267.7894592285156,283.6431579589844,293.2435302734375,291.3765869140625,1.0,0.2746449410915375,0.8139357566833496,0.8139357566833496,1.0,1.0,-1.291076898574829,0.541343629360199,0.7497332692146301,0.2829921543598175,0.0,0.0,0.4460080862045288,51.17614364624024,25.0,72.79783630371094,-10189.6630859375,234.52911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,306.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.125,18000.0,0.0,0.0,0.232023149728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723339140415191,0.3723388612270355,-4.946216449752683e-06,0.0,0.000235474013607,0.0,0.0,18.5684814453125,0.0,0.0,0.0,0.3289462327957153,4.0,0.0,1.0
730860,293.1918334960937,297.1499938964844,293.1499938964844,0.1072814390063285,-2418.462890625,304.1559143066406,0.7771263122558594,0.1735625863075256,0.1574199795722961,293.1183776855469,297.1499938964844,293.1499938964844,0.0463728755712509,-1400.5977783203125,304.13995361328125,0.6368077397346497,0.0962301716208458,0.091282844543457,293.2184753417969,297.1499938964844,293.1499938964844,0.2211919128894806,-3354.66796875,304.1622009277344,0.9465551376342772,0.31087327003479,0.218250036239624,293.2162475585937,297.1499938964844,293.1499938964844,0.2808765470981598,-5462.50830078125,304.234619140625,0.9990000128746032,0.4401243925094604,0.3533619940280914,293.18048095703125,297.1499938964844,293.1499938964844,0.0133110899478197,-3499.67724609375,303.9691162109375,0.502031683921814,0.050000000745058,0.2312144488096237,291.4462280273437,291.1499938964844,270.40289306640625,267.8341064453125,283.6722717285156,293.2032165527344,291.453125,1.0,0.2646034657955169,0.8136526942253113,0.8136526942253113,1.0,1.0,-1.2620002031326294,0.5275118947029114,0.7344883680343628,0.2771744430065155,0.0,0.0,0.4415348172187805,45.72711944580078,28.0,96.20018005371094,-10034.8779296875,212.22987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508728027344,307.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.12109375,18000.0,0.0,0.0,0.2299505919218063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667446374893188,0.3667495548725128,-4.925359917251626e-06,0.0,0.0002333706215722,0.0,0.0,18.16537475585937,0.0,0.0,0.0,0.32733815908432,4.0,0.0,1.0
730920,293.1918334960937,297.1499938964844,293.1499938964844,0.1072814390063285,-2418.462890625,304.1559143066406,0.7771263122558594,0.1735625863075256,0.1574199795722961,293.1183776855469,297.1499938964844,293.1499938964844,0.0463728755712509,-1400.5977783203125,304.13995361328125,0.6368077397346497,0.0962301716208458,0.091282844543457,293.2184753417969,297.1499938964844,293.1499938964844,0.2211919128894806,-3354.66796875,304.1622009277344,0.9465551376342772,0.31087327003479,0.218250036239624,293.2162475585937,297.1499938964844,293.1499938964844,0.2808765470981598,-5462.50830078125,304.234619140625,0.9990000128746032,0.4401243925094604,0.3533619940280914,293.18048095703125,297.1499938964844,293.1499938964844,0.0133110899478197,-3499.67724609375,303.9691162109375,0.502031683921814,0.050000000745058,0.2312144488096237,291.4462280273437,291.1499938964844,270.40289306640625,267.8341064453125,283.6722717285156,293.2032165527344,291.453125,1.0,0.2646034657955169,0.8136526942253113,0.8136526942253113,1.0,1.0,-1.2620002031326294,0.5275118947029114,0.7344883680343628,0.2771744430065155,0.0,0.0,0.4415348172187805,45.72711944580078,28.0,96.20018005371094,-10034.8779296875,212.22987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508728027344,307.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.12109375,18000.0,0.0,0.0,0.2299505919218063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667446374893188,0.3667495548725128,-4.925359917251626e-06,0.0,0.0002333706215722,0.0,0.0,18.16537475585937,0.0,0.0,0.0,0.32733815908432,4.0,0.0,1.0
730980,293.1900634765625,297.1499938964844,293.1499938964844,0.1060212701559066,-2394.513427734375,304.1560363769531,0.78984135389328,0.1728586703538894,0.1566668897867202,293.1014709472656,297.1499938964844,293.1499938964844,0.0496615953743457,-1456.9415283203125,304.13787841796875,0.6574046611785889,0.1004804521799087,0.0954613164067268,293.217529296875,297.1499938964844,293.1499938964844,0.2183790355920791,-3319.737060546875,304.1628112792969,0.962663233280182,0.3093347251415252,0.2170854359865188,293.1562805175781,297.1499938964844,293.1499938964844,0.2614368498325348,-5159.0341796875,304.2383728027344,0.9990000128746032,0.450601726770401,0.3353601098060608,293.179443359375,297.1499938964844,293.1499938964844,0.0131483823060989,-3470.214111328125,303.9626159667969,0.5113152265548706,0.050000000745058,0.2305946350097656,291.512451171875,291.1499938964844,270.4605407714844,267.8824157714844,283.7049255371094,293.1855163574219,291.5181579589844,1.0,0.257780373096466,0.8133696913719177,0.8133696913719177,1.0,1.0,-1.2423570156097412,0.5183078646659851,0.7240491509437561,0.2728767693042755,0.0,0.0,0.4362452924251556,42.12497329711914,46.0,90.16638946533205,-9901.83984375,197.84385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293640136719,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.376953125,18000.0,0.0,0.0,0.2274085730314254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600011169910431,0.3600060045719147,-4.899396117252763e-06,0.0,0.0002307907998329,0.0,0.0,17.682540893554688,0.0,0.0,0.0,0.3254041969776153,4.0,0.0,1.0
731040,293.1900634765625,297.1499938964844,293.1499938964844,0.1060212701559066,-2394.513427734375,304.1560363769531,0.78984135389328,0.1728586703538894,0.1566668897867202,293.1014709472656,297.1499938964844,293.1499938964844,0.0496615953743457,-1456.9415283203125,304.13787841796875,0.6574046611785889,0.1004804521799087,0.0954613164067268,293.217529296875,297.1499938964844,293.1499938964844,0.2183790355920791,-3319.737060546875,304.1628112792969,0.962663233280182,0.3093347251415252,0.2170854359865188,293.1562805175781,297.1499938964844,293.1499938964844,0.2614368498325348,-5159.0341796875,304.2383728027344,0.9990000128746032,0.450601726770401,0.3353601098060608,293.179443359375,297.1499938964844,293.1499938964844,0.0131483823060989,-3470.214111328125,303.9626159667969,0.5113152265548706,0.050000000745058,0.2305946350097656,291.512451171875,291.1499938964844,270.4605407714844,267.8824157714844,283.7049255371094,293.1855163574219,291.5181579589844,1.0,0.257780373096466,0.8133696913719177,0.8133696913719177,1.0,1.0,-1.2423570156097412,0.5183078646659851,0.7240491509437561,0.2728767693042755,0.0,0.0,0.4362452924251556,42.12497329711914,46.0,90.16638946533205,-9901.83984375,197.84385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293640136719,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.376953125,18000.0,0.0,0.0,0.2274085730314254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600011169910431,0.3600060045719147,-4.899396117252763e-06,0.0,0.0002307907998329,0.0,0.0,17.682540893554688,0.0,0.0,0.0,0.3254041969776153,4.0,0.0,1.0
731100,293.1893615722656,297.1499938964844,293.1499938964844,0.1055074259638786,-2384.799072265625,304.1558532714844,0.7904148697853088,0.1724902242422104,0.15633524954319,293.0979919433594,297.1499938964844,293.1499938964844,0.0508861802518367,-1477.9891357421875,304.13787841796875,0.6620340943336487,0.101785235106945,0.097026914358139,293.2171630859375,297.1499938964844,293.1499938964844,0.2171791344881057,-3304.939697265625,304.16265869140625,0.9632278084754944,0.3085507154464721,0.2165383994579315,293.1300048828125,297.1499938964844,293.1499938964844,0.2588614523410797,-5122.44580078125,304.226806640625,0.9990000128746032,0.4556875824928283,0.3339429199695587,293.178955078125,297.1499938964844,293.1499938964844,0.0131035186350345,-3461.7177734375,303.95916748046875,0.5120952725410461,0.050000000745058,0.2305473089218139,291.5379333496094,291.1499938964844,270.49102783203125,267.9078063964844,283.7174377441406,293.1846618652344,291.5414428710937,1.0,0.2577585577964782,0.813228189945221,0.813228189945221,1.0,1.0,-1.2414145469665527,0.5179552435874939,0.7234593629837036,0.2723669409751892,0.0,0.0,0.4333985149860382,41.85008239746094,46.0,73.28401947021484,-9863.0478515625,196.9496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695251464844,307.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.71484375,18000.0,0.0,0.0,0.226007267832756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563301861286163,0.3563350737094879,-4.8851525207282975e-06,0.0,0.0002293686411576,0.0,0.0,17.422189712524414,0.0,0.0,0.0,0.3243583738803863,4.0,0.0,1.0
731160,293.18878173828125,297.1499938964844,293.1499938964844,0.1051686331629753,-2378.569580078125,304.1553955078125,0.7866529822349548,0.17210753262043,0.1560248136520385,293.09979248046875,297.1499938964844,293.1499938964844,0.051553975790739,-1489.4857177734375,304.1388854980469,0.6611961722373962,0.1020919010043144,0.0978302359580993,293.21685791015625,297.1499938964844,293.1499938964844,0.216330274939537,-3294.72607421875,304.1618957519531,0.9584342241287231,0.307757019996643,0.2160101234912872,293.1129455566406,297.1499938964844,293.1499938964844,0.2616748809814453,-5172.93115234375,304.2076721191406,0.9990000128746032,0.4593057930469513,0.3379492461681366,293.1785583496094,297.1499938964844,293.1499938964844,0.0130971604958176,-3460.542236328125,303.9553527832031,0.5099098682403564,0.050000000745058,0.2306819409132003,291.547119140625,291.1499938964844,270.5225524902344,267.9340209960937,283.7238464355469,293.1842041015625,291.5470886230469,1.0,0.2596079409122467,0.8131353855133057,0.8131353855133057,1.0,1.0,-1.2463384866714478,0.5203920602798462,0.7259463667869568,0.2729973196983337,0.0,0.0,0.43064945936203,42.63002395629883,64.0,40.51697540283203,-9843.00390625,200.2520294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037048339844,307.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8671875,18000.0,0.0,0.0,0.2245908677577972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526524901390075,0.3526573777198791,-4.870567863690667e-06,0.0,0.0002279311738675,0.0,0.0,17.162349700927734,0.0,0.0,0.0,0.323314219713211,4.0,0.0,1.0
731220,293.1878662109375,297.1499938964844,293.1499938964844,0.1050150245428085,-2376.538818359375,304.1538391113281,0.7698025107383728,0.1713093966245651,0.1554649770259857,293.1191711425781,297.1499938964844,293.1499938964844,0.0507379472255706,-1475.22705078125,304.14404296875,0.6452096700668335,0.0994774624705314,0.096573881804943,293.2164306640625,297.1499938964844,293.1499938964844,0.2156946808099746,-3288.1103515625,304.158935546875,0.9356275200843812,0.3061499297618866,0.21501025557518,293.1131591796875,297.1499938964844,293.1499938964844,0.2806557416915893,-5486.86474609375,304.1564636230469,0.9990000128746032,0.4602929353713989,0.3588901460170746,293.1786193847656,297.1499938964844,293.1499938964844,0.0131872594356536,-3478.415283203125,303.9447326660156,0.4993871450424194,0.050000000745058,0.2314116954803466,291.51397705078125,291.1499938964844,270.5885925292969,267.9887390136719,283.72418212890625,293.185791015625,291.5075988769531,1.0,0.2681249380111694,0.8129497170448303,0.8129497170448303,1.0,1.0,-1.2689636945724487,0.5314651131629944,0.7374985814094543,0.2763809263706207,0.0,0.0,0.4259464144706726,46.82272720336914,82.0,-41.79870223999024,-9845.4716796875,217.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74127197265625,306.94873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.818359375,18000.0,0.0,0.0,0.2219098657369613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461180031299591,0.3461228311061859,-4.843438091484131e-06,0.0,0.0002252103004138,0.0,0.0,16.701810836791992,0.0,0.0,0.0,0.3214536011219024,4.0,0.0,1.0
731280,293.1878662109375,297.1499938964844,293.1499938964844,0.1050150245428085,-2376.538818359375,304.1538391113281,0.7698025107383728,0.1713093966245651,0.1554649770259857,293.1191711425781,297.1499938964844,293.1499938964844,0.0507379472255706,-1475.22705078125,304.14404296875,0.6452096700668335,0.0994774624705314,0.096573881804943,293.2164306640625,297.1499938964844,293.1499938964844,0.2156946808099746,-3288.1103515625,304.158935546875,0.9356275200843812,0.3061499297618866,0.21501025557518,293.1131591796875,297.1499938964844,293.1499938964844,0.2806557416915893,-5486.86474609375,304.1564636230469,0.9990000128746032,0.4602929353713989,0.3588901460170746,293.1786193847656,297.1499938964844,293.1499938964844,0.0131872594356536,-3478.415283203125,303.9447326660156,0.4993871450424194,0.050000000745058,0.2314116954803466,291.51397705078125,291.1499938964844,270.5885925292969,267.9887390136719,283.72418212890625,293.185791015625,291.5075988769531,1.0,0.2681249380111694,0.8129497170448303,0.8129497170448303,1.0,1.0,-1.2689636945724487,0.5314651131629944,0.7374985814094543,0.2763809263706207,0.0,0.0,0.4259464144706726,46.82272720336914,82.0,-41.79870223999024,-9845.4716796875,217.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74127197265625,306.94873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.818359375,18000.0,0.0,0.0,0.2219098657369613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461180031299591,0.3461228311061859,-4.843438091484131e-06,0.0,0.0002252103004138,0.0,0.0,16.701810836791992,0.0,0.0,0.0,0.3214536011219024,4.0,0.0,1.0
731340,293.1874389648437,297.1499938964844,293.1499938964844,0.1054819375276565,-2386.841796875,304.1517639160156,0.7461177706718445,0.1704390048980713,0.1549656391143798,293.1596984863281,297.1499938964844,293.1499938964844,0.0465495884418487,-1403.01611328125,304.1531066894531,0.6149002909660339,0.0920893996953964,0.0910735353827476,293.21630859375,297.1499938964844,293.1499938964844,0.2163379937410354,-3298.0283203125,304.1548767089844,0.902044415473938,0.3044961392879486,0.2140726000070572,293.1613464355469,297.1499938964844,293.1499938964844,0.3150000870227813,-6036.28173828125,304.0969543457031,0.9990000128746032,0.4515611529350281,0.3936333954334259,293.1806335449219,297.1499938964844,293.1499938964844,0.0133996428921818,-3520.446533203125,303.9275817871094,0.4840910136699676,0.050000000745058,0.2327192276716232,291.4185485839844,291.1499938964844,270.6583251953125,268.04620361328125,283.70831298828125,293.185546875,291.4070129394531,1.0,0.2817825376987457,0.8127641081809998,0.8127641081809998,1.0,1.0,-1.3039054870605469,0.5487210750579834,0.7551844716072083,0.2812849581241607,0.0,0.0,0.422940731048584,54.26157760620117,85.0,-124.29544067382812,-9893.9365234375,246.1768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72509765625,306.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.95703125,18000.0,0.0,0.0,0.2197199910879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415301442146301,0.3415349721908569,-4.822709342988674e-06,0.0,0.0002229878591606,0.0,0.0,16.37711524963379,0.0,0.0,0.0,0.3201320469379425,4.0,0.0,1.0
731400,293.1874389648437,297.1499938964844,293.1499938964844,0.1054819375276565,-2386.841796875,304.1517639160156,0.7461177706718445,0.1704390048980713,0.1549656391143798,293.1596984863281,297.1499938964844,293.1499938964844,0.0465495884418487,-1403.01611328125,304.1531066894531,0.6149002909660339,0.0920893996953964,0.0910735353827476,293.21630859375,297.1499938964844,293.1499938964844,0.2163379937410354,-3298.0283203125,304.1548767089844,0.902044415473938,0.3044961392879486,0.2140726000070572,293.1613464355469,297.1499938964844,293.1499938964844,0.3150000870227813,-6036.28173828125,304.0969543457031,0.9990000128746032,0.4515611529350281,0.3936333954334259,293.1806335449219,297.1499938964844,293.1499938964844,0.0133996428921818,-3520.446533203125,303.9275817871094,0.4840910136699676,0.050000000745058,0.2327192276716232,291.4185485839844,291.1499938964844,270.6583251953125,268.04620361328125,283.70831298828125,293.185546875,291.4070129394531,1.0,0.2817825376987457,0.8127641081809998,0.8127641081809998,1.0,1.0,-1.3039054870605469,0.5487210750579834,0.7551844716072083,0.2812849581241607,0.0,0.0,0.422940731048584,54.26157760620117,85.0,-124.29544067382812,-9893.9365234375,246.1768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72509765625,306.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.95703125,18000.0,0.0,0.0,0.2197199910879135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415301442146301,0.3415349721908569,-4.822709342988674e-06,0.0,0.0002229878591606,0.0,0.0,16.37711524963379,0.0,0.0,0.0,0.3201320469379425,4.0,0.0,1.0
731460,293.18719482421875,297.1499938964844,293.1499938964844,0.106141559779644,-2400.915283203125,304.1501159667969,0.725033164024353,0.1695406883955001,0.1544517278671264,293.2152404785156,297.1499938964844,293.1499938964844,0.0383904837071895,-1263.6102294921875,304.16571044921875,0.5690374970436096,0.0805873423814773,0.0811819732189178,293.2161865234375,297.1499938964844,293.1499938964844,0.2174391597509384,-3313.604736328125,304.1514587402344,0.8737243413925171,0.3028362095355987,0.2131429463624954,293.2424621582031,297.1499938964844,293.1499938964844,0.3401042222976684,-6429.892578125,304.0758972167969,0.9920742511749268,0.4348466396331787,0.4165690839290619,293.18365478515625,297.1499938964844,293.1499938964844,0.0136578157544136,-3571.0537109375,303.90631103515625,0.4672815799713135,0.050000000745058,0.2342286109924316,291.2977600097656,291.1499938964844,270.7313232421875,268.10614013671875,283.73583984375,293.2235717773437,291.2892150878906,1.0,0.2929041683673858,0.8119791746139526,0.8119791746139526,1.0,1.0,-1.318408727645874,0.5560687184333801,0.7623399496078491,0.282520979642868,0.0,0.0,0.4218068420886993,62.49359893798828,88.0,-141.90707397460938,-9876.076171875,270.4832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6577453613281,306.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.2182164192199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394343852996826,0.3394392132759094,-4.81115512229735e-06,0.0,0.0002214619162259,0.0,0.0,16.22347068786621,0.0,0.0,0.0,0.3194946944713592,4.0,0.0,1.0
731520,293.18719482421875,297.1499938964844,293.1499938964844,0.106141559779644,-2400.915283203125,304.1501159667969,0.725033164024353,0.1695406883955001,0.1544517278671264,293.2152404785156,297.1499938964844,293.1499938964844,0.0383904837071895,-1263.6102294921875,304.16571044921875,0.5690374970436096,0.0805873423814773,0.0811819732189178,293.2161865234375,297.1499938964844,293.1499938964844,0.2174391597509384,-3313.604736328125,304.1514587402344,0.8737243413925171,0.3028362095355987,0.2131429463624954,293.2424621582031,297.1499938964844,293.1499938964844,0.3401042222976684,-6429.892578125,304.0758972167969,0.9920742511749268,0.4348466396331787,0.4165690839290619,293.18365478515625,297.1499938964844,293.1499938964844,0.0136578157544136,-3571.0537109375,303.90631103515625,0.4672815799713135,0.050000000745058,0.2342286109924316,291.2977600097656,291.1499938964844,270.7313232421875,268.10614013671875,283.73583984375,293.2235717773437,291.2892150878906,1.0,0.2929041683673858,0.8119791746139526,0.8119791746139526,1.0,1.0,-1.318408727645874,0.5560687184333801,0.7623399496078491,0.282520979642868,0.0,0.0,0.4218068420886993,62.49359893798828,88.0,-141.90707397460938,-9876.076171875,270.4832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6577453613281,306.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.2182164192199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394343852996826,0.3394392132759094,-4.81115512229735e-06,0.0,0.0002214619162259,0.0,0.0,16.22347068786621,0.0,0.0,0.0,0.3194946944713592,4.0,0.0,1.0
731580,293.1871337890625,297.1499938964844,293.1499938964844,0.1058499440550804,-2395.664794921875,304.1506042480469,0.703819990158081,0.1686079353094101,0.1539929807186126,293.2454833984375,297.1499938964844,293.1499938964844,0.0310385189950466,-1135.108154296875,304.17242431640625,0.5250670313835144,0.072744995355606,0.0728403627872467,293.21636962890625,297.1499938964844,293.1499938964844,0.2165336012840271,-3302.50537109375,304.152587890625,0.8478571772575378,0.3011247217655182,0.2122518122196197,293.2841186523437,297.1499938964844,293.1499938964844,0.3313906192779541,-6276.4482421875,304.11474609375,0.9570742845535278,0.4239585399627685,0.4045613408088684,293.18707275390625,297.1499938964844,293.1499938964844,0.0137940226122736,-3594.50732421875,303.88507080078125,0.4467153251171112,0.050000000745058,0.2359902262687683,291.2835388183594,291.1499938964844,270.80731201171875,268.1683044433594,283.80865478515625,293.25933837890625,291.2850341796875,1.0,0.3008265495300293,0.8111943006515503,0.8111943006515503,1.0,1.0,-1.29573392868042,0.5454065203666687,0.750327467918396,0.2773540019989013,0.0,0.0,0.4202413260936737,71.5430679321289,76.0,-32.79780197143555,-9743.97265625,281.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993347167969,306.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.2168978303670883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378258347511291,0.3378306627273559,-4.805023309017997e-06,0.0,0.0002201237221015,0.0,0.0,16.114444732666016,0.0,0.0,0.0,0.319036066532135,4.0,0.0,1.0
731640,293.1871337890625,297.1499938964844,293.1499938964844,0.1058499440550804,-2395.664794921875,304.1506042480469,0.703819990158081,0.1686079353094101,0.1539929807186126,293.2454833984375,297.1499938964844,293.1499938964844,0.0310385189950466,-1135.108154296875,304.17242431640625,0.5250670313835144,0.072744995355606,0.0728403627872467,293.21636962890625,297.1499938964844,293.1499938964844,0.2165336012840271,-3302.50537109375,304.152587890625,0.8478571772575378,0.3011247217655182,0.2122518122196197,293.2841186523437,297.1499938964844,293.1499938964844,0.3313906192779541,-6276.4482421875,304.11474609375,0.9570742845535278,0.4239585399627685,0.4045613408088684,293.18707275390625,297.1499938964844,293.1499938964844,0.0137940226122736,-3594.50732421875,303.88507080078125,0.4467153251171112,0.050000000745058,0.2359902262687683,291.2835388183594,291.1499938964844,270.80731201171875,268.1683044433594,283.80865478515625,293.25933837890625,291.2850341796875,1.0,0.3008265495300293,0.8111943006515503,0.8111943006515503,1.0,1.0,-1.29573392868042,0.5454065203666687,0.750327467918396,0.2773540019989013,0.0,0.0,0.4202413260936737,71.5430679321289,76.0,-32.79780197143555,-9743.97265625,281.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993347167969,306.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.2168978303670883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378258347511291,0.3378306627273559,-4.805023309017997e-06,0.0,0.0002201237221015,0.0,0.0,16.114444732666016,0.0,0.0,0.0,0.319036066532135,4.0,0.0,1.0
