time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731700,293.1872253417969,297.1499938964844,293.1499938964844,0.1054761707782745,-2388.6318359375,304.15118408203125,0.698830246925354,0.1681237965822219,0.1536384224891662,293.2529602050781,297.1499938964844,293.1499938964844,0.0286934860050678,-1096.47412109375,304.17254638671875,0.5136803388595581,0.0700627639889717,0.0701056867837905,293.21661376953125,297.1499938964844,293.1499938964844,0.2156896740198135,-3291.935791015625,304.1536560058594,0.8423632979393005,0.3002361953258514,0.2116988152265548,293.291748046875,297.1499938964844,293.1499938964844,0.3282375037670135,-6224.236328125,304.1268310546875,0.9479209780693054,0.4207558035850525,0.4010963141918182,293.18902587890625,297.1499938964844,293.1499938964844,0.0137929469347,-3594.865478515625,303.8738098144531,0.4427720606327057,0.050000000745058,0.2363901287317276,291.2922058105469,291.1499938964844,270.8462829589844,268.2001037597656,283.8348388671875,293.2664489746094,291.2939453125,1.0,0.3018665909767151,0.8108018040657043,0.8108018040657043,1.0,1.0,-1.2876815795898438,0.5416929125785828,0.7459886074066162,0.2752792239189148,0.0,0.0,0.4192071855068207,73.54714965820312,76.0,-4.95274019241333,-9688.7626953125,282.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804748535156,306.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08203125,18000.0,0.0,0.0,0.2162073105573654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366097211837768,0.3366145193576813,-4.801006070920266e-06,0.0,0.0002194229309679,0.0,0.0,16.034149169921875,0.0,0.0,0.0,0.3187117278575897,4.0,0.0,1.0
731760,293.18719482421875,297.1499938964844,293.1499938964844,0.1050445362925529,-2380.513916015625,304.1517639160156,0.6969249844551086,0.1676554977893829,0.1532338410615921,293.2584228515625,297.1499938964844,293.1499938964844,0.0266860630363225,-1054.294921875,304.17205810546875,0.5061549544334412,0.0676858648657798,0.0677421987056732,293.2167663574219,297.1499938964844,293.1499938964844,0.2147572785615921,-3280.272216796875,304.1546936035156,0.8402717113494873,0.2993610501289367,0.211103156208992,293.2955322265625,297.1499938964844,293.1499938964844,0.325668454170227,-6182.03173828125,304.1356811523437,0.9437610507011414,0.4182120263576507,0.3984288275241852,293.1908874511719,297.1499938964844,293.1499938964844,0.0137609392404556,-3590.442138671875,303.862548828125,0.4416749775409698,0.050000000745058,0.2365064322948455,291.3025207519531,291.1499938964844,270.8858642578125,268.2323608398437,283.8580017089844,293.2705078125,291.3046264648437,1.0,0.3015247285366058,0.810574471950531,0.810574471950531,1.0,1.0,-1.2805806398391724,0.5384713411331177,0.7421092987060547,0.2733447551727295,0.0,0.0,0.4180880486965179,74.05033874511719,64.0,12.664179801940918,-9637.5576171875,280.5077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664367675781,306.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.783203125,18000.0,0.0,0.0,0.2155013978481292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352852761745453,0.3352900743484497,-4.796447228727629e-06,0.0,0.0002187065256293,0.0,0.0,15.946366310119627,0.0,0.0,0.0,0.3183555603027344,4.0,0.0,1.0
731820,293.186767578125,297.1499938964844,293.1499938964844,0.1040901914238929,-2362.541748046875,304.1527404785156,0.69933021068573,0.1667988151311874,0.152370199561119,293.2666320800781,297.1499938964844,293.1499938964844,0.0231818854808807,-984.376953125,304.1705322265625,0.4969314634799957,0.0632688552141189,0.0634000152349472,293.2167358398437,297.1499938964844,293.1499938964844,0.2127272933721542,-3254.89794921875,304.156494140625,0.8427861332893372,0.2976757884025574,0.209860697388649,293.29766845703125,297.1499938964844,293.1499938964844,0.3212102651596069,-6109.94873046875,304.1477355957031,0.9454352855682372,0.4140838086605072,0.3942059576511383,293.1940612792969,297.1499938964844,293.1499938964844,0.0136344293132424,-3571.633056640625,303.8407592773437,0.4450410604476928,0.050000000745058,0.2361577898263931,291.3280334472656,291.1499938964844,270.9666748046875,268.2980651855469,283.9008483886719,293.2745666503906,291.33074951171875,1.0,0.2975088059902191,0.8101198673248291,0.8101198673248291,1.0,1.0,-1.2673522233963013,0.532539427280426,0.7348127961158752,0.269559234380722,0.0,0.0,0.415550023317337,71.96717071533203,52.0,32.254913330078125,-9538.48828125,270.69293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54998779296875,306.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80859375,18000.0,0.0,0.0,0.2140375524759292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322945237159729,0.3322993218898773,-4.786050794791663e-06,0.0,0.0002172209060518,0.0,0.0,15.748708724975586,0.0,0.0,0.0,0.3175511062145233,4.0,0.0,1.0
731880,293.186767578125,297.1499938964844,293.1499938964844,0.1040901914238929,-2362.541748046875,304.1527404785156,0.69933021068573,0.1667988151311874,0.152370199561119,293.2666320800781,297.1499938964844,293.1499938964844,0.0231818854808807,-984.376953125,304.1705322265625,0.4969314634799957,0.0632688552141189,0.0634000152349472,293.2167358398437,297.1499938964844,293.1499938964844,0.2127272933721542,-3254.89794921875,304.156494140625,0.8427861332893372,0.2976757884025574,0.209860697388649,293.29766845703125,297.1499938964844,293.1499938964844,0.3212102651596069,-6109.94873046875,304.1477355957031,0.9454352855682372,0.4140838086605072,0.3942059576511383,293.1940612792969,297.1499938964844,293.1499938964844,0.0136344293132424,-3571.633056640625,303.8407592773437,0.4450410604476928,0.050000000745058,0.2361577898263931,291.3280334472656,291.1499938964844,270.9666748046875,268.2980651855469,283.9008483886719,293.2745666503906,291.33074951171875,1.0,0.2975088059902191,0.8101198673248291,0.8101198673248291,1.0,1.0,-1.2673522233963013,0.532539427280426,0.7348127961158752,0.269559234380722,0.0,0.0,0.415550023317337,71.96717071533203,52.0,32.254913330078125,-9538.48828125,270.69293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54998779296875,306.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80859375,18000.0,0.0,0.0,0.2140375524759292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322945237159729,0.3322993218898773,-4.786050794791663e-06,0.0,0.0002172209060518,0.0,0.0,15.748708724975586,0.0,0.0,0.0,0.3175511062145233,4.0,0.0,1.0
731940,293.1858215332031,297.1499938964844,293.1499938964844,0.1030838042497634,-2343.544677734375,304.15350341796875,0.7082716822624207,0.1660570353269577,0.1514993906021118,293.2733764648437,297.1499938964844,293.1499938964844,0.0200478993356227,-915.5657958984376,304.1689147949219,0.4919812679290771,0.0589497536420822,0.0591169632971286,293.2162170410156,297.1499938964844,293.1499938964844,0.2105709910392761,-3227.954345703125,304.1579284667969,0.8524865508079529,0.2960912585258484,0.2086004912853241,293.2967224121094,297.1499938964844,293.1499938964844,0.3169784545898437,-6042.82080078125,304.15545654296875,0.9567593932151794,0.4105319082736969,0.390577882528305,293.1964111328125,297.1499938964844,293.1499938964844,0.0134523240849375,-3543.582763671875,303.8203125,0.454628974199295,0.050000000745058,0.2352617233991623,291.358642578125,291.1499938964844,271.04937744140625,268.3651123046875,283.9423217773437,293.2763977050781,291.3617858886719,1.0,0.2901251018047333,0.8096652030944824,0.8096652030944824,1.0,1.0,-1.2542222738265991,0.5267006754875183,0.7275216579437256,0.2656953632831573,0.0,0.0,0.4125669300556183,66.96314239501953,40.0,41.91098785400391,-9437.9794921875,254.8520355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,306.6869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.962890625,18000.0,0.0,0.0,0.2124739736318588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287986814975738,0.3288034498691559,-4.7739572437421884e-06,0.0,0.0002156340633518,0.0,0.0,15.519379615783691,0.0,0.0,0.0,0.3166164457798004,4.0,0.0,1.0
732000,293.1858215332031,297.1499938964844,293.1499938964844,0.1030838042497634,-2343.544677734375,304.15350341796875,0.7082716822624207,0.1660570353269577,0.1514993906021118,293.2733764648437,297.1499938964844,293.1499938964844,0.0200478993356227,-915.5657958984376,304.1689147949219,0.4919812679290771,0.0589497536420822,0.0591169632971286,293.2162170410156,297.1499938964844,293.1499938964844,0.2105709910392761,-3227.954345703125,304.1579284667969,0.8524865508079529,0.2960912585258484,0.2086004912853241,293.2967224121094,297.1499938964844,293.1499938964844,0.3169784545898437,-6042.82080078125,304.15545654296875,0.9567593932151794,0.4105319082736969,0.390577882528305,293.1964111328125,297.1499938964844,293.1499938964844,0.0134523240849375,-3543.582763671875,303.8203125,0.454628974199295,0.050000000745058,0.2352617233991623,291.358642578125,291.1499938964844,271.04937744140625,268.3651123046875,283.9423217773437,293.2763977050781,291.3617858886719,1.0,0.2901251018047333,0.8096652030944824,0.8096652030944824,1.0,1.0,-1.2542222738265991,0.5267006754875183,0.7275216579437256,0.2656953632831573,0.0,0.0,0.4125669300556183,66.96314239501953,40.0,41.91098785400391,-9437.9794921875,254.8520355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,306.6869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.962890625,18000.0,0.0,0.0,0.2124739736318588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287986814975738,0.3288034498691559,-4.7739572437421884e-06,0.0,0.0002156340633518,0.0,0.0,15.519379615783691,0.0,0.0,0.0,0.3166164457798004,4.0,0.0,1.0
732060,293.1845092773437,297.1499938964844,293.1499938964844,0.1020737811923027,-2324.43798828125,304.1540222167969,0.7221248149871826,0.1654177010059356,0.1506533026695251,293.2794189453125,297.1499938964844,293.1499938964844,0.0171929355710744,-845.533447265625,304.1673583984375,0.489867240190506,0.0545951351523399,0.0547450631856918,293.21533203125,297.1499938964844,293.1499938964844,0.2083688080310821,-3200.438720703125,304.158935546875,0.8691571950912476,0.2945913970470428,0.2073493152856826,293.29461669921875,297.1499938964844,293.1499938964844,0.3127647638320923,-5976.8134765625,304.1606140136719,0.9748564958572388,0.4072430431842804,0.3871717751026153,293.1980285644531,297.1499938964844,293.1499938964844,0.0132388221099972,-3509.92529296875,303.8012390136719,0.4698858559131622,0.050000000745058,0.2340119481086731,291.39215087890625,291.1499938964844,271.13360595703125,268.4332275390625,283.9833374023437,293.2774353027344,291.3955078125,1.0,0.2802803814411163,0.8093551993370056,0.8093551993370056,1.0,1.0,-1.2408679723739624,0.5208084583282471,0.7200594544410706,0.26172736287117,0.0,0.0,0.4091159999370575,60.06830978393555,28.0,46.55240631103516,-9333.9833984375,235.2339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,306.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15234375,18000.0,0.0,0.0,0.2107696831226349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324773758649826,0.3247785270214081,-4.760125648317626e-06,0.0,0.0002139044372597,0.0,0.0,15.257650375366213,0.0,0.0,0.0,0.3155485987663269,4.0,0.0,1.0
732120,293.1845092773437,297.1499938964844,293.1499938964844,0.1020737811923027,-2324.43798828125,304.1540222167969,0.7221248149871826,0.1654177010059356,0.1506533026695251,293.2794189453125,297.1499938964844,293.1499938964844,0.0171929355710744,-845.533447265625,304.1673583984375,0.489867240190506,0.0545951351523399,0.0547450631856918,293.21533203125,297.1499938964844,293.1499938964844,0.2083688080310821,-3200.438720703125,304.158935546875,0.8691571950912476,0.2945913970470428,0.2073493152856826,293.29461669921875,297.1499938964844,293.1499938964844,0.3127647638320923,-5976.8134765625,304.1606140136719,0.9748564958572388,0.4072430431842804,0.3871717751026153,293.1980285644531,297.1499938964844,293.1499938964844,0.0132388221099972,-3509.92529296875,303.8012390136719,0.4698858559131622,0.050000000745058,0.2340119481086731,291.39215087890625,291.1499938964844,271.13360595703125,268.4332275390625,283.9833374023437,293.2774353027344,291.3955078125,1.0,0.2802803814411163,0.8093551993370056,0.8093551993370056,1.0,1.0,-1.2408679723739624,0.5208084583282471,0.7200594544410706,0.26172736287117,0.0,0.0,0.4091159999370575,60.06830978393555,28.0,46.55240631103516,-9333.9833984375,235.2339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,306.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15234375,18000.0,0.0,0.0,0.2107696831226349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324773758649826,0.3247785270214081,-4.760125648317626e-06,0.0,0.0002139044372597,0.0,0.0,15.257650375366213,0.0,0.0,0.0,0.3155485987663269,4.0,0.0,1.0
732180,293.18292236328125,297.1499938964844,293.1499938964844,0.1010876148939132,-2305.749267578125,304.1543273925781,0.7410664558410645,0.1648641228675842,0.1498430222272873,293.2850341796875,297.1499938964844,293.1499938964844,0.0146272294223308,-774.2200317382812,304.1658630371094,0.4905174970626831,0.0501782596111297,0.0502693876624107,293.2142944335937,297.1499938964844,293.1499938964844,0.2061614692211151,-3172.853759765625,304.1596374511719,0.8940561413764954,0.2931489646434784,0.2061071544885635,293.2919616699219,297.1499938964844,293.1499938964844,0.3085769414901733,-5911.7080078125,304.1640319824219,0.996901512145996,0.4041177630424499,0.3838883340358734,293.19903564453125,297.1499938964844,293.1499938964844,0.0130099197849631,-3473.1455078125,303.78338623046875,0.4861003756523132,0.050000000745058,0.2325373888015747,291.4266662597656,291.1499938964844,271.218994140625,268.50213623046875,284.0242614746094,293.2781066894531,291.4300537109375,1.0,0.268549233675003,0.809045135974884,0.809045135974884,1.0,1.0,-1.2273201942443848,0.514860212802887,0.7124600410461426,0.2576633393764496,0.0,0.0,0.405196338891983,51.97190475463867,25.0,48.13619995117188,-9226.02734375,213.4286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,306.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.162109375,18000.0,0.0,0.0,0.2088890224695205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202292025089264,0.3202339708805084,-4.744621492136503e-06,0.0,0.0002119957935065,0.0,0.0,14.965048789978027,0.0,0.0,0.0,0.3143532872200012,4.0,0.0,1.0
732240,293.18292236328125,297.1499938964844,293.1499938964844,0.1010876148939132,-2305.749267578125,304.1543273925781,0.7410664558410645,0.1648641228675842,0.1498430222272873,293.2850341796875,297.1499938964844,293.1499938964844,0.0146272294223308,-774.2200317382812,304.1658630371094,0.4905174970626831,0.0501782596111297,0.0502693876624107,293.2142944335937,297.1499938964844,293.1499938964844,0.2061614692211151,-3172.853759765625,304.1596374511719,0.8940561413764954,0.2931489646434784,0.2061071544885635,293.2919616699219,297.1499938964844,293.1499938964844,0.3085769414901733,-5911.7080078125,304.1640319824219,0.996901512145996,0.4041177630424499,0.3838883340358734,293.19903564453125,297.1499938964844,293.1499938964844,0.0130099197849631,-3473.1455078125,303.78338623046875,0.4861003756523132,0.050000000745058,0.2325373888015747,291.4266662597656,291.1499938964844,271.218994140625,268.50213623046875,284.0242614746094,293.2781066894531,291.4300537109375,1.0,0.268549233675003,0.809045135974884,0.809045135974884,1.0,1.0,-1.2273201942443848,0.514860212802887,0.7124600410461426,0.2576633393764496,0.0,0.0,0.405196338891983,51.97190475463867,25.0,48.13619995117188,-9226.02734375,213.4286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,306.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.162109375,18000.0,0.0,0.0,0.2088890224695205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202292025089264,0.3202339708805084,-4.744621492136503e-06,0.0,0.0002119957935065,0.0,0.0,14.965048789978027,0.0,0.0,0.0,0.3143532872200012,4.0,0.0,1.0
732300,293.1820373535156,297.1499938964844,293.1499938964844,0.1006364747881889,-2297.1494140625,304.15435791015625,0.7489919066429138,0.1646212339401245,0.1495090723037719,293.2869567871094,297.1499938964844,293.1499938964844,0.0138492239639163,-751.27880859375,304.1387939453125,0.492304652929306,0.050000000745058,0.0489952787756919,293.21368408203125,297.1499938964844,293.1499938964844,0.2050807029008865,-3159.317138671875,304.15985107421875,0.9043024778366088,0.2924510836601257,0.205533966422081,293.2880249023437,297.1499938964844,293.1499938964844,0.2999810874462127,-5775.67236328125,304.17742919921875,0.9990000128746032,0.4030818045139313,0.3752107322216034,293.19927978515625,297.1499938964844,293.1499938964844,0.0129160527139902,-3457.605224609375,303.77496337890625,0.4920041859149933,0.050000000745058,0.2320132553577423,291.4453125,291.1499938964844,271.26202392578125,268.53680419921875,284.0511169433594,293.277099609375,291.4500732421875,1.0,0.2632809579372406,0.8088901042938232,0.8088901042938232,1.0,1.0,-1.2137244939804075,0.508597195148468,0.7051272988319397,0.2545408010482788,0.0,0.0,0.4030440151691437,48.97504425048828,25.0,56.220157623291016,-9148.0966796875,202.5779571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936279296875,306.7119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.62109375,18000.0,0.0,0.0,0.2078656405210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177684843540191,0.3177732229232788,-4.736296432383824e-06,0.0,0.0002109571942128,0.0,0.0,14.807950973510742,0.0,0.0,0.0,0.3137105703353882,4.0,0.0,1.0
732360,293.1811828613281,297.1499938964844,293.1499938964844,0.1001040413975715,-2286.8359375,304.154541015625,0.756199300289154,0.1643833220005035,0.1492076963186264,293.2872314453125,297.1499938964844,293.1499938964844,0.0136572355404496,-745.3245239257812,304.1127319335937,0.4972520470619201,0.050000000745058,0.0488218441605567,293.2131652832031,297.1499938964844,293.1499938964844,0.2037998735904693,-3143.080810546875,304.160400390625,0.9139562845230104,0.2917450070381164,0.2049796134233474,293.2760314941406,297.1499938964844,293.1499938964844,0.2881776690483093,-5588.7587890625,304.19384765625,0.9990000128746032,0.4036835134029388,0.3635010421276092,293.1994323730469,297.1499938964844,293.1499938964844,0.0128175551071763,-3440.183349609375,303.7671813964844,0.497245192527771,0.050000000745058,0.2315808236598968,291.4758605957031,291.1499938964844,271.3052062988281,268.5715637207031,284.0785522460937,293.2715148925781,291.4830627441406,1.0,0.2581813931465149,0.8087752461433411,0.8087752461433411,1.0,1.0,-1.1978538036346436,0.5012428760528564,0.6966109275817871,0.2510884702205658,0.0,0.0,0.4005714654922485,46.44123840332031,25.0,75.87968444824219,-9062.25390625,192.1729278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162109375,306.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.23046875,18000.0,0.0,0.0,0.2067309021949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150717318058014,0.315076470375061,-4.727487976197153e-06,0.0,0.0002098055847454,0.0,0.0,14.637593269348145,0.0,0.0,0.0,0.3130118548870086,4.0,0.0,1.0
732420,293.17950439453125,297.1499938964844,293.1499938964844,0.0990180596709251,-2265.69091796875,304.1548156738281,0.7693039774894714,0.1639309376478195,0.1486548483371734,293.2874450683594,297.1499938964844,293.1499938964844,0.0133623126894235,-735.9287719726562,304.06280517578125,0.5068104863166809,0.050000000745058,0.0486733466386795,293.2124328613281,297.1499938964844,293.1499938964844,0.2011089324951172,-3108.877197265625,304.161376953125,0.9318854808807372,0.2902946472167969,0.2038708627223968,293.238037109375,297.1499938964844,293.1499938964844,0.2677058577537536,-5264.7001953125,304.2129211425781,0.9990000128746032,0.4081658124923706,0.3438317775726318,293.19952392578125,297.1499938964844,293.1499938964844,0.0126304561272263,-3406.00341796875,303.75250244140625,0.5068105459213257,0.050000000745058,0.2308854013681411,291.5468139648437,291.1499938964844,271.3918762207031,268.6412353515625,284.1226806640625,293.2509765625,291.5537414550781,1.0,0.2497643232345581,0.8085454702377319,0.8085454702377319,1.0,1.0,-1.1712336540222168,0.4890570342540741,0.6821765899658203,0.2449613362550735,0.0,0.0,0.3948012888431549,42.34822082519531,28.0,91.45665740966795,-8901.6669921875,175.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797790527344,306.78936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.958984375,18000.0,0.0,0.0,0.2041093111038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086978197097778,0.3087025284767151,-4.707153493654914e-06,0.0,0.0002071449998766,0.0,0.0,14.239991188049316,0.0,0.0,0.0,0.3113876581192016,4.0,0.0,1.0
732480,293.17950439453125,297.1499938964844,293.1499938964844,0.0990180596709251,-2265.69091796875,304.1548156738281,0.7693039774894714,0.1639309376478195,0.1486548483371734,293.2874450683594,297.1499938964844,293.1499938964844,0.0133623126894235,-735.9287719726562,304.06280517578125,0.5068104863166809,0.050000000745058,0.0486733466386795,293.2124328613281,297.1499938964844,293.1499938964844,0.2011089324951172,-3108.877197265625,304.161376953125,0.9318854808807372,0.2902946472167969,0.2038708627223968,293.238037109375,297.1499938964844,293.1499938964844,0.2677058577537536,-5264.7001953125,304.2129211425781,0.9990000128746032,0.4081658124923706,0.3438317775726318,293.19952392578125,297.1499938964844,293.1499938964844,0.0126304561272263,-3406.00341796875,303.75250244140625,0.5068105459213257,0.050000000745058,0.2308854013681411,291.5468139648437,291.1499938964844,271.3918762207031,268.6412353515625,284.1226806640625,293.2509765625,291.5537414550781,1.0,0.2497643232345581,0.8085454702377319,0.8085454702377319,1.0,1.0,-1.1712336540222168,0.4890570342540741,0.6821765899658203,0.2449613362550735,0.0,0.0,0.3948012888431549,42.34822082519531,28.0,91.45665740966795,-8901.6669921875,175.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797790527344,306.78936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.958984375,18000.0,0.0,0.0,0.2041093111038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086978197097778,0.3087025284767151,-4.707153493654914e-06,0.0,0.0002071449998766,0.0,0.0,14.239991188049316,0.0,0.0,0.0,0.3113876581192016,4.0,0.0,1.0
732540,293.1779479980469,297.1499938964844,293.1499938964844,0.0980963408946991,-2247.762451171875,304.1547546386719,0.7788093686103821,0.1635025292634964,0.1481783092021942,293.2926025390625,297.1499938964844,293.1499938964844,0.0130803631618618,-727.2079467773438,304.0014038085937,0.514021098613739,0.050000000745058,0.0485786832869052,293.2119445800781,297.1499938964844,293.1499938964844,0.1986448317766189,-3077.656494140625,304.16168212890625,0.9441809058189392,0.2888122498989105,0.2027747184038162,293.1945495605469,297.1499938964844,293.1499938964844,0.2533368170261383,-5037.84033203125,304.21551513671875,0.9990000128746032,0.4147500097751617,0.3305077254772186,293.1997985839844,297.1499938964844,293.1499938964844,0.012480548582971,-3378.466552734375,303.7370910644531,0.514021098613739,0.050000000745058,0.2304363697767257,291.6071472167969,291.1499938964844,271.4786376953125,268.7108459472656,284.16461181640625,293.2400207519531,291.612548828125,1.0,0.2441197484731674,0.8083156943321228,0.8083156943321228,1.0,1.0,-1.1526962518692017,0.4807113409042358,0.6719849705696106,0.2403545379638672,0.0,0.0,0.3882865905761719,39.68230438232422,31.0,81.76705169677734,-8757.9521484375,164.73011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7561950683594,306.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.185546875,18000.0,0.0,0.0,0.2010748833417892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014746308326721,0.301479309797287,-4.68394364361302e-06,0.0,0.0002040654508164,0.0,0.0,13.79509735107422,0.0,0.0,0.0,0.3095671236515045,4.0,0.0,1.0
732600,293.1779479980469,297.1499938964844,293.1499938964844,0.0980963408946991,-2247.762451171875,304.1547546386719,0.7788093686103821,0.1635025292634964,0.1481783092021942,293.2926025390625,297.1499938964844,293.1499938964844,0.0130803631618618,-727.2079467773438,304.0014038085937,0.514021098613739,0.050000000745058,0.0485786832869052,293.2119445800781,297.1499938964844,293.1499938964844,0.1986448317766189,-3077.656494140625,304.16168212890625,0.9441809058189392,0.2888122498989105,0.2027747184038162,293.1945495605469,297.1499938964844,293.1499938964844,0.2533368170261383,-5037.84033203125,304.21551513671875,0.9990000128746032,0.4147500097751617,0.3305077254772186,293.1997985839844,297.1499938964844,293.1499938964844,0.012480548582971,-3378.466552734375,303.7370910644531,0.514021098613739,0.050000000745058,0.2304363697767257,291.6071472167969,291.1499938964844,271.4786376953125,268.7108459472656,284.16461181640625,293.2400207519531,291.612548828125,1.0,0.2441197484731674,0.8083156943321228,0.8083156943321228,1.0,1.0,-1.1526962518692017,0.4807113409042358,0.6719849705696106,0.2403545379638672,0.0,0.0,0.3882865905761719,39.68230438232422,31.0,81.76705169677734,-8757.9521484375,164.73011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7561950683594,306.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.185546875,18000.0,0.0,0.0,0.2010748833417892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014746308326721,0.301479309797287,-4.68394364361302e-06,0.0,0.0002040654508164,0.0,0.0,13.79509735107422,0.0,0.0,0.0,0.3095671236515045,4.0,0.0,1.0
732660,293.1767578125,297.1499938964844,293.1499938964844,0.0973533540964126,-2233.42431640625,304.1543884277344,0.7844642996788025,0.1630386859178543,0.1477246433496475,293.306884765625,297.1499938964844,293.1499938964844,0.0127846132963895,-718.6174926757812,303.9149475097656,0.51863694190979,0.050000000745058,0.048524186015129,293.21160888671875,297.1499938964844,293.1499938964844,0.1965311467647552,-3051.051513671875,304.1612854003906,0.9508565068244934,0.2873120605945587,0.2016933113336563,293.15625,297.1499938964844,293.1499938964844,0.2444058209657669,-4898.0908203125,304.2084045410156,0.9990000128746032,0.4214052557945251,0.3225855231285095,293.2001953125,297.1499938964844,293.1499938964844,0.0123697686940431,-3358.578369140625,303.7207336425781,0.51863694190979,0.050000000745058,0.2301778495311737,291.6496276855469,291.1499938964844,271.5651550292969,268.7801208496094,284.2111511230469,293.24969482421875,291.653076171875,1.0,0.2406815141439438,0.8082652688026428,0.8082652688026428,1.0,1.0,-1.1409661769866943,0.4755932986736297,0.665372908115387,0.2370489984750747,0.0,0.0,0.3813221156597137,38.12446212768555,49.0,59.607643127441406,-8626.275390625,158.28817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323974609375,306.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.890625,18000.0,0.0,0.0,0.1977338790893554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938059568405151,0.2938106060028076,-4.659362275560852e-06,0.0,0.0002006747527047,0.0,0.0,13.330004692077637,0.0,0.0,0.0,0.3076596558094024,4.0,0.0,1.0
732720,293.1767578125,297.1499938964844,293.1499938964844,0.0973533540964126,-2233.42431640625,304.1543884277344,0.7844642996788025,0.1630386859178543,0.1477246433496475,293.306884765625,297.1499938964844,293.1499938964844,0.0127846132963895,-718.6174926757812,303.9149475097656,0.51863694190979,0.050000000745058,0.048524186015129,293.21160888671875,297.1499938964844,293.1499938964844,0.1965311467647552,-3051.051513671875,304.1612854003906,0.9508565068244934,0.2873120605945587,0.2016933113336563,293.15625,297.1499938964844,293.1499938964844,0.2444058209657669,-4898.0908203125,304.2084045410156,0.9990000128746032,0.4214052557945251,0.3225855231285095,293.2001953125,297.1499938964844,293.1499938964844,0.0123697686940431,-3358.578369140625,303.7207336425781,0.51863694190979,0.050000000745058,0.2301778495311737,291.6496276855469,291.1499938964844,271.5651550292969,268.7801208496094,284.2111511230469,293.24969482421875,291.653076171875,1.0,0.2406815141439438,0.8082652688026428,0.8082652688026428,1.0,1.0,-1.1409661769866943,0.4755932986736297,0.665372908115387,0.2370489984750747,0.0,0.0,0.3813221156597137,38.12446212768555,49.0,59.607643127441406,-8626.275390625,158.28817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323974609375,306.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.890625,18000.0,0.0,0.0,0.1977338790893554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938059568405151,0.2938106060028076,-4.659362275560852e-06,0.0,0.0002006747527047,0.0,0.0,13.330004692077637,0.0,0.0,0.0,0.3076596558094024,4.0,0.0,1.0
732780,293.1763000488281,297.1499938964844,293.1499938964844,0.0969536826014518,-2226.069091796875,304.153564453125,0.7754752039909363,0.162452220916748,0.147291362285614,293.3350524902344,297.1499938964844,293.1499938964844,0.0124981561675667,-711.5159301757812,303.787109375,0.5127859711647034,0.050000000745058,0.0485941283404827,293.2115478515625,297.1499938964844,293.1499938964844,0.1951680183410644,-3034.4150390625,304.1597595214844,0.9380748867988586,0.2857633829116821,0.2006777971982956,293.1390991210937,297.1499938964844,293.1499938964844,0.2524351179599762,-5036.4697265625,304.17486572265625,0.9990000128746032,0.4247982501983642,0.3327048420906067,293.2008361816406,297.1499938964844,293.1499938964844,0.0123518528416752,-3357.068115234375,303.70233154296875,0.5127859711647034,0.050000000745058,0.2305096238851547,291.6565246582031,291.1499938964844,271.65106201171875,268.8488464355469,284.2376403808594,293.2718811035156,291.6531982421875,1.0,0.2452327460050583,0.8082148432731628,0.8082148432731628,1.0,1.0,-1.1518430709838867,0.4814192354679107,0.6704238653182983,0.2370134145021438,0.0,0.0,0.3744470775127411,39.9841423034668,67.0,0.2669732570648193,-8561.525390625,165.0737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8924865722656,306.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.2421875,18000.0,0.0,0.0,0.194272443652153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861562967300415,0.286160945892334,-4.634781362256035e-06,0.0,0.0001971618330571,0.0,0.0,12.873064041137695,0.0,0.0,0.0,0.305783599615097,4.0,0.0,1.0
732840,293.1763000488281,297.1499938964844,293.1499938964844,0.0969536826014518,-2226.069091796875,304.153564453125,0.7754752039909363,0.162452220916748,0.147291362285614,293.3350524902344,297.1499938964844,293.1499938964844,0.0124981561675667,-711.5159301757812,303.787109375,0.5127859711647034,0.050000000745058,0.0485941283404827,293.2115478515625,297.1499938964844,293.1499938964844,0.1951680183410644,-3034.4150390625,304.1597595214844,0.9380748867988586,0.2857633829116821,0.2006777971982956,293.1390991210937,297.1499938964844,293.1499938964844,0.2524351179599762,-5036.4697265625,304.17486572265625,0.9990000128746032,0.4247982501983642,0.3327048420906067,293.2008361816406,297.1499938964844,293.1499938964844,0.0123518528416752,-3357.068115234375,303.70233154296875,0.5127859711647034,0.050000000745058,0.2305096238851547,291.6565246582031,291.1499938964844,271.65106201171875,268.8488464355469,284.2376403808594,293.2718811035156,291.6531982421875,1.0,0.2452327460050583,0.8082148432731628,0.8082148432731628,1.0,1.0,-1.1518430709838867,0.4814192354679107,0.6704238653182983,0.2370134145021438,0.0,0.0,0.3744470775127411,39.9841423034668,67.0,0.2669732570648193,-8561.525390625,165.0737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8924865722656,306.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.2421875,18000.0,0.0,0.0,0.194272443652153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861562967300415,0.286160945892334,-4.634781362256035e-06,0.0,0.0001971618330571,0.0,0.0,12.873064041137695,0.0,0.0,0.0,0.305783599615097,4.0,0.0,1.0
732900,293.1761779785156,297.1499938964844,293.1499938964844,0.0970055311918258,-2227.512451171875,304.15283203125,0.7665250897407532,0.1621412336826324,0.1470919251441955,293.35009765625,297.1499938964844,293.1499938964844,0.0124046467244625,-710.0697631835938,303.716064453125,0.5067681074142456,0.050000000745058,0.0486740991473197,293.21160888671875,297.1499938964844,293.1499938964844,0.1949975043535232,-3032.919189453125,304.1582946777344,0.9252073168754578,0.2849713861942291,0.2001892626285553,293.1457214355469,297.1499938964844,293.1499938964844,0.262739896774292,-5207.17919921875,304.1515808105469,0.9990000128746032,0.4236481189727783,0.3439146876335144,293.2015075683594,297.1499938964844,293.1499938964844,0.0123905688524246,-3366.517822265625,303.6910705566406,0.5067681074142456,0.050000000745058,0.2308889627456665,291.6324462890625,291.1499938964844,271.69366455078125,268.88287353515625,284.2414245605469,293.2840576171875,291.62554931640625,1.0,0.2499522864818573,0.8081896305084229,0.8081896305084229,1.0,1.0,-1.1650197505950928,0.4880904257297516,0.6769292950630188,0.238084077835083,0.0,0.0,0.3714631497859955,42.14482498168945,67.0,-42.01249313354492,-8566.216796875,173.2642059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9068908691406,306.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7109375,18000.0,0.0,0.0,0.1926266402006149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827304303646087,0.2827350497245788,-4.623363111022627e-06,0.0,0.0001954915496753,0.0,0.0,12.669670104980469,0.0,0.0,0.0,0.3049453198909759,4.0,0.0,1.0
732960,293.1760559082031,297.1499938964844,293.1499938964844,0.0972028225660324,-2231.885986328125,304.1519470214844,0.7558637261390686,0.1618381291627884,0.1469180285930633,293.3632507324219,297.1499938964844,293.1499938964844,0.012343768030405,-709.9339599609375,303.64666748046875,0.4996157884597778,0.050000000745058,0.0487814359366893,293.21173095703125,297.1499938964844,293.1499938964844,0.1950994879007339,-3035.036376953125,304.1565856933594,0.9098868370056152,0.2841685712337494,0.199713334441185,293.163330078125,297.1499938964844,293.1499938964844,0.2765820026397705,-5433.0947265625,304.1260986328125,0.9990000128746032,0.4202570021152496,0.3584111034870147,293.2025451660156,297.1499938964844,293.1499938964844,0.012454898096621,-3381.457275390625,303.6781921386719,0.4996157884597778,0.050000000745058,0.231398120522499,291.5936279296875,291.1499938964844,271.7359924316406,268.91668701171875,284.23858642578125,293.2926025390625,291.58331298828125,1.0,0.2560669481754303,0.8079925775527954,0.8079925775527954,1.0,1.0,-1.1823760271072388,0.4967767000198364,0.6855992674827576,0.2397455722093582,0.0,0.0,0.3688863217830658,45.04990768432617,85.0,-87.24266815185547,-8560.013671875,184.4245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90545654296875,306.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0,18000.0,0.0,0.0,0.1911264359951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797324359416961,0.2797370553016662,-4.613116288965102e-06,0.0,0.0001939690409926,0.0,0.0,12.492206573486328,0.0,0.0,0.0,0.3042106032371521,4.0,0.0,1.0
733020,293.1762390136719,297.1499938964844,293.1499938964844,0.0981796160340309,-2252.415771484375,304.149658203125,0.7307174205780029,0.1611397713422775,0.1466267853975296,293.3852233886719,297.1499938964844,293.1499938964844,0.0123424921184778,-714.8616333007812,303.5082397460937,0.4821177124977112,0.050000000745058,0.0490992739796638,293.2120361328125,297.1499938964844,293.1499938964844,0.1964666247367859,-3054.705810546875,304.152099609375,0.8760057091712952,0.2825414538383484,0.1988159567117691,293.23004150390625,297.1499938964844,293.1499938964844,0.3091907501220703,-5951.5126953125,304.0811462402344,0.9945681095123292,0.4064762592315674,0.3893888592720032,293.2054748535156,297.1499938964844,293.1499938964844,0.0126951038837432,-3434.74560546875,303.6467590332031,0.4821177124977112,0.050000000745058,0.2329058051109314,291.4532470703125,291.1499938964844,271.8196105957031,268.9833984375,284.23358154296875,293.31573486328125,291.43719482421875,1.0,0.2716472148895263,0.8075985908508301,0.8075985908508301,1.0,1.0,-1.220537185668945,0.5156694054603577,0.7048677206039429,0.2440818846225738,0.0,0.0,0.3657161295413971,53.5345344543457,88.0,-179.63841247558594,-8585.705078125,214.31246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.862060546875,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.083984375,18000.0,0.0,0.0,0.18860524892807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755790054798126,0.2755835950374603,-4.597419774654554e-06,0.0,0.0001914103486342,0.0,0.0,12.244424819946287,0.0,0.0,0.0,0.3031760454177856,4.0,0.0,1.0
733080,293.1762390136719,297.1499938964844,293.1499938964844,0.0981796160340309,-2252.415771484375,304.149658203125,0.7307174205780029,0.1611397713422775,0.1466267853975296,293.3852233886719,297.1499938964844,293.1499938964844,0.0123424921184778,-714.8616333007812,303.5082397460937,0.4821177124977112,0.050000000745058,0.0490992739796638,293.2120361328125,297.1499938964844,293.1499938964844,0.1964666247367859,-3054.705810546875,304.152099609375,0.8760057091712952,0.2825414538383484,0.1988159567117691,293.23004150390625,297.1499938964844,293.1499938964844,0.3091907501220703,-5951.5126953125,304.0811462402344,0.9945681095123292,0.4064762592315674,0.3893888592720032,293.2054748535156,297.1499938964844,293.1499938964844,0.0126951038837432,-3434.74560546875,303.6467590332031,0.4821177124977112,0.050000000745058,0.2329058051109314,291.4532470703125,291.1499938964844,271.8196105957031,268.9833984375,284.23358154296875,293.31573486328125,291.43719482421875,1.0,0.2716472148895263,0.8075985908508301,0.8075985908508301,1.0,1.0,-1.220537185668945,0.5156694054603577,0.7048677206039429,0.2440818846225738,0.0,0.0,0.3657161295413971,53.5345344543457,88.0,-179.63841247558594,-8585.705078125,214.31246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.862060546875,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.083984375,18000.0,0.0,0.0,0.18860524892807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755790054798126,0.2755835950374603,-4.597419774654554e-06,0.0,0.0001914103486342,0.0,0.0,12.244424819946287,0.0,0.0,0.0,0.3031760454177856,4.0,0.0,1.0
733140,293.1773681640625,297.1499938964844,293.1499938964844,0.0986093282699585,-2261.650634765625,304.1491394042969,0.7035189867019653,0.1602487564086914,0.1462801992893219,293.40301513671875,297.1499938964844,293.1499938964844,0.0123247988522052,-718.122314453125,303.3743896484375,0.458444744348526,0.050000000745058,0.0495283752679824,293.2123718261719,297.1499938964844,293.1499938964844,0.1969332098960876,-3061.780517578125,304.1507873535156,0.8426587581634521,0.2809043526649475,0.1980063766241073,293.2754821777344,297.1499938964844,293.1499938964844,0.3012515604496002,-5819.5302734375,304.1167297363281,0.9503505229949952,0.3951265215873718,0.3773400783538818,293.208984375,297.1499938964844,293.1499938964844,0.0129110924899578,-3479.111083984375,303.6145324707031,0.458444744348526,0.050000000745058,0.2349412888288498,291.3651123046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2874450683594,293.3348999023437,291.36102294921875,1.0,0.2831133008003235,0.80720454454422,0.80720454454422,1.0,1.0,-1.2074501514434814,0.5096976161003113,0.6977525949478149,0.240898311138153,0.0,0.0,0.3635900616645813,64.20832061767578,76.0,-108.05150604248048,-8480.1767578125,231.79983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901306152344,306.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.005859375,18000.0,0.0,0.0,0.1866225302219391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733000516891479,0.2733046412467956,-4.588790034176782e-06,0.0,0.0001893981389002,0.0,0.0,12.10937213897705,0.0,0.0,0.0,0.3025979399681091,4.0,0.0,1.0
733200,293.1773681640625,297.1499938964844,293.1499938964844,0.0986093282699585,-2261.650634765625,304.1491394042969,0.7035189867019653,0.1602487564086914,0.1462801992893219,293.40301513671875,297.1499938964844,293.1499938964844,0.0123247988522052,-718.122314453125,303.3743896484375,0.458444744348526,0.050000000745058,0.0495283752679824,293.2123718261719,297.1499938964844,293.1499938964844,0.1969332098960876,-3061.780517578125,304.1507873535156,0.8426587581634521,0.2809043526649475,0.1980063766241073,293.2754821777344,297.1499938964844,293.1499938964844,0.3012515604496002,-5819.5302734375,304.1167297363281,0.9503505229949952,0.3951265215873718,0.3773400783538818,293.208984375,297.1499938964844,293.1499938964844,0.0129110924899578,-3479.111083984375,303.6145324707031,0.458444744348526,0.050000000745058,0.2349412888288498,291.3651123046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2874450683594,293.3348999023437,291.36102294921875,1.0,0.2831133008003235,0.80720454454422,0.80720454454422,1.0,1.0,-1.2074501514434814,0.5096976161003113,0.6977525949478149,0.240898311138153,0.0,0.0,0.3635900616645813,64.20832061767578,76.0,-108.05150604248048,-8480.1767578125,231.79983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901306152344,306.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.005859375,18000.0,0.0,0.0,0.1866225302219391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733000516891479,0.2733046412467956,-4.588790034176782e-06,0.0,0.0001893981389002,0.0,0.0,12.10937213897705,0.0,0.0,0.0,0.3025979399681091,4.0,0.0,1.0
733260,293.1784973144531,297.1499938964844,293.1499938964844,0.0983112007379531,-2256.464599609375,304.1499328613281,0.6928029656410217,0.1593238711357116,0.1455961912870407,293.4184875488281,297.1499938964844,293.1499938964844,0.0121419532224535,-714.4959106445312,303.2435913085937,0.4493521451950073,0.050000000745058,0.0496970415115356,293.2130126953125,297.1499938964844,293.1499938964844,0.1961860805749893,-3052.7060546875,304.1517944335937,0.8311309814453125,0.2791962027549743,0.1969446688890457,293.2888488769531,297.1499938964844,293.1499938964844,0.296706885099411,-5743.64990234375,304.13507080078125,0.9304917454719543,0.3892015814781189,0.3710270226001739,293.2130432128906,297.1499938964844,293.1499938964844,0.0129462284967303,-3490.20703125,303.5821228027344,0.4493521451950073,0.050000000745058,0.235741376876831,291.3345031738281,291.1499938964844,271.9814453125,269.11236572265625,284.3345947265625,293.34967041015625,291.3323059082031,1.0,0.2865854799747467,0.8065675497055054,0.8065675497055054,1.0,1.0,-1.1989392042160034,0.5058327913284302,0.6931064128875732,0.2386492192745208,0.0,0.0,0.3613546788692474,68.3515396118164,64.0,-55.51240539550781,-8389.5732421875,237.2243804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,306.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1848552376031875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709571123123169,0.2709617018699646,-4.581648681778461e-06,0.0,0.0001876045716926,0.0,0.0,11.975470542907717,0.0,0.0,0.0,0.3020455837249756,4.0,0.0,1.0
733320,293.1784973144531,297.1499938964844,293.1499938964844,0.0983112007379531,-2256.464599609375,304.1499328613281,0.6928029656410217,0.1593238711357116,0.1455961912870407,293.4184875488281,297.1499938964844,293.1499938964844,0.0121419532224535,-714.4959106445312,303.2435913085937,0.4493521451950073,0.050000000745058,0.0496970415115356,293.2130126953125,297.1499938964844,293.1499938964844,0.1961860805749893,-3052.7060546875,304.1517944335937,0.8311309814453125,0.2791962027549743,0.1969446688890457,293.2888488769531,297.1499938964844,293.1499938964844,0.296706885099411,-5743.64990234375,304.13507080078125,0.9304917454719543,0.3892015814781189,0.3710270226001739,293.2130432128906,297.1499938964844,293.1499938964844,0.0129462284967303,-3490.20703125,303.5821228027344,0.4493521451950073,0.050000000745058,0.235741376876831,291.3345031738281,291.1499938964844,271.9814453125,269.11236572265625,284.3345947265625,293.34967041015625,291.3323059082031,1.0,0.2865854799747467,0.8065675497055054,0.8065675497055054,1.0,1.0,-1.1989392042160034,0.5058327913284302,0.6931064128875732,0.2386492192745208,0.0,0.0,0.3613546788692474,68.3515396118164,64.0,-55.51240539550781,-8389.5732421875,237.2243804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,306.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1848552376031875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709571123123169,0.2709617018699646,-4.581648681778461e-06,0.0,0.0001876045716926,0.0,0.0,11.975470542907717,0.0,0.0,0.0,0.3020455837249756,4.0,0.0,1.0
733380,293.1788635253906,297.1499938964844,293.1499938964844,0.0978012979030609,-2247.104736328125,304.1508178710937,0.692794919013977,0.1585267633199691,0.1448283791542053,293.4319763183594,297.1499938964844,293.1499938964844,0.011872642673552,-707.1806030273438,303.1138610839844,0.4505611658096313,0.050000000745058,0.0496733486652374,293.2133178710937,297.1499938964844,293.1499938964844,0.1950017660856247,-3037.926025390625,304.1531677246094,0.830932080745697,0.27753746509552,0.1957617402076721,293.29180908203125,297.1499938964844,293.1499938964844,0.29338338971138,-5689.09912109375,304.1454467773437,0.9282636046409608,0.3850734233856201,0.3668178915977478,293.2165832519531,297.1499938964844,293.1499938964844,0.0128789357841014,-3483.461669921875,303.55047607421875,0.4505611658096313,0.050000000745058,0.235628992319107,291.3203125,291.1499938964844,272.0589294433594,269.174072265625,284.37872314453125,293.3611755371094,291.3195495605469,1.0,0.2846596539020538,0.805930495262146,0.805930495262146,1.0,1.0,-1.191381812095642,0.5023776888847351,0.689004123210907,0.2367038875818252,0.0,0.0,0.359192818403244,67.64065551757812,52.0,-24.52544403076172,-8306.0830078125,233.0664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,306.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4140625,18000.0,0.0,0.0,0.183287113904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687372267246246,0.2687418162822723,-4.574986633087974e-06,0.0,0.0001860131305875,0.0,0.0,11.849434852600098,0.0,0.0,0.0,0.3015257716178894,4.0,0.0,1.0
