time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733440,293.1788635253906,297.1499938964844,293.1499938964844,0.0978012979030609,-2247.104736328125,304.1508178710937,0.692794919013977,0.1585267633199691,0.1448283791542053,293.4319763183594,297.1499938964844,293.1499938964844,0.011872642673552,-707.1806030273438,303.1138610839844,0.4505611658096313,0.050000000745058,0.0496733486652374,293.2133178710937,297.1499938964844,293.1499938964844,0.1950017660856247,-3037.926025390625,304.1531677246094,0.830932080745697,0.27753746509552,0.1957617402076721,293.29180908203125,297.1499938964844,293.1499938964844,0.29338338971138,-5689.09912109375,304.1454467773437,0.9282636046409608,0.3850734233856201,0.3668178915977478,293.2165832519531,297.1499938964844,293.1499938964844,0.0128789357841014,-3483.461669921875,303.55047607421875,0.4505611658096313,0.050000000745058,0.235628992319107,291.3203125,291.1499938964844,272.0589294433594,269.174072265625,284.37872314453125,293.3611755371094,291.3195495605469,1.0,0.2846596539020538,0.805930495262146,0.805930495262146,1.0,1.0,-1.191381812095642,0.5023776888847351,0.689004123210907,0.2367038875818252,0.0,0.0,0.359192818403244,67.64065551757812,52.0,-24.52544403076172,-8306.0830078125,233.0664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,306.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4140625,18000.0,0.0,0.0,0.183287113904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687372267246246,0.2687418162822723,-4.574986633087974e-06,0.0,0.0001860131305875,0.0,0.0,11.849434852600098,0.0,0.0,0.0,0.3015257716178894,4.0,0.0,1.0
733500,293.1788024902344,297.1499938964844,293.1499938964844,0.0974988341331482,-2241.47509765625,304.1512145996094,0.6956499814987183,0.1581730842590332,0.1444380283355713,293.4380798339844,297.1499938964844,293.1499938964844,0.0117176212370395,-702.541748046875,303.04931640625,0.4538891315460205,0.050000000745058,0.0496102087199687,293.2133178710937,297.1499938964844,293.1499938964844,0.1942972540855407,-3029.072021484375,304.15386962890625,0.833814263343811,0.2767334878444671,0.1951494067907333,293.2917785644531,297.1499938964844,293.1499938964844,0.2917996644973755,-5663.48046875,304.1491394042969,0.9316301345825196,0.3832834362983703,0.3650036454200744,293.2180480957031,297.1499938964844,293.1499938964844,0.0128186549991369,-3475.30712890625,303.53521728515625,0.4538891315460205,0.050000000745058,0.2353294789791107,291.31805419921875,291.1499938964844,272.0966796875,269.2041320800781,284.4003295898437,293.3663330078125,291.31787109375,1.0,0.2821654975414276,0.8056120276451111,0.8056120276451111,1.0,1.0,-1.1875653266906738,0.500615656375885,0.6869497299194336,0.2357775866985321,0.0,0.0,0.3580962121486664,65.98748779296875,52.0,-13.57154655456543,-8265.2470703125,228.3674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6357727050781,306.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34375,18000.0,0.0,0.0,0.1825669258832931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676321864128113,0.267636775970459,-4.571749741444364e-06,0.0,0.0001852822169894,0.0,0.0,11.78709602355957,0.0,0.0,0.0,0.3012690842151642,4.0,0.0,1.0
733560,293.1786193847656,297.1499938964844,293.1499938964844,0.0971737653017044,-2235.39111328125,304.1515808105469,0.7001415491104126,0.1578443795442581,0.1440470814704895,293.4437866210937,297.1499938964844,293.1499938964844,0.0115533219650387,-697.4003295898438,302.9849853515625,0.4588761627674103,0.050000000745058,0.0495210736989975,293.2132568359375,297.1499938964844,293.1499938964844,0.1935375928878784,-3019.5,304.154541015625,0.838433563709259,0.2759459316730499,0.1945295184850692,293.291259765625,297.1499938964844,293.1499938964844,0.290201336145401,-5637.8173828125,304.1521911621094,0.9374552369117736,0.3815893232822418,0.3632770776748657,293.2193298339844,297.1499938964844,293.1499938964844,0.0127453366294503,-3464.738525390625,303.52032470703125,0.4588761627674103,0.050000000745058,0.2349066585302353,291.318359375,291.1499938964844,272.1336975097656,269.2336120605469,284.4214782714844,293.3711853027344,291.3186340332031,1.0,0.2788558006286621,0.8054649829864502,0.8054649829864502,1.0,1.0,-1.183665156364441,0.4988197982311249,0.6848453879356384,0.2348841875791549,0.0,0.0,0.3569718897342682,63.67602157592773,40.0,-4.766613960266113,-8224.7060546875,222.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098327636719,306.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.431640625,18000.0,0.0,0.0,0.1818810701370239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665106952190399,0.2665152549743652,-4.568515123537509e-06,0.0,0.0001845861552283,0.0,0.0,11.72408962249756,0.0,0.0,0.0,0.3010099530220032,4.0,0.0,1.0
733620,293.177978515625,297.1499938964844,293.1499938964844,0.0964766219258308,-2222.27490234375,304.1522216796875,0.713596761226654,0.1572483628988266,0.1432685106992721,293.45416259765625,297.1499938964844,293.1499938964844,0.0112083563581109,-686.0222778320312,302.8568115234375,0.4725833237171173,0.050000000745058,0.0492835082113742,293.212890625,297.1499938964844,293.1499938964844,0.1919000893831253,-2998.818603515625,304.15576171875,0.8529295325279236,0.2744153439998626,0.1932783126831054,293.2894287109375,297.1499938964844,293.1499938964844,0.2869260013103485,-5585.65283203125,304.1568908691406,0.955491065979004,0.3783842921257019,0.3599703013896942,293.2213134765625,297.1499938964844,293.1499938964844,0.0125708654522895,-3438.22802734375,303.4917297363281,0.4725833237171173,0.050000000745058,0.2337797433137893,291.32470703125,291.1499938964844,272.205322265625,269.2906494140625,284.4630432128906,293.38018798828125,291.3257141113281,1.0,0.2702325880527496,0.8051708340644836,0.8051708340644836,1.0,1.0,-1.1756219863891602,0.4950904548168182,0.6805315017700195,0.2331384271383285,0.0,0.0,0.3546056151390075,57.55102157592773,28.0,8.001328468322754,-8143.9560546875,207.3121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56475830078125,306.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.953125,18000.0,0.0,0.0,0.180585578083992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641779482364654,0.2641825079917907,-4.561907644529128e-06,0.0,0.0001832714042393,0.0,0.0,11.593767166137695,0.0,0.0,0.0,0.3004748821258545,4.0,0.0,1.0
733680,293.177978515625,297.1499938964844,293.1499938964844,0.0964766219258308,-2222.27490234375,304.1522216796875,0.713596761226654,0.1572483628988266,0.1432685106992721,293.45416259765625,297.1499938964844,293.1499938964844,0.0112083563581109,-686.0222778320312,302.8568115234375,0.4725833237171173,0.050000000745058,0.0492835082113742,293.212890625,297.1499938964844,293.1499938964844,0.1919000893831253,-2998.818603515625,304.15576171875,0.8529295325279236,0.2744153439998626,0.1932783126831054,293.2894287109375,297.1499938964844,293.1499938964844,0.2869260013103485,-5585.65283203125,304.1568908691406,0.955491065979004,0.3783842921257019,0.3599703013896942,293.2213134765625,297.1499938964844,293.1499938964844,0.0125708654522895,-3438.22802734375,303.4917297363281,0.4725833237171173,0.050000000745058,0.2337797433137893,291.32470703125,291.1499938964844,272.205322265625,269.2906494140625,284.4630432128906,293.38018798828125,291.3257141113281,1.0,0.2702325880527496,0.8051708340644836,0.8051708340644836,1.0,1.0,-1.1756219863891602,0.4950904548168182,0.6805315017700195,0.2331384271383285,0.0,0.0,0.3546056151390075,57.55102157592773,28.0,8.001328468322754,-8143.9560546875,207.3121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56475830078125,306.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.953125,18000.0,0.0,0.0,0.180585578083992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641779482364654,0.2641825079917907,-4.561907644529128e-06,0.0,0.0001832714042393,0.0,0.0,11.593767166137695,0.0,0.0,0.0,0.3004748821258545,4.0,0.0,1.0
733740,293.1770935058594,297.1499938964844,293.1499938964844,0.0957407727837562,-2208.3701171875,304.1527099609375,0.731906533241272,0.1567167937755584,0.1424994021654129,293.46337890625,297.1499938964844,293.1499938964844,0.0108538158237934,-673.650146484375,302.7289733886719,0.4877762496471405,0.050000000745058,0.0489901155233383,293.2123413085937,297.1499938964844,293.1499938964844,0.1901597380638122,-2976.795166015625,304.15673828125,0.8757284283638,0.2729355990886688,0.1920230537652969,293.2869873046875,297.1499938964844,293.1499938964844,0.2835630178451538,-5532.4638671875,304.16015625,0.980042576789856,0.3753460645675659,0.3567840158939361,293.22265625,297.1499938964844,293.1499938964844,0.0123727675527334,-3406.8056640625,303.4645080566406,0.4877762496471405,0.050000000745058,0.2323880195617675,291.3365478515625,291.1499938964844,272.2735290527344,269.3450012207031,284.5034484863281,293.38848876953125,291.3379821777344,1.0,0.2594542801380157,0.8048767447471619,0.8048767447471619,1.0,1.0,-1.1673449277877808,0.4912250339984894,0.6761199235916138,0.2314380705356598,0.0,0.0,0.3520427048206329,50.01236343383789,25.0,16.063222885131836,-8063.52490234375,189.5947113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5298156738281,306.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.1793490648269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616825699806213,0.2616871297359466,-4.554964561975794e-06,0.0,0.0001820165052777,0.0,0.0,11.455312728881836,0.0,0.0,0.0,0.2999072968959808,4.0,0.0,1.0
733800,293.1770935058594,297.1499938964844,293.1499938964844,0.0957407727837562,-2208.3701171875,304.1527099609375,0.731906533241272,0.1567167937755584,0.1424994021654129,293.46337890625,297.1499938964844,293.1499938964844,0.0108538158237934,-673.650146484375,302.7289733886719,0.4877762496471405,0.050000000745058,0.0489901155233383,293.2123413085937,297.1499938964844,293.1499938964844,0.1901597380638122,-2976.795166015625,304.15673828125,0.8757284283638,0.2729355990886688,0.1920230537652969,293.2869873046875,297.1499938964844,293.1499938964844,0.2835630178451538,-5532.4638671875,304.16015625,0.980042576789856,0.3753460645675659,0.3567840158939361,293.22265625,297.1499938964844,293.1499938964844,0.0123727675527334,-3406.8056640625,303.4645080566406,0.4877762496471405,0.050000000745058,0.2323880195617675,291.3365478515625,291.1499938964844,272.2735290527344,269.3450012207031,284.5034484863281,293.38848876953125,291.3379821777344,1.0,0.2594542801380157,0.8048767447471619,0.8048767447471619,1.0,1.0,-1.1673449277877808,0.4912250339984894,0.6761199235916138,0.2314380705356598,0.0,0.0,0.3520427048206329,50.01236343383789,25.0,16.063222885131836,-8063.52490234375,189.5947113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5298156738281,306.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.1793490648269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616825699806213,0.2616871297359466,-4.554964561975794e-06,0.0,0.0001820165052777,0.0,0.0,11.455312728881836,0.0,0.0,0.0,0.2999072968959808,4.0,0.0,1.0
733860,293.1762084960937,297.1499938964844,293.1499938964844,0.0950545966625213,-2195.37744140625,304.1529235839844,0.7502335906028748,0.1562145948410034,0.141816571354866,293.4718017578125,297.1499938964844,293.1499938964844,0.0105280643329024,-661.9100341796875,302.6005859375,0.5016927719116211,0.050000000745058,0.0487489402294158,293.2117004394531,297.1499938964844,293.1499938964844,0.1884496808052063,-2955.151123046875,304.1573181152344,0.8992600440979004,0.2714827060699463,0.19083072245121,293.2842102050781,297.1499938964844,293.1499938964844,0.2798282206058502,-5473.1845703125,304.1630859375,0.9990000128746032,0.3724342584609985,0.353250503540039,293.2235412597656,297.1499938964844,293.1499938964844,0.0121986465528607,-3378.688232421875,303.43817138671875,0.5016927719116211,0.050000000745058,0.2312439829111099,291.3508605957031,291.1499938964844,272.337890625,269.3963317871094,284.5420837402344,293.3963317871094,291.3523864746094,1.0,0.2503530383110046,0.804611086845398,0.804611086845398,1.0,1.0,-1.1592334508895874,0.4874202013015747,0.6718132495880127,0.2298403084278106,0.0,0.0,0.3492692410945892,43.80024337768555,25.0,19.58444023132324,-7984.208984375,174.7766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,306.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66796875,18000.0,0.0,0.0,0.1781274676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590020298957824,0.2590065598487854,-4.547586740955012e-06,0.0,0.000180776725756,0.0,0.0,11.307518005371094,0.0,0.0,0.0,0.2993020713329315,4.0,0.0,1.0
733920,293.1762084960937,297.1499938964844,293.1499938964844,0.0950545966625213,-2195.37744140625,304.1529235839844,0.7502335906028748,0.1562145948410034,0.141816571354866,293.4718017578125,297.1499938964844,293.1499938964844,0.0105280643329024,-661.9100341796875,302.6005859375,0.5016927719116211,0.050000000745058,0.0487489402294158,293.2117004394531,297.1499938964844,293.1499938964844,0.1884496808052063,-2955.151123046875,304.1573181152344,0.8992600440979004,0.2714827060699463,0.19083072245121,293.2842102050781,297.1499938964844,293.1499938964844,0.2798282206058502,-5473.1845703125,304.1630859375,0.9990000128746032,0.3724342584609985,0.353250503540039,293.2235412597656,297.1499938964844,293.1499938964844,0.0121986465528607,-3378.688232421875,303.43817138671875,0.5016927719116211,0.050000000745058,0.2312439829111099,291.3508605957031,291.1499938964844,272.337890625,269.3963317871094,284.5420837402344,293.3963317871094,291.3523864746094,1.0,0.2503530383110046,0.804611086845398,0.804611086845398,1.0,1.0,-1.1592334508895874,0.4874202013015747,0.6718132495880127,0.2298403084278106,0.0,0.0,0.3492692410945892,43.80024337768555,25.0,19.58444023132324,-7984.208984375,174.7766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,306.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66796875,18000.0,0.0,0.0,0.1781274676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590020298957824,0.2590065598487854,-4.547586740955012e-06,0.0,0.000180776725756,0.0,0.0,11.307518005371094,0.0,0.0,0.0,0.2993020713329315,4.0,0.0,1.0
733980,293.1752624511719,297.1499938964844,293.1499938964844,0.0943078771233558,-2180.947509765625,304.1532287597656,0.7618083357810974,0.1557387858629226,0.1412606090307235,293.479736328125,297.1499938964844,293.1499938964844,0.0102339219301939,-650.6954345703125,302.47332763671875,0.5107102394104004,0.050000000745058,0.0486208908259868,293.2111511230469,297.1499938964844,293.1499938964844,0.1865191608667373,-2930.400390625,304.1581420898437,0.9139374494552612,0.270031988620758,0.1897296905517578,293.2684631347656,297.1499938964844,293.1499938964844,0.2633447349071502,-5208.3662109375,304.1859741210937,0.9990000128746032,0.3721847832202911,0.3364758193492889,293.2240600585937,297.1499938964844,293.1499938964844,0.0120539972558617,-3353.48388671875,303.4135437011719,0.5107102394104004,0.050000000745058,0.2306365817785263,291.383544921875,291.1499938964844,272.3980712890625,269.4444274902344,284.5978088378906,293.4082946777344,291.38897705078125,1.0,0.2429467290639877,0.8043454885482788,0.8043454885482788,1.0,1.0,-1.1361854076385498,0.476437896490097,0.6597474217414856,0.2260331064462661,0.0,0.0,0.3459834456443786,40.27840805053711,25.0,50.444602966308594,-7861.66015625,161.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,306.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.75,18000.0,0.0,0.0,0.1768064349889755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559984028339386,0.2560029327869415,-4.539655492408201e-06,0.0,0.000179436057806,0.0,0.0,11.143597602844238,0.0,0.0,0.0,0.2986308336257934,4.0,0.0,1.0
734040,293.1752624511719,297.1499938964844,293.1499938964844,0.0943078771233558,-2180.947509765625,304.1532287597656,0.7618083357810974,0.1557387858629226,0.1412606090307235,293.479736328125,297.1499938964844,293.1499938964844,0.0102339219301939,-650.6954345703125,302.47332763671875,0.5107102394104004,0.050000000745058,0.0486208908259868,293.2111511230469,297.1499938964844,293.1499938964844,0.1865191608667373,-2930.400390625,304.1581420898437,0.9139374494552612,0.270031988620758,0.1897296905517578,293.2684631347656,297.1499938964844,293.1499938964844,0.2633447349071502,-5208.3662109375,304.1859741210937,0.9990000128746032,0.3721847832202911,0.3364758193492889,293.2240600585937,297.1499938964844,293.1499938964844,0.0120539972558617,-3353.48388671875,303.4135437011719,0.5107102394104004,0.050000000745058,0.2306365817785263,291.383544921875,291.1499938964844,272.3980712890625,269.4444274902344,284.5978088378906,293.4082946777344,291.38897705078125,1.0,0.2429467290639877,0.8043454885482788,0.8043454885482788,1.0,1.0,-1.1361854076385498,0.476437896490097,0.6597474217414856,0.2260331064462661,0.0,0.0,0.3459834456443786,40.27840805053711,25.0,50.444602966308594,-7861.66015625,161.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,306.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.75,18000.0,0.0,0.0,0.1768064349889755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559984028339386,0.2560029327869415,-4.539655492408201e-06,0.0,0.000179436057806,0.0,0.0,11.143597602844238,0.0,0.0,0.0,0.2986308336257934,4.0,0.0,1.0
734100,293.1747741699219,297.1499938964844,293.1499938964844,0.0938785597681999,-2172.547607421875,304.1534118652344,0.7670347690582275,0.1555182784795761,0.141006201505661,293.4836730957031,297.1499938964844,293.1499938964844,0.0100860018283128,-644.7409057617188,302.410400390625,0.5148636102676392,0.050000000745058,0.0485686734318733,293.2106628417969,297.1499938964844,293.1499938964844,0.1854117512702942,-2916.082275390625,304.1586608886719,0.9208000302314758,0.2693506181240082,0.1891861855983734,293.2544860839844,297.1499938964844,293.1499938964844,0.2557030916213989,-5085.49267578125,304.1932678222656,0.9990000128746032,0.3734245002269745,0.3290302455425262,293.22418212890625,297.1499938964844,293.1499938964844,0.0119781298562884,-3339.378662109375,303.4021301269531,0.5148636102676392,0.050000000745058,0.2303888648748397,291.4098205566406,291.1499938964844,272.4264831542969,269.4671630859375,284.626708984375,293.4187316894531,291.4156799316406,1.0,0.2397543787956237,0.8042126893997192,0.8042126893997192,1.0,1.0,-1.1259340047836304,0.4715643525123596,0.6543696522712708,0.2243288308382034,0.0,0.0,0.3439880907535553,38.83284759521485,25.0,62.71302795410156,-7801.287109375,155.38388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032043457031,306.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.763671875,18000.0,0.0,0.0,0.1760506629943847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541863918304443,0.2541909217834472,-4.535089829005301e-06,0.0,0.0001786690554581,0.0,0.0,11.04566478729248,0.0,0.0,0.0,0.2982326149940491,4.0,0.0,1.0
734160,293.1741943359375,297.1499938964844,293.1499938964844,0.0934591293334961,-2164.326416015625,304.153564453125,0.7720282673835754,0.155313491821289,0.1407708078622818,293.48760986328125,297.1499938964844,293.1499938964844,0.0099412193521857,-638.81005859375,302.3471984863281,0.5188732147216797,0.050000000745058,0.0485217496752738,293.2073974609375,297.1499938964844,293.1499938964844,0.1845348626375198,-2904.734130859375,304.1586608886719,0.9277148246765136,0.2692206501960754,0.1888525635004043,293.2384948730469,297.1499938964844,293.1499938964844,0.2485983669757843,-4971.1728515625,304.19830322265625,0.9990000128746032,0.3752411305904388,0.3221932649612427,293.2242736816406,297.1499938964844,293.1499938964844,0.0119042787700891,-3325.482177734375,303.3909606933594,0.5188732147216797,0.050000000745058,0.2301663011312484,291.43701171875,291.1499938964844,272.4537048339844,269.489013671875,284.65118408203125,293.4246826171875,291.4428405761719,1.0,0.2368586510419845,0.8041552901268005,0.8041552901268005,1.0,1.0,-1.1167203187942505,0.4671950042247772,0.6495253443717957,0.2228009849786758,0.0,0.0,0.3418022394180298,37.53461456298828,25.0,69.01512145996094,-7743.65576171875,150.33648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140075683594,306.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.650390625,18000.0,0.0,0.0,0.1752260774374008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521902918815613,0.2521948218345642,-4.5300253077584784e-06,0.0,0.0001778321893652,0.0,0.0,10.938088417053224,0.0,0.0,0.0,0.2977954447269439,4.0,0.0,1.0
734220,293.1733093261719,297.1499938964844,293.1499938964844,0.0927003696560859,-2149.48193359375,304.15362548828125,0.7813770771026611,0.1548865437507629,0.1403365135192871,293.4954528808594,297.1499938964844,293.1499938964844,0.0096651995554566,-627.3701782226562,302.2188720703125,0.5265094041824341,0.050000000745058,0.0484405681490898,293.196533203125,297.1499938964844,293.1499938964844,0.1839770376682281,-2897.459716796875,304.1566772460937,0.9421625733375548,0.2699677646160126,0.1891265511512756,293.2032775878906,297.1499938964844,293.1499938964844,0.2359254509210586,-4766.8701171875,304.2031555175781,0.9990000128746032,0.3801347613334656,0.3100086748600006,293.2245788574219,297.1499938964844,293.1499938964844,0.0117686614394187,-3300.096435546875,303.3679504394531,0.5265094041824341,0.050000000745058,0.2297811955213546,291.4858703613281,291.1499938964844,272.5044860839844,269.5298156738281,284.6911315917969,293.4287109375,291.4906921386719,1.0,0.2318587303161621,0.8040404915809631,0.8040404915809631,1.0,1.0,-1.1013420820236206,0.4599084854125976,0.6414336562156677,0.2202589213848114,0.0,0.0,0.3369858264923095,35.29693603515625,28.0,66.0058822631836,-7635.1796875,141.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,306.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.50390625,18000.0,0.0,0.0,0.1733788251876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477692812681198,0.2477737963199615,-4.518659807217773e-06,0.0,0.0001759574661264,0.0,0.0,10.700921058654783,0.0,0.0,0.0,0.296830803155899,4.0,0.0,1.0
734280,293.1733093261719,297.1499938964844,293.1499938964844,0.0927003696560859,-2149.48193359375,304.15362548828125,0.7813770771026611,0.1548865437507629,0.1403365135192871,293.4954528808594,297.1499938964844,293.1499938964844,0.0096651995554566,-627.3701782226562,302.2188720703125,0.5265094041824341,0.050000000745058,0.0484405681490898,293.196533203125,297.1499938964844,293.1499938964844,0.1839770376682281,-2897.459716796875,304.1566772460937,0.9421625733375548,0.2699677646160126,0.1891265511512756,293.2032775878906,297.1499938964844,293.1499938964844,0.2359254509210586,-4766.8701171875,304.2031555175781,0.9990000128746032,0.3801347613334656,0.3100086748600006,293.2245788574219,297.1499938964844,293.1499938964844,0.0117686614394187,-3300.096435546875,303.3679504394531,0.5265094041824341,0.050000000745058,0.2297811955213546,291.4858703613281,291.1499938964844,272.5044860839844,269.5298156738281,284.6911315917969,293.4287109375,291.4906921386719,1.0,0.2318587303161621,0.8040404915809631,0.8040404915809631,1.0,1.0,-1.1013420820236206,0.4599084854125976,0.6414336562156677,0.2202589213848114,0.0,0.0,0.3369858264923095,35.29693603515625,28.0,66.0058822631836,-7635.1796875,141.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,306.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.50390625,18000.0,0.0,0.0,0.1733788251876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477692812681198,0.2477737963199615,-4.518659807217773e-06,0.0,0.0001759574661264,0.0,0.0,10.700921058654783,0.0,0.0,0.0,0.296830803155899,4.0,0.0,1.0
734340,293.1783142089844,297.1499938964844,293.1499938964844,0.0915097892284393,-2126.781982421875,304.1544494628906,0.7854085564613342,0.1532884240150451,0.1391678750514984,293.5032958984375,297.1499938964844,293.1499938964844,0.0094174984842538,-617.2095336914062,302.0859680175781,0.5313097834587097,0.050000000745058,0.0483942367136478,293.18719482421875,297.1499938964844,293.1499938964844,0.184048905968666,-2898.3935546875,304.15435791015625,0.9514426589012146,0.2706896364688873,0.1896623224020004,293.17041015625,297.1499938964844,293.1499938964844,0.2282085716724395,-4643.80419921875,304.1980285644531,0.9990000128746032,0.3854634165763855,0.3028338849544525,293.2248229980469,297.1499938964844,293.1499938964844,0.0116674788296222,-3282.068359375,303.343994140625,0.5313097834587097,0.050000000745058,0.2295614182949066,291.51666259765625,291.1499938964844,272.54998779296875,269.5666198730469,284.7011108398437,293.3947448730469,291.5186462402344,1.0,0.2289692163467407,0.803925633430481,0.803925633430481,1.0,1.0,-1.0916489362716677,0.455319344997406,0.6363295912742615,0.2186504155397415,0.0,0.0,0.3318604230880737,34.0098762512207,46.0,41.238040924072266,-7544.72314453125,136.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58642578125,306.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.1713168621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430268973112106,0.2430313974618911,-4.50626976089552e-06,0.0,0.0001738648425089,0.0,0.0,10.448261260986328,0.0,0.0,0.0,0.2958020567893982,4.0,0.0,1.0
734400,293.1783142089844,297.1499938964844,293.1499938964844,0.0915097892284393,-2126.781982421875,304.1544494628906,0.7854085564613342,0.1532884240150451,0.1391678750514984,293.5032958984375,297.1499938964844,293.1499938964844,0.0094174984842538,-617.2095336914062,302.0859680175781,0.5313097834587097,0.050000000745058,0.0483942367136478,293.18719482421875,297.1499938964844,293.1499938964844,0.184048905968666,-2898.3935546875,304.15435791015625,0.9514426589012146,0.2706896364688873,0.1896623224020004,293.17041015625,297.1499938964844,293.1499938964844,0.2282085716724395,-4643.80419921875,304.1980285644531,0.9990000128746032,0.3854634165763855,0.3028338849544525,293.2248229980469,297.1499938964844,293.1499938964844,0.0116674788296222,-3282.068359375,303.343994140625,0.5313097834587097,0.050000000745058,0.2295614182949066,291.51666259765625,291.1499938964844,272.54998779296875,269.5666198730469,284.7011108398437,293.3947448730469,291.5186462402344,1.0,0.2289692163467407,0.803925633430481,0.803925633430481,1.0,1.0,-1.0916489362716677,0.455319344997406,0.6363295912742615,0.2186504155397415,0.0,0.0,0.3318604230880737,34.0098762512207,46.0,41.238040924072266,-7544.72314453125,136.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58642578125,306.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.1713168621063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430268973112106,0.2430313974618911,-4.50626976089552e-06,0.0,0.0001738648425089,0.0,0.0,10.448261260986328,0.0,0.0,0.0,0.2958020567893982,4.0,0.0,1.0
734460,293.1761779785156,297.1499938964844,293.1499938964844,0.0911126360297203,-2119.638671875,304.1535339355469,0.7750741839408875,0.153005912899971,0.1386226564645767,293.50494384765625,297.1499938964844,293.1499938964844,0.0092571470886468,-611.3169555664062,301.9614562988281,0.5241905450820923,0.050000000745058,0.048464223742485,293.1817932128906,297.1499938964844,293.1499938964844,0.1846505254507064,-2906.487548828125,304.15191650390625,0.9398789405822754,0.2708837389945984,0.1901053339242935,293.15362548828125,297.1499938964844,293.1499938964844,0.2372585982084274,-4799.6533203125,304.166259765625,0.9990000128746032,0.3884287476539612,0.313602089881897,293.2191772460937,297.1499938964844,293.1499938964844,0.0116853192448616,-3286.5908203125,303.3335266113281,0.5241905450820923,0.050000000745058,0.2298934161663055,291.511474609375,291.1499938964844,272.5926513671875,269.6015319824219,284.7024230957031,293.39013671875,291.507080078125,1.0,0.2340265661478042,0.8038324117660522,0.8038324117660522,1.0,1.0,-1.1049213409423828,0.4617020189762115,0.6432192921638489,0.2204902321100235,0.0,0.0,0.3270065188407898,35.92946243286133,64.0,-15.45350742340088,-7513.64990234375,144.0891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,306.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.1691890209913253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384277433156967,0.2384322434663772,-4.4939051804249175e-06,0.0,0.000171705338289,0.0,0.0,10.204633712768556,0.0,0.0,0.0,0.2948081195354461,4.0,0.0,1.0
734520,293.1761779785156,297.1499938964844,293.1499938964844,0.0911126360297203,-2119.638671875,304.1535339355469,0.7750741839408875,0.153005912899971,0.1386226564645767,293.50494384765625,297.1499938964844,293.1499938964844,0.0092571470886468,-611.3169555664062,301.9614562988281,0.5241905450820923,0.050000000745058,0.048464223742485,293.1817932128906,297.1499938964844,293.1499938964844,0.1846505254507064,-2906.487548828125,304.15191650390625,0.9398789405822754,0.2708837389945984,0.1901053339242935,293.15362548828125,297.1499938964844,293.1499938964844,0.2372585982084274,-4799.6533203125,304.166259765625,0.9990000128746032,0.3884287476539612,0.313602089881897,293.2191772460937,297.1499938964844,293.1499938964844,0.0116853192448616,-3286.5908203125,303.3335266113281,0.5241905450820923,0.050000000745058,0.2298934161663055,291.511474609375,291.1499938964844,272.5926513671875,269.6015319824219,284.7024230957031,293.39013671875,291.507080078125,1.0,0.2340265661478042,0.8038324117660522,0.8038324117660522,1.0,1.0,-1.1049213409423828,0.4617020189762115,0.6432192921638489,0.2204902321100235,0.0,0.0,0.3270065188407898,35.92946243286133,64.0,-15.45350742340088,-7513.64990234375,144.0891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,306.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.1691890209913253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384277433156967,0.2384322434663772,-4.4939051804249175e-06,0.0,0.000171705338289,0.0,0.0,10.204633712768556,0.0,0.0,0.0,0.2948081195354461,4.0,0.0,1.0
734580,293.1723022460937,297.1499938964844,293.1499938964844,0.0916880667209625,-2131.636962890625,304.1513671875,0.7542343735694885,0.1531149744987487,0.1386702209711074,293.50848388671875,297.1499938964844,293.1499938964844,0.0091553842648863,-609.25830078125,301.8198547363281,0.5085293650627136,0.050000000745058,0.0486500188708305,293.193359375,297.1499938964844,293.1499938964844,0.184058591723442,-2899.8525390625,304.15234375,0.90789532661438,0.2677621245384216,0.1886272430419922,293.17803955078125,297.1499938964844,293.1499938964844,0.262691468000412,-5220.7744140625,304.1181945800781,0.9990000128746032,0.3834827542304992,0.340545505285263,293.2164001464844,297.1499938964844,293.1499938964844,0.0117910904809832,-3312.404052734375,303.31304931640625,0.5085293650627136,0.050000000745058,0.2307747453451156,291.4447326660156,291.1499938964844,272.6350402832031,269.6368713378906,284.7142639160156,293.438720703125,291.4347229003906,1.0,0.2453664988279342,0.8037391304969788,0.8037391304969788,1.0,1.0,-1.136818289756775,0.4769578576087951,0.6598604321479797,0.2252886295318603,0.0,0.0,0.3234636485576629,41.00339889526367,67.0,-89.34111785888672,-7528.91259765625,162.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.1673098057508468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234842911362648,0.2348473966121673,-4.483376415009843e-06,0.0,0.0001697981788311,0.0,0.0,10.01431941986084,0.0,0.0,0.0,0.294024109840393,4.0,0.0,1.0
734640,293.1723022460937,297.1499938964844,293.1499938964844,0.0916880667209625,-2131.636962890625,304.1513671875,0.7542343735694885,0.1531149744987487,0.1386702209711074,293.50848388671875,297.1499938964844,293.1499938964844,0.0091553842648863,-609.25830078125,301.8198547363281,0.5085293650627136,0.050000000745058,0.0486500188708305,293.193359375,297.1499938964844,293.1499938964844,0.184058591723442,-2899.8525390625,304.15234375,0.90789532661438,0.2677621245384216,0.1886272430419922,293.17803955078125,297.1499938964844,293.1499938964844,0.262691468000412,-5220.7744140625,304.1181945800781,0.9990000128746032,0.3834827542304992,0.340545505285263,293.2164001464844,297.1499938964844,293.1499938964844,0.0117910904809832,-3312.404052734375,303.31304931640625,0.5085293650627136,0.050000000745058,0.2307747453451156,291.4447326660156,291.1499938964844,272.6350402832031,269.6368713378906,284.7142639160156,293.438720703125,291.4347229003906,1.0,0.2453664988279342,0.8037391304969788,0.8037391304969788,1.0,1.0,-1.136818289756775,0.4769578576087951,0.6598604321479797,0.2252886295318603,0.0,0.0,0.3234636485576629,41.00339889526367,67.0,-89.34111785888672,-7528.91259765625,162.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6173095703125,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.1673098057508468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234842911362648,0.2348473966121673,-4.483376415009843e-06,0.0,0.0001697981788311,0.0,0.0,10.01431941986084,0.0,0.0,0.0,0.294024109840393,4.0,0.0,1.0
734700,293.1690979003906,297.1499938964844,293.1499938964844,0.0924548357725143,-2146.884033203125,304.14971923828125,0.7458470463752747,0.1534645855426788,0.1391020119190216,293.5108642578125,297.1499938964844,293.1499938964844,0.009113716892898,-608.9843139648438,301.74298095703125,0.501850426197052,0.050000000745058,0.0487465970218181,293.2003479003906,297.1499938964844,293.1499938964844,0.1833550035953521,-2891.54248046875,304.1531982421875,0.8937845230102539,0.2658365666866302,0.1872966140508651,293.20556640625,297.1499938964844,293.1499938964844,0.2761041522026062,-5437.990234375,304.0997009277344,0.9990000128746032,0.3777276277542114,0.3537427484989166,293.2159423828125,297.1499938964844,293.1499938964844,0.0118600605055689,-3329.763671875,303.29937744140625,0.501850426197052,0.050000000745058,0.2312328666448593,291.39288330078125,291.1499938964844,272.6561279296875,269.6546936035156,284.70806884765625,293.4422302246094,291.3808898925781,1.0,0.2505523264408111,0.8036925196647644,0.8036925196647644,1.0,1.0,-1.152249455451965,0.4843132197856903,0.6679362654685974,0.2277309894561767,0.0,0.0,0.3223574459552765,43.63373947143555,67.0,-121.78630828857422,-7542.3828125,172.3505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6018371582031,305.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1665437370538711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336136847734451,0.2336181700229644,-4.479371000343235e-06,0.0,0.0001690207136562,0.0,0.0,9.948533058166504,0.0,0.0,0.0,0.293749451637268,4.0,0.0,1.0
734760,293.1679992675781,297.1499938964844,293.1499938964844,0.0931028351187706,-2159.879150390625,304.14862060546875,0.7351701259613037,0.1534380763769149,0.1393579095602035,293.5134582519531,297.1499938964844,293.1499938964844,0.009081844240427,-609.2083740234375,301.66387939453125,0.4938047528266907,0.050000000745058,0.0488795079290866,293.2043151855469,297.1499938964844,293.1499938964844,0.1829835921525955,-2887.572265625,304.1532897949219,0.8775505423545837,0.2644171714782715,0.1862406283617019,293.2347412109375,297.1499938964844,293.1499938964844,0.2789076566696167,-5482.7744140625,304.1044311523437,0.9890087842941284,0.3712910711765289,0.3551472723484039,293.2158203125,297.1499938964844,293.1499938964844,0.0119445482268929,-3350.01123046875,303.2846374511719,0.4938047528266907,0.050000000745058,0.231863334774971,291.33740234375,291.1499938964844,272.6771850585937,269.6725769042969,284.71270751953125,293.43927001953125,291.32720947265625,1.0,0.2552317976951599,0.8033962845802307,0.8033962845802307,1.0,1.0,-1.153502345085144,0.4848470091819763,0.6686553359031677,0.2280078828334808,0.0,0.0,0.3216672241687774,47.01755905151367,70.0,-128.85231018066406,-7523.64453125,179.42874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5779113769531,305.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.765625,18000.0,0.0,0.0,0.1659026145935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327969968318939,0.232801467180252,-4.476384674489964e-06,0.0,0.0001683700684225,0.0,0.0,9.904232025146484,0.0,0.0,0.0,0.2935607135295868,4.0,0.0,1.0
734820,293.1687927246094,297.1499938964844,293.1499938964844,0.093370109796524,-2165.522216796875,304.148681640625,0.7154330015182495,0.1528219729661941,0.13920858502388,293.5196838378906,297.1499938964844,293.1499938964844,0.0089768795296549,-606.50537109375,301.51226806640625,0.4794152379035949,0.050000000745058,0.0491526536643505,293.2081604003906,297.1499938964844,293.1499938964844,0.1820205301046371,-2875.963623046875,304.15380859375,0.8506583571434021,0.2622570395469665,0.1848053187131881,293.2637939453125,297.1499938964844,293.1499938964844,0.2729651033878326,-5379.89404296875,304.129150390625,0.9548169374465942,0.3631832003593445,0.3463574945926666,293.21697998046875,297.1499938964844,293.1499938964844,0.0120459543541073,-3373.813720703125,303.25543212890625,0.4794152379035949,0.050000000745058,0.2331590205430984,291.2868347167969,291.1499938964844,272.7190856933594,269.70867919921875,284.7373046875,293.4299621582031,291.2839050292969,1.0,0.2630741000175476,0.8028038144111633,0.8028038144111633,1.0,1.0,-1.1433367729187012,0.4799094498157501,0.6634272933006287,0.2264226973056793,0.0,0.0,0.3202557861804962,53.81362915039063,73.0,-71.44174194335938,-7460.5029296875,189.4905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297546386719,305.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.802734375,18000.0,0.0,0.0,0.1647708415985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231559544801712,0.2315640151500702,-4.472579348657746e-06,0.0,0.0001672214566497,0.0,0.0,9.838765144348145,0.0,0.0,0.0,0.2932828068733215,4.0,0.0,1.0
734880,293.1687927246094,297.1499938964844,293.1499938964844,0.093370109796524,-2165.522216796875,304.148681640625,0.7154330015182495,0.1528219729661941,0.13920858502388,293.5196838378906,297.1499938964844,293.1499938964844,0.0089768795296549,-606.50537109375,301.51226806640625,0.4794152379035949,0.050000000745058,0.0491526536643505,293.2081604003906,297.1499938964844,293.1499938964844,0.1820205301046371,-2875.963623046875,304.15380859375,0.8506583571434021,0.2622570395469665,0.1848053187131881,293.2637939453125,297.1499938964844,293.1499938964844,0.2729651033878326,-5379.89404296875,304.129150390625,0.9548169374465942,0.3631832003593445,0.3463574945926666,293.21697998046875,297.1499938964844,293.1499938964844,0.0120459543541073,-3373.813720703125,303.25543212890625,0.4794152379035949,0.050000000745058,0.2331590205430984,291.2868347167969,291.1499938964844,272.7190856933594,269.70867919921875,284.7373046875,293.4299621582031,291.2839050292969,1.0,0.2630741000175476,0.8028038144111633,0.8028038144111633,1.0,1.0,-1.1433367729187012,0.4799094498157501,0.6634272933006287,0.2264226973056793,0.0,0.0,0.3202557861804962,53.81362915039063,73.0,-71.44174194335938,-7460.5029296875,189.4905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297546386719,305.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.802734375,18000.0,0.0,0.0,0.1647708415985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231559544801712,0.2315640151500702,-4.472579348657746e-06,0.0,0.0001672214566497,0.0,0.0,9.838765144348145,0.0,0.0,0.0,0.2932828068733215,4.0,0.0,1.0
734940,293.17041015625,297.1499938964844,293.1499938964844,0.0931387990713119,-2161.394287109375,304.1495056152344,0.6995391249656677,0.152021512389183,0.1387225985527038,293.5271301269531,297.1499938964844,293.1499938964844,0.0088335005566477,-601.3564453125,301.3606872558594,0.4673283994197845,0.050000000745058,0.0493788011372089,293.2099609375,297.1499938964844,293.1499938964844,0.180938720703125,-2862.48486328125,304.1543273925781,0.8326069712638855,0.2604179084300995,0.1836515367031097,293.2723999023437,297.1499938964844,293.1499938964844,0.2693666815757751,-5319.658203125,304.1418762207031,0.92796528339386,0.3585349321365356,0.3416240215301513,293.2190856933594,297.1499938964844,293.1499938964844,0.0120937144383788,-3386.287353515625,303.2252502441406,0.4673283994197845,0.050000000745058,0.2342317700386047,291.2666015625,291.1499938964844,272.7607421875,269.7450866699219,284.76629638671875,293.4355163574219,291.2651062011719,1.0,0.2696382105350494,0.802211344242096,0.802211344242096,1.0,1.0,-1.1372450590133667,0.4769060313701629,0.6603389978408813,0.2255183309316635,0.0,0.0,0.3188500106334686,59.4697151184082,61.0,-35.8778190612793,-7406.79296875,198.5284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,305.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3359375,18000.0,0.0,0.0,0.1637707203626632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302956283092498,0.230300098657608,-4.469286977837328e-06,0.0,0.0001662064605625,0.0,0.0,9.773306846618652,0.0,0.0,0.0,0.2930154800415039,4.0,0.0,1.0
735000,293.17041015625,297.1499938964844,293.1499938964844,0.0931387990713119,-2161.394287109375,304.1495056152344,0.6995391249656677,0.152021512389183,0.1387225985527038,293.5271301269531,297.1499938964844,293.1499938964844,0.0088335005566477,-601.3564453125,301.3606872558594,0.4673283994197845,0.050000000745058,0.0493788011372089,293.2099609375,297.1499938964844,293.1499938964844,0.180938720703125,-2862.48486328125,304.1543273925781,0.8326069712638855,0.2604179084300995,0.1836515367031097,293.2723999023437,297.1499938964844,293.1499938964844,0.2693666815757751,-5319.658203125,304.1418762207031,0.92796528339386,0.3585349321365356,0.3416240215301513,293.2190856933594,297.1499938964844,293.1499938964844,0.0120937144383788,-3386.287353515625,303.2252502441406,0.4673283994197845,0.050000000745058,0.2342317700386047,291.2666015625,291.1499938964844,272.7607421875,269.7450866699219,284.76629638671875,293.4355163574219,291.2651062011719,1.0,0.2696382105350494,0.802211344242096,0.802211344242096,1.0,1.0,-1.1372450590133667,0.4769060313701629,0.6603389978408813,0.2255183309316635,0.0,0.0,0.3188500106334686,59.4697151184082,61.0,-35.8778190612793,-7406.79296875,198.5284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,305.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3359375,18000.0,0.0,0.0,0.1637707203626632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302956283092498,0.230300098657608,-4.469286977837328e-06,0.0,0.0001662064605625,0.0,0.0,9.773306846618652,0.0,0.0,0.0,0.2930154800415039,4.0,0.0,1.0
735060,293.171630859375,297.1499938964844,293.1499938964844,0.0926578119397163,-2152.42041015625,304.1504821777344,0.6958102583885193,0.151254117488861,0.1380561590194702,293.53515625,297.1499938964844,293.1499938964844,0.0086369141936302,-593.1203002929688,301.20733642578125,0.4649777412414551,0.050000000745058,0.0494192130863666,293.2087707519531,297.1499938964844,293.1499938964844,0.1798384040594101,-2848.6279296875,304.1546936035156,0.8285539150238037,0.2591276168823242,0.1826516240835189,293.2740478515625,297.1499938964844,293.1499938964844,0.266517162322998,-5272.6865234375,304.1492614746094,0.9206838607788086,0.3550936579704284,0.3382198512554168,293.22125244140625,297.1499938964844,293.1499938964844,0.0120544508099555,-3382.681396484375,303.19512939453125,0.4649777412414551,0.050000000745058,0.2344234585762024,291.25860595703125,291.1499938964844,272.8021850585937,269.78179931640625,284.79736328125,293.4459533691406,291.2584228515625,1.0,0.2697165608406067,0.8019557595252991,0.8019557595252991,1.0,1.0,-1.1314380168914795,0.4740527868270874,0.6573852300643921,0.2247452139854431,0.0,0.0,0.3174692690372467,60.42795944213867,49.0,-13.183765411376951,-7355.36962890625,198.51321411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477233886719,305.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.1628926992416381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290883213281631,0.2290927767753601,-4.466205609787721e-06,0.0,0.0001653153740335,0.0,0.0,9.711057662963867,0.0,0.0,0.0,0.2927614152431488,4.0,0.0,1.0
735120,293.171630859375,297.1499938964844,293.1499938964844,0.0926578119397163,-2152.42041015625,304.1504821777344,0.6958102583885193,0.151254117488861,0.1380561590194702,293.53515625,297.1499938964844,293.1499938964844,0.0086369141936302,-593.1203002929688,301.20733642578125,0.4649777412414551,0.050000000745058,0.0494192130863666,293.2087707519531,297.1499938964844,293.1499938964844,0.1798384040594101,-2848.6279296875,304.1546936035156,0.8285539150238037,0.2591276168823242,0.1826516240835189,293.2740478515625,297.1499938964844,293.1499938964844,0.266517162322998,-5272.6865234375,304.1492614746094,0.9206838607788086,0.3550936579704284,0.3382198512554168,293.22125244140625,297.1499938964844,293.1499938964844,0.0120544508099555,-3382.681396484375,303.19512939453125,0.4649777412414551,0.050000000745058,0.2344234585762024,291.25860595703125,291.1499938964844,272.8021850585937,269.78179931640625,284.79736328125,293.4459533691406,291.2584228515625,1.0,0.2697165608406067,0.8019557595252991,0.8019557595252991,1.0,1.0,-1.1314380168914795,0.4740527868270874,0.6573852300643921,0.2247452139854431,0.0,0.0,0.3174692690372467,60.42795944213867,49.0,-13.183765411376951,-7355.36962890625,198.51321411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477233886719,305.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.1628926992416381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290883213281631,0.2290927767753601,-4.466205609787721e-06,0.0,0.0001653153740335,0.0,0.0,9.711057662963867,0.0,0.0,0.0,0.2927614152431488,4.0,0.0,1.0
