time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735180,293.1722717285156,297.1499938964844,293.1499938964844,0.0920364037156105,-2140.688232421875,304.1513366699219,0.7012407183647156,0.1505773067474365,0.1373282372951507,293.5431823730469,297.1499938964844,293.1499938964844,0.0084031410515308,-582.4887084960938,301.0536804199219,0.4709649980068207,0.050000000745058,0.0493137426674366,293.2049560546875,297.1499938964844,293.1499938964844,0.1789707094430923,-2837.642822265625,304.1545715332031,0.8346585631370544,0.2584114074707031,0.1819939613342285,293.273193359375,297.1499938964844,293.1499938964844,0.2636973559856415,-5226.77587890625,304.1541442871094,0.9272674322128296,0.3521229028701782,0.3352309167385101,293.2229309082031,297.1499938964844,293.1499938964844,0.011949042789638,-3366.496337890625,303.1663818359375,0.4709649980068207,0.050000000745058,0.2339231520891189,291.2614440917969,291.1499938964844,272.8434143066406,269.8187561035156,284.8304138183594,293.4591369628906,291.26220703125,1.0,0.2653650343418121,0.801700234413147,0.801700234413147,1.0,1.0,-1.125460505485535,0.4711050987243652,0.6543554067611694,0.2239913344383239,0.0,0.0,0.3159733116626739,57.69169616699219,37.0,2.849375009536743,-7303.65185546875,191.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146728515625,305.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1621008068323135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278162539005279,0.2278207242488861,-4.463103778107325e-06,0.0,0.0001645117154112,0.0,0.0,9.645920753479004,0.0,0.0,0.0,0.292496919631958,4.0,0.0,1.0
735240,293.1722717285156,297.1499938964844,293.1499938964844,0.0920364037156105,-2140.688232421875,304.1513366699219,0.7012407183647156,0.1505773067474365,0.1373282372951507,293.5431823730469,297.1499938964844,293.1499938964844,0.0084031410515308,-582.4887084960938,301.0536804199219,0.4709649980068207,0.050000000745058,0.0493137426674366,293.2049560546875,297.1499938964844,293.1499938964844,0.1789707094430923,-2837.642822265625,304.1545715332031,0.8346585631370544,0.2584114074707031,0.1819939613342285,293.273193359375,297.1499938964844,293.1499938964844,0.2636973559856415,-5226.77587890625,304.1541442871094,0.9272674322128296,0.3521229028701782,0.3352309167385101,293.2229309082031,297.1499938964844,293.1499938964844,0.011949042789638,-3366.496337890625,303.1663818359375,0.4709649980068207,0.050000000745058,0.2339231520891189,291.2614440917969,291.1499938964844,272.8434143066406,269.8187561035156,284.8304138183594,293.4591369628906,291.26220703125,1.0,0.2653650343418121,0.801700234413147,0.801700234413147,1.0,1.0,-1.125460505485535,0.4711050987243652,0.6543554067611694,0.2239913344383239,0.0,0.0,0.3159733116626739,57.69169616699219,37.0,2.849375009536743,-7303.65185546875,191.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146728515625,305.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1621008068323135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278162539005279,0.2278207242488861,-4.463103778107325e-06,0.0,0.0001645117154112,0.0,0.0,9.645920753479004,0.0,0.0,0.0,0.292496919631958,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.09169402718544,-2134.197265625,304.1517333984375,0.7067534327507019,0.1502690762281417,0.1369557529687881,293.54705810546875,297.1499938964844,293.1499938964844,0.0082782944664359,-576.565673828125,300.97686767578125,0.4758454859256744,0.050000000745058,0.0492220148444175,293.2025756835937,297.1499938964844,293.1499938964844,0.178578183054924,-2832.6396484375,304.1544494628906,0.8408379554748535,0.258179247379303,0.1817382872104644,293.2723083496094,297.1499938964844,293.1499938964844,0.2622576355934143,-5203.4765625,304.156005859375,0.9347461462020874,0.3507338762283325,0.3338055908679962,293.2235717773437,297.1499938964844,293.1499938964844,0.0118796518072485,-3355.11083984375,303.1526184082031,0.4758454859256744,0.050000000745058,0.2334880530834198,291.26580810546875,291.1499938964844,272.86395263671875,269.8373107910156,284.847412109375,293.4661865234375,291.2669372558594,1.0,0.2618946135044098,0.8015724420547485,0.8015724420547485,1.0,1.0,-1.122363567352295,0.4695741236209869,0.6527894139289856,0.2236149460077285,0.0,0.0,0.3151577115058899,55.335548400878906,37.0,8.859792709350586,-7277.359375,185.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.7424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1617242991924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271309792995453,0.2271354496479034,-4.461469416128239e-06,0.0,0.0001641296112211,0.0,0.0,9.610967636108398,0.0,0.0,0.0,0.2923553884029388,4.0,0.0,1.0
735360,293.17242431640625,297.1499938964844,293.1499938964844,0.0913372337818145,-2127.421630859375,304.1520690917969,0.7138533592224121,0.149977758526802,0.1365808993577957,293.5508728027344,297.1499938964844,293.1499938964844,0.0081502730026841,-570.3472900390625,300.90008544921875,0.4815603196620941,0.050000000745058,0.0491108037531375,293.2000732421875,297.1499938964844,293.1499938964844,0.1782020032405853,-2827.8232421875,304.1543273925781,0.8491106033325195,0.2580082714557647,0.1815153807401657,293.2712707519531,297.1499938964844,293.1499938964844,0.2607969641685486,-5179.900390625,304.1575622558594,0.9447314739227296,0.3493889570236206,0.3324076235294342,293.2240600585937,297.1499938964844,293.1499938964844,0.0118024153634905,-3342.111083984375,303.1392517089844,0.4815603196620941,0.050000000745058,0.232960507273674,291.2716979980469,291.1499938964844,272.8844299316406,269.8558959960937,284.8645935058594,293.473388671875,291.27313232421875,1.0,0.2577266693115234,0.8014620542526245,0.8014620542526245,1.0,1.0,-1.119201421737671,0.4680100381374359,0.6511914134025574,0.2232414484024047,0.0,0.0,0.3142876923084259,52.485595703125,25.0,13.802152633666992,-7250.72314453125,179.49298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3889465332031,305.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1613533198833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226403996348381,0.226408451795578,-4.4597518353839405e-06,0.0,0.0001637531095184,0.0,0.0,9.573968887329102,0.0,0.0,0.0,0.2922057509422302,4.0,0.0,1.0
735420,293.1723022460937,297.1499938964844,293.1499938964844,0.0905947908759117,-2113.300048828125,304.1526184082031,0.7322275042533875,0.1494383513927459,0.1358300298452377,293.5581359863281,297.1499938964844,293.1499938964844,0.0078890677541494,-557.2581787109375,300.7465209960937,0.4958963096141815,0.050000000745058,0.0488434173166751,293.1947631835937,297.1499938964844,293.1499938964844,0.1774955242872238,-2818.723388671875,304.154052734375,0.8730890154838562,0.2578171193599701,0.181150272488594,293.26885986328125,297.1499938964844,293.1499938964844,0.2578325271606445,-5132.18212890625,304.15997314453125,0.9710718393325806,0.3468058109283447,0.3296762406826019,293.2246398925781,297.1499938964844,293.1499938964844,0.0116313034668564,-3312.505859375,303.1136474609375,0.4958963096141815,0.050000000745058,0.2316921353340149,291.2868957519531,291.1499938964844,272.9252624511719,269.89324951171875,284.8993530273437,293.48785400390625,291.28875732421875,1.0,0.2476066648960113,0.8012412786483765,0.8012412786483765,1.0,1.0,-1.112740397453308,0.4648061990737915,0.6479341983795166,0.2225071340799331,0.0,0.0,0.3123639225959778,45.64659118652344,25.0,20.96159172058105,-7196.36669921875,164.59852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,305.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01953125,18000.0,0.0,0.0,0.1606075018644333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248055338859558,0.2248099893331527,-4.456008809938794e-06,0.0,0.0001629962061997,0.0,0.0,9.49285888671875,0.0,0.0,0.0,0.2918781638145447,4.0,0.0,1.0
735480,293.1723022460937,297.1499938964844,293.1499938964844,0.0905947908759117,-2113.300048828125,304.1526184082031,0.7322275042533875,0.1494383513927459,0.1358300298452377,293.5581359863281,297.1499938964844,293.1499938964844,0.0078890677541494,-557.2581787109375,300.7465209960937,0.4958963096141815,0.050000000745058,0.0488434173166751,293.1947631835937,297.1499938964844,293.1499938964844,0.1774955242872238,-2818.723388671875,304.154052734375,0.8730890154838562,0.2578171193599701,0.181150272488594,293.26885986328125,297.1499938964844,293.1499938964844,0.2578325271606445,-5132.18212890625,304.15997314453125,0.9710718393325806,0.3468058109283447,0.3296762406826019,293.2246398925781,297.1499938964844,293.1499938964844,0.0116313034668564,-3312.505859375,303.1136474609375,0.4958963096141815,0.050000000745058,0.2316921353340149,291.2868957519531,291.1499938964844,272.9252624511719,269.89324951171875,284.8993530273437,293.48785400390625,291.28875732421875,1.0,0.2476066648960113,0.8012412786483765,0.8012412786483765,1.0,1.0,-1.112740397453308,0.4648061990737915,0.6479341983795166,0.2225071340799331,0.0,0.0,0.3123639225959778,45.64659118652344,25.0,20.96159172058105,-7196.36669921875,164.59852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,305.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01953125,18000.0,0.0,0.0,0.1606075018644333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248055338859558,0.2248099893331527,-4.456008809938794e-06,0.0,0.0001629962061997,0.0,0.0,9.49285888671875,0.0,0.0,0.0,0.2918781638145447,4.0,0.0,1.0
735540,293.17205810546875,297.1499938964844,293.1499938964844,0.0899154990911483,-2100.3671875,304.1528625488281,0.748603105545044,0.1489205658435821,0.1351764798164367,293.5650329589844,297.1499938964844,293.1499938964844,0.0076489415951073,-544.89697265625,300.59246826171875,0.5089282393455505,0.050000000745058,0.0486447252333164,293.1896667480469,297.1499938964844,293.1499938964844,0.1769319921731948,-2811.430908203125,304.1536560058594,0.8955181837081909,0.2577171921730041,0.1809287220239639,293.2662658691406,297.1499938964844,293.1499938964844,0.2549647092819214,-5086.17138671875,304.1614074707031,0.9905970096588136,0.3443222045898437,0.3271206021308899,293.224853515625,297.1499938964844,293.1499938964844,0.0114882010966539,-3287.361572265625,303.0889587402344,0.5089282393455505,0.050000000745058,0.230749636888504,291.3041687011719,291.1499938964844,272.96588134765625,269.93072509765625,284.9330749511719,293.5019226074219,291.3059997558594,1.0,0.2401004582643509,0.8010205030441284,0.8010205030441284,1.0,1.0,-1.1072521209716797,0.4620555937290191,0.6451965570449829,0.2219569534063339,0.0,0.0,0.3101927042007446,40.55928039550781,25.0,23.35387420654297,-7143.3525390625,153.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628234863281,305.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.159829631447792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230044305324554,0.2230088859796524,-4.451806489669252e-06,0.0,0.0001622067647986,0.0,0.0,9.401776313781738,0.0,0.0,0.0,0.2915107011795044,4.0,0.0,1.0
735600,293.17205810546875,297.1499938964844,293.1499938964844,0.0899154990911483,-2100.3671875,304.1528625488281,0.748603105545044,0.1489205658435821,0.1351764798164367,293.5650329589844,297.1499938964844,293.1499938964844,0.0076489415951073,-544.89697265625,300.59246826171875,0.5089282393455505,0.050000000745058,0.0486447252333164,293.1896667480469,297.1499938964844,293.1499938964844,0.1769319921731948,-2811.430908203125,304.1536560058594,0.8955181837081909,0.2577171921730041,0.1809287220239639,293.2662658691406,297.1499938964844,293.1499938964844,0.2549647092819214,-5086.17138671875,304.1614074707031,0.9905970096588136,0.3443222045898437,0.3271206021308899,293.224853515625,297.1499938964844,293.1499938964844,0.0114882010966539,-3287.361572265625,303.0889587402344,0.5089282393455505,0.050000000745058,0.230749636888504,291.3041687011719,291.1499938964844,272.96588134765625,269.93072509765625,284.9330749511719,293.5019226074219,291.3059997558594,1.0,0.2401004582643509,0.8010205030441284,0.8010205030441284,1.0,1.0,-1.1072521209716797,0.4620555937290191,0.6451965570449829,0.2219569534063339,0.0,0.0,0.3101927042007446,40.55928039550781,25.0,23.35387420654297,-7143.3525390625,153.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628234863281,305.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.159829631447792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230044305324554,0.2230088859796524,-4.451806489669252e-06,0.0,0.0001622067647986,0.0,0.0,9.401776313781738,0.0,0.0,0.0,0.2915107011795044,4.0,0.0,1.0
735660,293.17193603515625,297.1499938964844,293.1499938964844,0.0892812684178352,-2088.29296875,304.1529541015625,0.7613304853439331,0.1483899801969528,0.1345781981945037,293.5716247558594,297.1499938964844,293.1499938964844,0.0074291466735303,-533.3253784179688,300.43707275390625,0.5194913148880005,0.050000000745058,0.0485148802399635,293.1848449707031,297.1499938964844,293.1499938964844,0.1764481961727142,-2805.141357421875,304.1532287597656,0.913313627243042,0.2576883733272552,0.1807712912559509,293.2623291015625,297.1499938964844,293.1499938964844,0.2490474283695221,-4989.7890625,304.1680603027344,0.9990000128746032,0.3421626985073089,0.3211683928966522,293.22491455078125,297.1499938964844,293.1499938964844,0.011373333632946,-3267.05126953125,303.0645446777344,0.5194913148880005,0.050000000745058,0.2301337122917175,291.3211669921875,291.1499938964844,273.0063171386719,269.9682922363281,284.97119140625,293.5173034667969,291.3236389160156,1.0,0.2342495173215866,0.8008199334144592,0.8008199334144592,1.0,1.0,-1.0983213186264038,0.4576350450515747,0.6406862139701843,0.2209711372852325,0.0,0.0,0.307799756526947,37.17807769775391,25.0,27.232812881469727,-7080.23876953125,144.65191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,305.7040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.77734375,18000.0,0.0,0.0,0.1589959859848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210294753313064,0.2210339158773422,-4.447181709110737e-06,0.0,0.0001613607164472,0.0,0.0,9.302206993103027,0.0,0.0,0.0,0.2911087870597839,4.0,0.0,1.0
735720,293.17193603515625,297.1499938964844,293.1499938964844,0.0892812684178352,-2088.29296875,304.1529541015625,0.7613304853439331,0.1483899801969528,0.1345781981945037,293.5716247558594,297.1499938964844,293.1499938964844,0.0074291466735303,-533.3253784179688,300.43707275390625,0.5194913148880005,0.050000000745058,0.0485148802399635,293.1848449707031,297.1499938964844,293.1499938964844,0.1764481961727142,-2805.141357421875,304.1532287597656,0.913313627243042,0.2576883733272552,0.1807712912559509,293.2623291015625,297.1499938964844,293.1499938964844,0.2490474283695221,-4989.7890625,304.1680603027344,0.9990000128746032,0.3421626985073089,0.3211683928966522,293.22491455078125,297.1499938964844,293.1499938964844,0.011373333632946,-3267.05126953125,303.0645446777344,0.5194913148880005,0.050000000745058,0.2301337122917175,291.3211669921875,291.1499938964844,273.0063171386719,269.9682922363281,284.97119140625,293.5173034667969,291.3236389160156,1.0,0.2342495173215866,0.8008199334144592,0.8008199334144592,1.0,1.0,-1.0983213186264038,0.4576350450515747,0.6406862139701843,0.2209711372852325,0.0,0.0,0.307799756526947,37.17807769775391,25.0,27.232812881469727,-7080.23876953125,144.65191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,305.7040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.77734375,18000.0,0.0,0.0,0.1589959859848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210294753313064,0.2210339158773422,-4.447181709110737e-06,0.0,0.0001613607164472,0.0,0.0,9.302206993103027,0.0,0.0,0.0,0.2911087870597839,4.0,0.0,1.0
735780,293.171630859375,297.1499938964844,293.1499938964844,0.0885414630174636,-2073.9423828125,304.1531982421875,0.7699048519134521,0.147890567779541,0.1340436786413192,293.5780334472656,297.1499938964844,293.1499938964844,0.0072152824141085,-521.4280395507812,300.28631591796875,0.5269626379013062,0.050000000745058,0.0484361238777637,293.177001953125,297.1499938964844,293.1499938964844,0.1761854887008667,-2801.43115234375,304.152587890625,0.9272505640983582,0.2583889365196228,0.1810723841190338,293.2459411621094,297.1499938964844,293.1499938964844,0.237228587269783,-4796.46728515625,304.1815185546875,0.9990000128746032,0.3426133096218109,0.3093168437480926,293.2247314453125,297.1499938964844,293.1499938964844,0.0112615106627345,-3245.307861328125,303.0426025390625,0.5269626379013062,0.050000000745058,0.2297601103782653,291.35772705078125,291.1499938964844,273.04656982421875,270.00592041015625,285.02398681640625,293.5439147949219,291.3626708984375,1.0,0.2293791770935058,0.80061936378479,0.80061936378479,1.0,1.0,-1.0832611322402954,0.4502825140953064,0.632978618144989,0.2190968096256256,0.0,0.0,0.3048103153705597,35.02179336547852,25.0,50.19578170776367,-6997.56591796875,136.67640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,305.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.1580034643411636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186881601810455,0.2186926007270813,-4.441985765879508e-06,0.0,0.0001603534183232,0.0,0.0,9.185193061828612,0.0,0.0,0.0,0.2906379401683807,4.0,0.0,1.0
735840,293.171630859375,297.1499938964844,293.1499938964844,0.0885414630174636,-2073.9423828125,304.1531982421875,0.7699048519134521,0.147890567779541,0.1340436786413192,293.5780334472656,297.1499938964844,293.1499938964844,0.0072152824141085,-521.4280395507812,300.28631591796875,0.5269626379013062,0.050000000745058,0.0484361238777637,293.177001953125,297.1499938964844,293.1499938964844,0.1761854887008667,-2801.43115234375,304.152587890625,0.9272505640983582,0.2583889365196228,0.1810723841190338,293.2459411621094,297.1499938964844,293.1499938964844,0.237228587269783,-4796.46728515625,304.1815185546875,0.9990000128746032,0.3426133096218109,0.3093168437480926,293.2247314453125,297.1499938964844,293.1499938964844,0.0112615106627345,-3245.307861328125,303.0426025390625,0.5269626379013062,0.050000000745058,0.2297601103782653,291.35772705078125,291.1499938964844,273.04656982421875,270.00592041015625,285.02398681640625,293.5439147949219,291.3626708984375,1.0,0.2293791770935058,0.80061936378479,0.80061936378479,1.0,1.0,-1.0832611322402954,0.4502825140953064,0.632978618144989,0.2190968096256256,0.0,0.0,0.3048103153705597,35.02179336547852,25.0,50.19578170776367,-6997.56591796875,136.67640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,305.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.1580034643411636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186881601810455,0.2186926007270813,-4.441985765879508e-06,0.0,0.0001603534183232,0.0,0.0,9.185193061828612,0.0,0.0,0.0,0.2906379401683807,4.0,0.0,1.0
735900,293.1714172363281,297.1499938964844,293.1499938964844,0.0881761759519577,-2066.829833984375,304.1532897949219,0.7738540768623352,0.1476613730192184,0.1338029205799102,293.5812072753906,297.1499938964844,293.1499938964844,0.0071110017597675,-515.479248046875,300.2114562988281,0.5304390788078308,0.050000000745058,0.0484024621546268,293.1729431152344,297.1499938964844,293.1499938964844,0.1761729419231414,-2801.072509765625,304.1521301269531,0.9339579343795776,0.2588452100753784,0.1813533902168274,293.2343139648437,297.1499938964844,293.1499938964844,0.2319086492061615,-4709.42041015625,304.1854248046875,0.9990000128746032,0.3436817824840545,0.3041106760501861,293.2246398925781,297.1499938964844,293.1499938964844,0.0112058147788047,-3234.231201171875,303.03192138671875,0.5304390788078308,0.050000000745058,0.2296004444360733,291.37896728515625,291.1499938964844,273.066650390625,270.0247497558594,285.0433959960937,293.54718017578125,291.383544921875,1.0,0.2272747159004211,0.8005191087722778,0.8005191087722778,1.0,1.0,-1.0768283605575562,0.4471272230148315,0.6297010779380798,0.2183403521776199,0.0,0.0,0.3030697703361511,34.10175323486328,25.0,53.74063873291016,-6958.2236328125,133.33018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,305.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01953125,18000.0,0.0,0.0,0.1574249416589737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173021584749221,0.2173065990209579,-4.4389439608494285e-06,0.0,0.0001597663067514,0.0,0.0,9.116218566894531,0.0,0.0,0.0,0.2903618812561035,4.0,0.0,1.0
735960,293.172607421875,297.1499938964844,293.1499938964844,0.0877589434385299,-2058.775634765625,304.1534423828125,0.7773236632347107,0.1471558958292007,0.1334717571735382,293.5843505859375,297.1499938964844,293.1499938964844,0.0070085916668176,-509.6180114746094,300.1356811523437,0.5337015986442566,0.050000000745058,0.0483723804354667,293.16912841796875,297.1499938964844,293.1499938964844,0.17621910572052,-2801.497802734375,304.15167236328125,0.9402051568031312,0.2593006789684295,0.1816494315862655,293.2215576171875,297.1499938964844,293.1499938964844,0.2270730286836624,-4630.33251953125,304.187744140625,0.9990000128746032,0.3451174199581146,0.2993813157081604,293.2246398925781,297.1499938964844,293.1499938964844,0.0111536281183362,-3223.99560546875,303.0208435058594,0.5337015986442566,0.050000000745058,0.2294577360153198,291.3977966308594,291.1499938964844,273.086669921875,270.0435791015625,285.0498046875,293.5296936035156,291.4015197753906,1.0,0.2253583967685699,0.8004727363586426,0.8004727363586426,1.0,1.0,-1.0709021091461182,0.4442164003849029,0.6266856789588928,0.217673972249031,0.0,0.0,0.3012268543243408,33.278507232666016,25.0,50.622314453125,-6922.30126953125,130.32308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,305.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98046875,18000.0,0.0,0.0,0.1567950248718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158208787441253,0.2158253043889999,-4.435632490640273e-06,0.0,0.0001591270120115,0.0,0.0,9.04256820678711,0.0,0.0,0.0,0.2900667190551758,4.0,0.0,1.0
736020,293.1788024902344,297.1499938964844,293.1499938964844,0.0863276198506355,-2031.6246337890625,304.1546936035156,0.7815099954605103,0.1453297585248947,0.1319781243801117,293.59051513671875,297.1499938964844,293.1499938964844,0.0068127615377306,-498.3863220214844,299.98016357421875,0.5394337773323059,0.050000000745058,0.0483226813375949,293.1626281738281,297.1499938964844,293.1499938964844,0.1764493584632873,-2804.223876953125,304.1507263183594,0.950916826725006,0.2601402997970581,0.1822259873151779,293.1954650878906,297.1499938964844,293.1499938964844,0.218949019908905,-4497.61083984375,304.1885986328125,0.9990000128746032,0.3485984206199646,0.2913993895053863,293.2248229980469,297.1499938964844,293.1499938964844,0.0110622318461537,-3206.658935546875,302.9974975585937,0.5394337773323059,0.050000000745058,0.2292219996452331,291.4254150390625,291.1499938964844,273.1265869140625,270.0812072753906,285.0636901855469,293.4967956542969,291.4281311035156,1.0,0.2220043092966079,0.8003800511360168,0.8003800511360168,1.0,1.0,-1.05987811088562,0.4387855231761932,0.6210926175117493,0.2164894193410873,0.0,0.0,0.2973604202270508,31.90754508972168,43.0,39.69104766845703,-6849.84033203125,125.09677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,305.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.021484375,18000.0,0.0,0.0,0.1553961783647537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127039730548858,0.2127083986997604,-4.4285102376306895e-06,0.0,0.0001577073708176,0.0,0.0,8.887924194335938,0.0,0.0,0.0,0.2894452810287475,4.0,0.0,1.0
736080,293.1788024902344,297.1499938964844,293.1499938964844,0.0863276198506355,-2031.6246337890625,304.1546936035156,0.7815099954605103,0.1453297585248947,0.1319781243801117,293.59051513671875,297.1499938964844,293.1499938964844,0.0068127615377306,-498.3863220214844,299.98016357421875,0.5394337773323059,0.050000000745058,0.0483226813375949,293.1626281738281,297.1499938964844,293.1499938964844,0.1764493584632873,-2804.223876953125,304.1507263183594,0.950916826725006,0.2601402997970581,0.1822259873151779,293.1954650878906,297.1499938964844,293.1499938964844,0.218949019908905,-4497.61083984375,304.1885986328125,0.9990000128746032,0.3485984206199646,0.2913993895053863,293.2248229980469,297.1499938964844,293.1499938964844,0.0110622318461537,-3206.658935546875,302.9974975585937,0.5394337773323059,0.050000000745058,0.2292219996452331,291.4254150390625,291.1499938964844,273.1265869140625,270.0812072753906,285.0636901855469,293.4967956542969,291.4281311035156,1.0,0.2220043092966079,0.8003800511360168,0.8003800511360168,1.0,1.0,-1.05987811088562,0.4387855231761932,0.6210926175117493,0.2164894193410873,0.0,0.0,0.2973604202270508,31.90754508972168,43.0,39.69104766845703,-6849.84033203125,125.09677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,305.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.021484375,18000.0,0.0,0.0,0.1553961783647537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127039730548858,0.2127083986997604,-4.4285102376306895e-06,0.0,0.0001577073708176,0.0,0.0,8.887924194335938,0.0,0.0,0.0,0.2894452810287475,4.0,0.0,1.0
736140,293.1816101074219,297.1499938964844,293.1499938964844,0.0852150171995163,-2010.9072265625,304.1549072265625,0.7697688341140747,0.1440247148275375,0.1306653469800949,293.59674072265625,297.1499938964844,293.1499938964844,0.0066460580565035,-489.08245849609375,299.8157043457031,0.5321037173271179,0.050000000745058,0.0483869723975658,293.1644287109375,297.1499938964844,293.1499938964844,0.1763249635696411,-2802.58984375,304.1507263183594,0.9384751915931702,0.2594782710075378,0.1821664422750473,293.1839599609375,297.1499938964844,293.1499938964844,0.2274660319089889,-4644.5556640625,304.1607666015625,0.9990000128746032,0.3498460352420807,0.3016796708106994,293.225341796875,297.1499938964844,293.1499938964844,0.0110298218205571,-3202.4130859375,302.9711608886719,0.5321037173271179,0.050000000745058,0.2295269519090652,291.4312744140625,291.1499938964844,273.1663818359375,270.1187744140625,285.0686950683594,293.4914245605469,291.4284973144531,1.0,0.226703941822052,0.8002873659133911,0.8002873659133911,1.0,1.0,-1.0710011720657349,0.4439557492733001,0.6270453929901123,0.2184720784425735,0.0,0.0,0.2935130894184112,33.6667366027832,46.0,-2.078460216522217,-6826.9970703125,131.0568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,305.6853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.923828125,18000.0,0.0,0.0,0.153885468840599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209523931145668,0.2095283567905426,-4.421074208948994e-06,0.0,0.0001561741810292,0.0,0.0,8.730704307556152,0.0,0.0,0.0,0.2888131141662597,4.0,0.0,1.0
736200,293.1816101074219,297.1499938964844,293.1499938964844,0.0852150171995163,-2010.9072265625,304.1549072265625,0.7697688341140747,0.1440247148275375,0.1306653469800949,293.59674072265625,297.1499938964844,293.1499938964844,0.0066460580565035,-489.08245849609375,299.8157043457031,0.5321037173271179,0.050000000745058,0.0483869723975658,293.1644287109375,297.1499938964844,293.1499938964844,0.1763249635696411,-2802.58984375,304.1507263183594,0.9384751915931702,0.2594782710075378,0.1821664422750473,293.1839599609375,297.1499938964844,293.1499938964844,0.2274660319089889,-4644.5556640625,304.1607666015625,0.9990000128746032,0.3498460352420807,0.3016796708106994,293.225341796875,297.1499938964844,293.1499938964844,0.0110298218205571,-3202.4130859375,302.9711608886719,0.5321037173271179,0.050000000745058,0.2295269519090652,291.4312744140625,291.1499938964844,273.1663818359375,270.1187744140625,285.0686950683594,293.4914245605469,291.4284973144531,1.0,0.226703941822052,0.8002873659133911,0.8002873659133911,1.0,1.0,-1.0710011720657349,0.4439557492733001,0.6270453929901123,0.2184720784425735,0.0,0.0,0.2935130894184112,33.6667366027832,46.0,-2.078460216522217,-6826.9970703125,131.0568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,305.6853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.923828125,18000.0,0.0,0.0,0.153885468840599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209523931145668,0.2095283567905426,-4.421074208948994e-06,0.0,0.0001561741810292,0.0,0.0,8.730704307556152,0.0,0.0,0.0,0.2888131141662597,4.0,0.0,1.0
736260,293.1811828613281,297.1499938964844,293.1499938964844,0.0848871022462844,-2005.4891357421875,304.15380859375,0.7577838897705078,0.1433020681142807,0.1299389749765396,293.6028137207031,297.1499938964844,293.1499938964844,0.0064981821924448,-481.40423583984375,299.6346130371094,0.5235980749130249,0.050000000745058,0.0484704636037349,293.1693115234375,297.1499938964844,293.1499938964844,0.1759244352579116,-2797.9189453125,304.1511535644531,0.9217202663421632,0.2581193447113037,0.1813183277845382,293.2019958496094,297.1499938964844,293.1499938964844,0.2396092265844345,-4848.1064453125,304.1372375488281,0.9990000128746032,0.3453711271286011,0.3145350217819214,293.2264404296875,297.1499938964844,293.1499938964844,0.0110378852114081,-3209.3291015625,302.93896484375,0.5235980749130249,0.050000000745058,0.2299230098724365,291.3944396972656,291.1499938964844,273.2059936523437,270.15625,285.0936279296875,293.5291442871094,291.389892578125,1.0,0.2315967679023742,0.8001143336296082,0.8001143336296082,1.0,1.0,-1.085119605064392,0.4505204260349273,0.6345991492271423,0.2209934145212173,0.0,0.0,0.2904846668243408,35.95022964477539,49.0,-42.05710220336914,-6808.98583984375,138.87411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,305.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.056640625,18000.0,0.0,0.0,0.1524804383516311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069251537322998,0.2069295644760131,-4.414436261868104e-06,0.0,0.0001547482679598,0.0,0.0,8.60183048248291,0.0,0.0,0.0,0.2882884442806244,4.0,0.0,1.0
736320,293.1811828613281,297.1499938964844,293.1499938964844,0.0848871022462844,-2005.4891357421875,304.15380859375,0.7577838897705078,0.1433020681142807,0.1299389749765396,293.6028137207031,297.1499938964844,293.1499938964844,0.0064981821924448,-481.40423583984375,299.6346130371094,0.5235980749130249,0.050000000745058,0.0484704636037349,293.1693115234375,297.1499938964844,293.1499938964844,0.1759244352579116,-2797.9189453125,304.1511535644531,0.9217202663421632,0.2581193447113037,0.1813183277845382,293.2019958496094,297.1499938964844,293.1499938964844,0.2396092265844345,-4848.1064453125,304.1372375488281,0.9990000128746032,0.3453711271286011,0.3145350217819214,293.2264404296875,297.1499938964844,293.1499938964844,0.0110378852114081,-3209.3291015625,302.93896484375,0.5235980749130249,0.050000000745058,0.2299230098724365,291.3944396972656,291.1499938964844,273.2059936523437,270.15625,285.0936279296875,293.5291442871094,291.389892578125,1.0,0.2315967679023742,0.8001143336296082,0.8001143336296082,1.0,1.0,-1.085119605064392,0.4505204260349273,0.6345991492271423,0.2209934145212173,0.0,0.0,0.2904846668243408,35.95022964477539,49.0,-42.05710220336914,-6808.98583984375,138.87411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,305.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.056640625,18000.0,0.0,0.0,0.1524804383516311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069251537322998,0.2069295644760131,-4.414436261868104e-06,0.0,0.0001547482679598,0.0,0.0,8.60183048248291,0.0,0.0,0.0,0.2882884442806244,4.0,0.0,1.0
736380,293.1748962402344,297.1499938964844,293.1499938964844,0.0854263603687286,-2016.377197265625,304.151611328125,0.7465466260910034,0.1437809318304062,0.1302201896905899,293.60870361328125,297.1499938964844,293.1499938964844,0.0063584148883819,-474.1283874511719,299.4483947753906,0.5142098665237427,0.050000000745058,0.0485767982900142,293.1762390136719,297.1499938964844,293.1499938964844,0.1752446740865707,-2789.71044921875,304.15191650390625,0.9030681252479552,0.2562257051467895,0.1801564991474151,293.2334899902344,297.1499938964844,293.1499938964844,0.2473940551280975,-4977.412109375,304.1297912597656,0.9940286874771118,0.3376787602901459,0.3221366703510284,293.2279663085937,297.1499938964844,293.1499938964844,0.011057118885219,-3218.956298828125,302.90447998046875,0.5142098665237427,0.050000000745058,0.2304274141788482,291.3507385253906,291.1499938964844,273.2454833984375,270.1935729980469,285.1310729980469,293.57861328125,291.34619140625,1.0,0.2366776168346405,0.7999413013458252,0.7999413013458252,1.0,1.0,-1.0935763120651243,0.4543556869029999,0.6392205953598022,0.2227629721164703,0.0,0.0,0.2880976498126983,38.751461029052734,52.0,-54.77864074707031,-6780.52099609375,146.35751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,305.5606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.412109375,18000.0,0.0,0.0,0.151236817240715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048952579498291,0.2048996686935424,-4.409202119859401e-06,0.0,0.0001534861512482,0.0,0.0,8.501505851745605,0.0,0.0,0.0,0.2878785729408264,4.0,0.0,1.0
736440,293.1748962402344,297.1499938964844,293.1499938964844,0.0854263603687286,-2016.377197265625,304.151611328125,0.7465466260910034,0.1437809318304062,0.1302201896905899,293.60870361328125,297.1499938964844,293.1499938964844,0.0063584148883819,-474.1283874511719,299.4483947753906,0.5142098665237427,0.050000000745058,0.0485767982900142,293.1762390136719,297.1499938964844,293.1499938964844,0.1752446740865707,-2789.71044921875,304.15191650390625,0.9030681252479552,0.2562257051467895,0.1801564991474151,293.2334899902344,297.1499938964844,293.1499938964844,0.2473940551280975,-4977.412109375,304.1297912597656,0.9940286874771118,0.3376787602901459,0.3221366703510284,293.2279663085937,297.1499938964844,293.1499938964844,0.011057118885219,-3218.956298828125,302.90447998046875,0.5142098665237427,0.050000000745058,0.2304274141788482,291.3507385253906,291.1499938964844,273.2454833984375,270.1935729980469,285.1310729980469,293.57861328125,291.34619140625,1.0,0.2366776168346405,0.7999413013458252,0.7999413013458252,1.0,1.0,-1.0935763120651243,0.4543556869029999,0.6392205953598022,0.2227629721164703,0.0,0.0,0.2880976498126983,38.751461029052734,52.0,-54.77864074707031,-6780.52099609375,146.35751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,305.5606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.412109375,18000.0,0.0,0.0,0.151236817240715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048952579498291,0.2048996686935424,-4.409202119859401e-06,0.0,0.0001534861512482,0.0,0.0,8.501505851745605,0.0,0.0,0.0,0.2878785729408264,4.0,0.0,1.0
736500,293.1728820800781,297.1499938964844,293.1499938964844,0.0857449546456337,-2022.559326171875,304.1507568359375,0.7395943403244019,0.1438582241535186,0.1305011659860611,293.611572265625,297.1499938964844,293.1499938964844,0.0062883719801902,-470.2608947753906,299.3573913574219,0.5083498954772949,0.050000000745058,0.0486526302993297,293.17755126953125,297.1499938964844,293.1499938964844,0.1748547703027725,-2784.85546875,304.1522827148437,0.8923791646957397,0.2556386291980743,0.1796644479036331,293.2442321777344,297.1499938964844,293.1499938964844,0.2450475990772247,-4935.67529296875,304.1377258300781,0.9826542139053344,0.3345071375370025,0.3187772631645202,293.2287292480469,297.1499938964844,293.1499938964844,0.011065904982388,-3222.833984375,302.88775634765625,0.5083498954772949,0.050000000745058,0.2307871282100677,291.3370666503906,291.1499938964844,273.26519775390625,270.2121887207031,285.14874267578125,293.58447265625,291.3354187011719,1.0,0.2390360385179519,0.7998548150062561,0.7998548150062561,1.0,1.0,-1.0901648998260498,0.4526264667510986,0.6375383734703064,0.2224970906972885,0.0,0.0,0.286994606256485,40.63848114013672,52.0,-39.91915512084961,-6752.67236328125,148.8931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,305.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5625,18000.0,0.0,0.0,0.1506564021110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040307819843292,0.2040351927280426,-4.40704707216355e-06,0.0,0.0001528971042716,0.0,0.0,8.45903205871582,0.0,0.0,0.0,0.2877046465873718,4.0,0.0,1.0
736560,293.1723327636719,297.1499938964844,293.1499938964844,0.0857953578233718,-2023.585205078125,304.1505432128906,0.7330604791641235,0.1436802446842193,0.1305183619260788,293.61444091796875,297.1499938964844,293.1499938964844,0.006215953733772,-466.0744934082031,299.2688903808594,0.5032738447189331,0.050000000745058,0.0487252548336982,293.17742919921875,297.1499938964844,293.1499938964844,0.1746186167001724,-2781.91845703125,304.1522827148437,0.883194088935852,0.2553117871284485,0.179405391216278,293.2502746582031,297.1499938964844,293.1499938964844,0.2429643869400024,-4900.5986328125,304.1437072753906,0.9716902375221252,0.3321211338043213,0.3162436783313751,293.2295227050781,297.1499938964844,293.1499938964844,0.0110664963722229,-3224.563232421875,302.8716735839844,0.5032738447189331,0.050000000745058,0.2311316281557083,291.33172607421875,291.1499938964844,273.28485107421875,270.2307434082031,285.1654357910156,293.58966064453125,291.330810546875,1.0,0.2413251250982284,0.7996827960014343,0.7996827960014343,1.0,1.0,-1.0873336791992188,0.4511604905128479,0.6361731886863708,0.2223288118839264,0.0,0.0,0.2858382761478424,42.45134353637695,55.0,-26.805234909057617,-6725.8994140625,151.47979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601745605469,305.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.1500813961029052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031427472829818,0.203147143125534,-4.405009349284228e-06,0.0,0.0001523135288152,0.0,0.0,8.415794372558594,0.0,0.0,0.0,0.2875298857688904,4.0,0.0,1.0
736620,293.1726379394531,297.1499938964844,293.1499938964844,0.0855427682399749,-2018.9432373046875,304.1507873535156,0.721117377281189,0.143055647611618,0.130154475569725,293.6201477050781,297.1499938964844,293.1499938964844,0.0060679460875689,-457.2984313964844,299.09210205078125,0.4947877824306488,0.050000000745058,0.0488626286387443,293.176025390625,297.1499938964844,293.1499938964844,0.1744214743375778,-2779.561279296875,304.15185546875,0.8679237365722656,0.2548984289169311,0.1791746616363525,293.2549743652344,297.1499938964844,293.1499938964844,0.2399861067533493,-4850.865234375,304.150634765625,0.9513203501701356,0.3286164104938507,0.3127200007438659,293.23114013671875,297.1499938964844,293.1499938964844,0.0110599501058459,-3226.28515625,302.83935546875,0.4947877824306488,0.050000000745058,0.2317832708358764,291.3255615234375,291.1499938964844,273.3240966796875,270.2676696777344,285.1959533691406,293.5984191894531,291.32501220703125,1.0,0.245758518576622,0.7993388175964355,0.7993388175964355,1.0,1.0,-1.0833371877670288,0.4490193426609039,0.6343178749084473,0.2222520858049392,0.0,0.0,0.2835420072078705,45.89699935913086,58.0,-12.44273281097412,-6676.3564453125,156.74049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,305.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.337890625,18000.0,0.0,0.0,0.14895561337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201352909207344,0.2013573199510574,-4.4009575503878295e-06,0.0,0.0001511710142949,0.0,0.0,8.32895565032959,0.0,0.0,0.0,0.2871811091899872,4.0,0.0,1.0
736680,293.1726379394531,297.1499938964844,293.1499938964844,0.0855427682399749,-2018.9432373046875,304.1507873535156,0.721117377281189,0.143055647611618,0.130154475569725,293.6201477050781,297.1499938964844,293.1499938964844,0.0060679460875689,-457.2984313964844,299.09210205078125,0.4947877824306488,0.050000000745058,0.0488626286387443,293.176025390625,297.1499938964844,293.1499938964844,0.1744214743375778,-2779.561279296875,304.15185546875,0.8679237365722656,0.2548984289169311,0.1791746616363525,293.2549743652344,297.1499938964844,293.1499938964844,0.2399861067533493,-4850.865234375,304.150634765625,0.9513203501701356,0.3286164104938507,0.3127200007438659,293.23114013671875,297.1499938964844,293.1499938964844,0.0110599501058459,-3226.28515625,302.83935546875,0.4947877824306488,0.050000000745058,0.2317832708358764,291.3255615234375,291.1499938964844,273.3240966796875,270.2676696777344,285.1959533691406,293.5984191894531,291.32501220703125,1.0,0.245758518576622,0.7993388175964355,0.7993388175964355,1.0,1.0,-1.0833371877670288,0.4490193426609039,0.6343178749084473,0.2222520858049392,0.0,0.0,0.2835420072078705,45.89699935913086,58.0,-12.44273281097412,-6676.3564453125,156.74049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,305.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.337890625,18000.0,0.0,0.0,0.14895561337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201352909207344,0.2013573199510574,-4.4009575503878295e-06,0.0,0.0001511710142949,0.0,0.0,8.32895565032959,0.0,0.0,0.0,0.2871811091899872,4.0,0.0,1.0
736740,293.1732482910156,297.1499938964844,293.1499938964844,0.0851614624261856,-2011.8668212890625,304.1511535644531,0.7099651098251343,0.1423560231924057,0.1296576112508773,293.62567138671875,297.1499938964844,293.1499938964844,0.0059189409948885,-448.2297973632813,298.91461181640625,0.4875614941120147,0.050000000745058,0.0489946417510509,293.1746520996094,297.1499938964844,293.1499938964844,0.1742701679468155,-2777.738037109375,304.1514892578125,0.855147659778595,0.2545209228992462,0.1790110021829605,293.2553100585937,297.1499938964844,293.1499938964844,0.2377286255359649,-4813.62646484375,304.1541442871094,0.9326623678207396,0.3258859515190124,0.3101479411125183,293.2328186035156,297.1499938964844,293.1499938964844,0.0110479462891817,-3226.811767578125,302.806640625,0.4875614941120147,0.050000000745058,0.2324094772338867,291.3218994140625,291.1499938964844,273.3632202148437,270.3043212890625,285.2245788574219,293.60595703125,291.3215637207031,1.0,0.2500379383563995,0.7989948391914368,0.7989948391914368,1.0,1.0,-1.0803673267364502,0.4473626613616943,0.6330046057701111,0.2223449498414993,0.0,0.0,0.2812768816947937,49.21896362304688,61.0,-6.092976093292236,-6629.95166015625,162.0227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44073486328125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1328125,18000.0,0.0,0.0,0.147872120141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996020972728729,0.1996065080165863,-4.39699761045631e-06,0.0,0.0001500714133726,0.0,0.0,8.244279861450195,0.0,0.0,0.0,0.286840945482254,4.0,0.0,1.0
736800,293.1732482910156,297.1499938964844,293.1499938964844,0.0851614624261856,-2011.8668212890625,304.1511535644531,0.7099651098251343,0.1423560231924057,0.1296576112508773,293.62567138671875,297.1499938964844,293.1499938964844,0.0059189409948885,-448.2297973632813,298.91461181640625,0.4875614941120147,0.050000000745058,0.0489946417510509,293.1746520996094,297.1499938964844,293.1499938964844,0.1742701679468155,-2777.738037109375,304.1514892578125,0.855147659778595,0.2545209228992462,0.1790110021829605,293.2553100585937,297.1499938964844,293.1499938964844,0.2377286255359649,-4813.62646484375,304.1541442871094,0.9326623678207396,0.3258859515190124,0.3101479411125183,293.2328186035156,297.1499938964844,293.1499938964844,0.0110479462891817,-3226.811767578125,302.806640625,0.4875614941120147,0.050000000745058,0.2324094772338867,291.3218994140625,291.1499938964844,273.3632202148437,270.3043212890625,285.2245788574219,293.60595703125,291.3215637207031,1.0,0.2500379383563995,0.7989948391914368,0.7989948391914368,1.0,1.0,-1.0803673267364502,0.4473626613616943,0.6330046057701111,0.2223449498414993,0.0,0.0,0.2812768816947937,49.21896362304688,61.0,-6.092976093292236,-6629.95166015625,162.0227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44073486328125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1328125,18000.0,0.0,0.0,0.147872120141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996020972728729,0.1996065080165863,-4.39699761045631e-06,0.0,0.0001500714133726,0.0,0.0,8.244279861450195,0.0,0.0,0.0,0.286840945482254,4.0,0.0,1.0
736860,293.1739501953125,297.1499938964844,293.1499938964844,0.0847526043653488,-2004.2718505859373,304.1514587402344,0.6991366147994995,0.1416245847940445,0.1291418075561523,293.6310119628906,297.1499938964844,293.1499938964844,0.0057697594165802,-438.9412841796875,298.7363586425781,0.4808855354785919,0.050000000745058,0.0491241849958896,293.1735534667969,297.1499938964844,293.1499938964844,0.1740830987691879,-2775.411376953125,304.1513061523437,0.8440223336219788,0.2541190981864929,0.1788311600685119,293.2541198730469,297.1499938964844,293.1499938964844,0.2357262521982193,-4780.8828125,304.15606689453125,0.9158710241317748,0.323458582162857,0.3079369068145752,293.2344970703125,297.1499938964844,293.1499938964844,0.0110325533896684,-3226.617431640625,302.7734680175781,0.4808855354785919,0.050000000745058,0.2330239862203598,291.31964111328125,291.1499938964844,273.4022521972656,270.3406677246094,285.25030517578125,293.6097717285156,291.3193664550781,1.0,0.2541900873184204,0.7988141775131226,0.7988141775131226,1.0,1.0,-1.0777716636657717,0.4458941519260406,0.6318775415420532,0.2225241661071777,0.0,0.0,0.279030978679657,52.48311996459961,49.0,-3.627700328826904,-6585.47412109375,167.27609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,305.4775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.955078125,18000.0,0.0,0.0,0.1468350887298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978820264339447,0.1978864222764969,-4.393139079184039e-06,0.0,0.0001490189461037,0.0,0.0,8.161399841308594,0.0,0.0,0.0,0.2865082919597626,4.0,0.0,1.0
