time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736920,293.1739501953125,297.1499938964844,293.1499938964844,0.0847526043653488,-2004.2718505859373,304.1514587402344,0.6991366147994995,0.1416245847940445,0.1291418075561523,293.6310119628906,297.1499938964844,293.1499938964844,0.0057697594165802,-438.9412841796875,298.7363586425781,0.4808855354785919,0.050000000745058,0.0491241849958896,293.1735534667969,297.1499938964844,293.1499938964844,0.1740830987691879,-2775.411376953125,304.1513061523437,0.8440223336219788,0.2541190981864929,0.1788311600685119,293.2541198730469,297.1499938964844,293.1499938964844,0.2357262521982193,-4780.8828125,304.15606689453125,0.9158710241317748,0.323458582162857,0.3079369068145752,293.2344970703125,297.1499938964844,293.1499938964844,0.0110325533896684,-3226.617431640625,302.7734680175781,0.4808855354785919,0.050000000745058,0.2330239862203598,291.31964111328125,291.1499938964844,273.4022521972656,270.3406677246094,285.25030517578125,293.6097717285156,291.3193664550781,1.0,0.2541900873184204,0.7988141775131226,0.7988141775131226,1.0,1.0,-1.0777716636657717,0.4458941519260406,0.6318775415420532,0.2225241661071777,0.0,0.0,0.279030978679657,52.48311996459961,49.0,-3.627700328826904,-6585.47412109375,167.27609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43023681640625,305.4775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.955078125,18000.0,0.0,0.0,0.1468350887298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978820264339447,0.1978864222764969,-4.393139079184039e-06,0.0,0.0001490189461037,0.0,0.0,8.161399841308594,0.0,0.0,0.0,0.2865082919597626,4.0,0.0,1.0
736980,293.1749267578125,297.1499938964844,293.1499938964844,0.0843905061483383,-1997.5316162109373,304.1517944335937,0.6977887153625488,0.1410716772079467,0.1286886483430862,293.6340637207031,297.1499938964844,293.1499938964844,0.0056719863787293,-432.7153625488281,298.6288452148437,0.4805514812469482,0.050000000745058,0.0491307340562343,293.1728515625,297.1499938964844,293.1499938964844,0.1739140599966049,-2773.271240234375,304.1513366699219,0.8432683944702148,0.2538991868495941,0.1786716878414154,293.2530517578125,297.1499938964844,293.1499938964844,0.2345307469367981,-4761.40576171875,304.1568908691406,0.9137201309204102,0.3220859467983246,0.3066262602806091,293.2354736328125,297.1499938964844,293.1499938964844,0.0109988562762737,-3221.82958984375,302.7533874511719,0.4805514812469482,0.050000000745058,0.2330550402402877,291.3181457519531,291.1499938964844,273.4256286621094,270.3623046875,285.2637634277344,293.6072692871094,291.31793212890625,1.0,0.2537673711776733,0.7987057566642761,0.7987057566642761,1.0,1.0,-1.0755090713500977,0.4446712434291839,0.6308378577232361,0.2225415855646133,0.0,0.0,0.2776998281478882,52.63174057006836,49.0,-2.944378614425659,-6557.953125,166.89935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,305.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.1462350338697433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196866899728775,0.1968712955713272,-4.390869435155764e-06,0.0,0.0001484099775552,0.0,0.0,8.112617492675781,0.0,0.0,0.0,0.2863126397132873,4.0,0.0,1.0
737040,293.1756286621094,297.1499938964844,293.1499938964844,0.0840893909335136,-1991.9168701171875,304.1520690917969,0.6989604234695435,0.1406781077384948,0.1283207386732101,293.635986328125,297.1499938964844,293.1499938964844,0.0056029730476439,-428.2506713867188,298.55731201171875,0.4818626940250397,0.050000000745058,0.0491050630807876,293.1722106933594,297.1499938964844,293.1499938964844,0.1737888306379318,-2771.673583984375,304.1513671875,0.8451430797576904,0.2537919878959656,0.1785637885332107,293.2522277832031,297.1499938964844,293.1499938964844,0.2337177693843841,-4748.1630859375,304.1573791503906,0.9153664708137512,0.3212038278579712,0.3057543635368347,293.236083984375,297.1499938964844,293.1499938964844,0.0109656685963273,-3216.5029296875,302.7401123046875,0.4818626940250397,0.050000000745058,0.2329332828521728,291.3177490234375,291.1499938964844,273.441162109375,270.3766784667969,285.27313232421875,293.6056213378906,291.3177490234375,1.0,0.2525748610496521,0.7986335158348083,0.7986335158348083,1.0,1.0,-1.0737147331237793,0.4437186121940613,0.6299961805343628,0.2225129157304763,0.0,0.0,0.2768095731735229,51.96720886230469,37.0,-1.61210834980011,-6539.09716796875,165.1719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41961669921875,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.767578125,18000.0,0.0,0.0,0.1458420604467392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961960792541504,0.1962004750967025,-4.389378773339558e-06,0.0,0.0001480111386626,0.0,0.0,8.080443382263184,0.0,0.0,0.0,0.2861835956573486,4.0,0.0,1.0
737100,293.176513671875,297.1499938964844,293.1499938964844,0.083673246204853,-1984.152587890625,304.1524658203125,0.7023437023162842,0.1401785761117935,0.127821460366249,293.6383361816406,297.1499938964844,293.1499938964844,0.0055143702775239,-422.443115234375,298.4681701660156,0.4848277568817138,0.050000000745058,0.0490472353994846,293.1712341308594,297.1499938964844,293.1499938964844,0.1736336946487426,-2769.6845703125,304.1513977050781,0.8497152924537659,0.253703236579895,0.1784416884183883,293.2510681152344,297.1499938964844,293.1499938964844,0.2326870858669281,-4731.3720703125,304.15789794921875,0.9202989339828492,0.3201338946819305,0.3046716749668121,293.2367553710937,297.1499938964844,293.1499938964844,0.0109151564538478,-3207.987060546875,302.72369384765625,0.4848277568817138,0.050000000745058,0.2326589673757553,291.31817626953125,291.1499938964844,273.4606018066406,270.39453125,285.2850952148437,293.6034240722656,291.318359375,1.0,0.2501806616783142,0.7985431551933289,0.7985431551933289,1.0,1.0,-1.0712710618972778,0.4424308836460113,0.6288402080535889,0.2224504798650741,0.0,0.0,0.2756846249103546,50.482513427734375,37.0,0.3767639696598053,-6515.10546875,161.7712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4147644042969,305.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.751953125,18000.0,0.0,0.0,0.1453563570976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953542083501815,0.1953586041927337,-4.3875279516214505e-06,0.0,0.0001475182216381,0.0,0.0,8.040154457092285,0.0,0.0,0.0,0.2860222458839416,4.0,0.0,1.0
737160,293.1773681640625,297.1499938964844,293.1499938964844,0.0832276940345764,-1975.839111328125,304.15283203125,0.7077651619911194,0.139679729938507,0.1272950619459152,293.6405334472656,297.1499938964844,293.1499938964844,0.0054234717972576,-416.4062194824219,298.3793640136719,0.4891187846660614,0.050000000745058,0.0489652641117572,293.1700744628906,297.1499938964844,293.1499938964844,0.1734836995601654,-2767.7529296875,304.15142822265625,0.8567367196083069,0.2536597847938537,0.1783348619937896,293.24981689453125,297.1499938964844,293.1499938964844,0.2316444963216781,-4714.38134765625,304.1583557128906,0.9283607006072998,0.319096565246582,0.3035972416400909,293.2373352050781,297.1499938964844,293.1499938964844,0.0108563713729381,-3197.738525390625,302.70751953125,0.4891187846660614,0.050000000745058,0.2322701215744018,291.31939697265625,291.1499938964844,273.4800109863281,270.4122619628906,285.2972106933594,293.6011657714844,291.3197631835937,1.0,0.2469144463539123,0.7984564900398254,0.7984564900398254,1.0,1.0,-1.06865656375885,0.441060870885849,0.6275956034660339,0.2223659008741378,0.0,0.0,0.2745431661605835,48.38465881347656,25.0,2.4586400985717773,-6490.728515625,157.22291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,305.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.779296875,18000.0,0.0,0.0,0.1448745727539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194505289196968,0.194509670138359,-4.385678039398044e-06,0.0,0.0001470292627345,0.0,0.0,7.9996161460876465,0.0,0.0,0.0,0.2858600914478302,4.0,0.0,1.0
737220,293.1787414550781,297.1499938964844,293.1499938964844,0.0822855159640312,-1958.26806640625,304.1534423828125,0.7238147854804993,0.1387050151824951,0.1262028962373733,293.6445617675781,297.1499938964844,293.1499938964844,0.005237587261945,-403.8379211425781,298.2026672363281,0.5019826292991638,0.050000000745058,0.0487449318170547,293.1674499511719,297.1499938964844,293.1499938964844,0.1732015758752823,-2764.095947265625,304.15142822265625,0.8788639903068542,0.2536852359771728,0.1781641393899917,293.2471618652344,297.1499938964844,293.1499938964844,0.2295372188091278,-4680.017578125,304.1590881347656,0.9534626603126526,0.3171082139015198,0.3014772534370422,293.2381896972656,297.1499938964844,293.1499938964844,0.0107204737141728,-3173.2421875,302.6759033203125,0.5019826292991638,0.050000000745058,0.2312249690294265,291.3240051269531,291.1499938964844,273.5187683105469,270.44744873046875,285.32196044921875,293.5966796875,291.3246765136719,1.0,0.2381893992424011,0.798283040523529,0.798283040523529,1.0,1.0,-1.063077688217163,0.4381521940231323,0.6249255537986755,0.2221511602401733,0.0,0.0,0.2721947729587555,42.75754928588867,25.0,6.364914894104004,-6441.03173828125,145.50723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,305.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.1439138054847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927744001150131,0.1927787810564041,-4.381945927889319e-06,0.0,0.0001460542116547,0.0,0.0,7.917213439941406,0.0,0.0,0.0,0.2855310142040252,4.0,0.0,1.0
737280,293.1787414550781,297.1499938964844,293.1499938964844,0.0822855159640312,-1958.26806640625,304.1534423828125,0.7238147854804993,0.1387050151824951,0.1262028962373733,293.6445617675781,297.1499938964844,293.1499938964844,0.005237587261945,-403.8379211425781,298.2026672363281,0.5019826292991638,0.050000000745058,0.0487449318170547,293.1674499511719,297.1499938964844,293.1499938964844,0.1732015758752823,-2764.095947265625,304.15142822265625,0.8788639903068542,0.2536852359771728,0.1781641393899917,293.2471618652344,297.1499938964844,293.1499938964844,0.2295372188091278,-4680.017578125,304.1590881347656,0.9534626603126526,0.3171082139015198,0.3014772534370422,293.2381896972656,297.1499938964844,293.1499938964844,0.0107204737141728,-3173.2421875,302.6759033203125,0.5019826292991638,0.050000000745058,0.2312249690294265,291.3240051269531,291.1499938964844,273.5187683105469,270.44744873046875,285.32196044921875,293.5966796875,291.3246765136719,1.0,0.2381893992424011,0.798283040523529,0.798283040523529,1.0,1.0,-1.063077688217163,0.4381521940231323,0.6249255537986755,0.2221511602401733,0.0,0.0,0.2721947729587555,42.75754928588867,25.0,6.364914894104004,-6441.03173828125,145.50723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,305.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.1439138054847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927744001150131,0.1927787810564041,-4.381945927889319e-06,0.0,0.0001460542116547,0.0,0.0,7.917213439941406,0.0,0.0,0.0,0.2855310142040252,4.0,0.0,1.0
737340,293.1798095703125,297.1499938964844,293.1499938964844,0.0813944041728973,-1941.685302734375,304.1537780761719,0.737269401550293,0.1377574503421783,0.125189408659935,293.6481018066406,297.1499938964844,293.1499938964844,0.0050621884874999,-391.7654113769531,298.02667236328125,0.514118492603302,0.050000000745058,0.0485780574381351,293.16485595703125,297.1499938964844,293.1499938964844,0.1730206757783889,-2761.740234375,304.1512451171875,0.8993563055992126,0.2537679970264435,0.1780975908041,293.2444152832031,297.1499938964844,293.1499938964844,0.2275282740592956,-4647.28271484375,304.1593933105469,0.9734872579574584,0.3152041435241699,0.2995007932186126,293.23876953125,297.1499938964844,293.1499938964844,0.0106038469821214,-3152.089111328125,302.6449584960937,0.514118492603302,0.050000000745058,0.230433389544487,291.3300476074219,291.1499938964844,273.55743408203125,270.4821472167969,285.3461608886719,293.5925598144531,291.3306884765625,1.0,0.2316775470972061,0.7981096506118774,0.7981096506118774,1.0,1.0,-1.058258295059204,0.4356072843074798,0.6226509809494019,0.2220465838909149,0.0,0.0,0.2697531580924988,38.492584228515625,25.0,7.773991584777832,-6392.65771484375,136.5548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,305.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1328125,18000.0,0.0,0.0,0.1429465413093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909890919923782,0.1909934729337692,-4.378134235594189e-06,0.0,0.0001450725685572,0.0,0.0,7.832540035247803,0.0,0.0,0.0,0.285193383693695,4.0,0.0,1.0
737400,293.1798095703125,297.1499938964844,293.1499938964844,0.0813944041728973,-1941.685302734375,304.1537780761719,0.737269401550293,0.1377574503421783,0.125189408659935,293.6481018066406,297.1499938964844,293.1499938964844,0.0050621884874999,-391.7654113769531,298.02667236328125,0.514118492603302,0.050000000745058,0.0485780574381351,293.16485595703125,297.1499938964844,293.1499938964844,0.1730206757783889,-2761.740234375,304.1512451171875,0.8993563055992126,0.2537679970264435,0.1780975908041,293.2444152832031,297.1499938964844,293.1499938964844,0.2275282740592956,-4647.28271484375,304.1593933105469,0.9734872579574584,0.3152041435241699,0.2995007932186126,293.23876953125,297.1499938964844,293.1499938964844,0.0106038469821214,-3152.089111328125,302.6449584960937,0.514118492603302,0.050000000745058,0.230433389544487,291.3300476074219,291.1499938964844,273.55743408203125,270.4821472167969,285.3461608886719,293.5925598144531,291.3306884765625,1.0,0.2316775470972061,0.7981096506118774,0.7981096506118774,1.0,1.0,-1.058258295059204,0.4356072843074798,0.6226509809494019,0.2220465838909149,0.0,0.0,0.2697531580924988,38.492584228515625,25.0,7.773991584777832,-6392.65771484375,136.5548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,305.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1328125,18000.0,0.0,0.0,0.1429465413093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909890919923782,0.1909934729337692,-4.378134235594189e-06,0.0,0.0001450725685572,0.0,0.0,7.832540035247803,0.0,0.0,0.0,0.285193383693695,4.0,0.0,1.0
737460,293.1806945800781,297.1499938964844,293.1499938964844,0.0805561989545822,-1926.139404296875,304.1539001464844,0.7483856678009033,0.1368247866630554,0.1242340207099914,293.6513061523437,297.1499938964844,293.1499938964844,0.0048956233076751,-380.1397705078125,297.8501281738281,0.5248501300811768,0.050000000745058,0.0484575591981411,293.1628112792969,297.1499938964844,293.1499938964844,0.1728720813989639,-2759.805908203125,304.15106201171875,0.9174723625183104,0.2538066506385803,0.1780441403388977,293.24176025390625,297.1499938964844,293.1499938964844,0.225628912448883,-4616.36181640625,304.159423828125,0.9876663684844972,0.3133497238159179,0.2976227700710296,293.2392272949219,297.1499938964844,293.1499938964844,0.0105047449469566,-3134.255615234375,302.61395263671875,0.5248501300811768,0.050000000745058,0.2298617959022522,291.33514404296875,291.1499938964844,273.5960388183594,270.51629638671875,285.3699951171875,293.58917236328125,291.3356628417969,1.0,0.2266341298818588,0.7979761362075806,0.7979761362075806,1.0,1.0,-1.0539627075195312,0.4333156645298004,0.6206470131874084,0.2220247238874435,0.0,0.0,0.2672496736049652,35.40786361694336,25.0,7.083772659301758,-6345.2001953125,129.92665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,305.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.244140625,18000.0,0.0,0.0,0.1419696807861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891688704490661,0.1891732364892959,-4.3742543311964255e-06,0.0,0.0001440811756765,0.0,0.0,7.746485233306885,0.0,0.0,0.0,0.2848504185676574,4.0,0.0,1.0
737520,293.1806945800781,297.1499938964844,293.1499938964844,0.0805561989545822,-1926.139404296875,304.1539001464844,0.7483856678009033,0.1368247866630554,0.1242340207099914,293.6513061523437,297.1499938964844,293.1499938964844,0.0048956233076751,-380.1397705078125,297.8501281738281,0.5248501300811768,0.050000000745058,0.0484575591981411,293.1628112792969,297.1499938964844,293.1499938964844,0.1728720813989639,-2759.805908203125,304.15106201171875,0.9174723625183104,0.2538066506385803,0.1780441403388977,293.24176025390625,297.1499938964844,293.1499938964844,0.225628912448883,-4616.36181640625,304.159423828125,0.9876663684844972,0.3133497238159179,0.2976227700710296,293.2392272949219,297.1499938964844,293.1499938964844,0.0105047449469566,-3134.255615234375,302.61395263671875,0.5248501300811768,0.050000000745058,0.2298617959022522,291.33514404296875,291.1499938964844,273.5960388183594,270.51629638671875,285.3699951171875,293.58917236328125,291.3356628417969,1.0,0.2266341298818588,0.7979761362075806,0.7979761362075806,1.0,1.0,-1.0539627075195312,0.4333156645298004,0.6206470131874084,0.2220247238874435,0.0,0.0,0.2672496736049652,35.40786361694336,25.0,7.083772659301758,-6345.2001953125,129.92665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,305.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.244140625,18000.0,0.0,0.0,0.1419696807861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891688704490661,0.1891732364892959,-4.3742543311964255e-06,0.0,0.0001440811756765,0.0,0.0,7.746485233306885,0.0,0.0,0.0,0.2848504185676574,4.0,0.0,1.0
737580,293.181396484375,297.1499938964844,293.1499938964844,0.0797584727406501,-1911.3905029296875,304.1539306640625,0.75766521692276,0.1359049975872039,0.1233204677700996,293.6542053222656,297.1499938964844,293.1499938964844,0.0047356598079204,-368.8271179199219,297.6729431152344,0.5342101454734802,0.050000000745058,0.0483678430318832,293.1612548828125,297.1499938964844,293.1499938964844,0.1727290451526641,-2757.947265625,304.1509704589844,0.9337128400802612,0.2537990510463714,0.1779806315898895,293.2392272949219,297.1499938964844,293.1499938964844,0.2238088250160217,-4586.8037109375,304.1593017578125,0.9977413415908812,0.3115378320217132,0.2958163619041443,293.2396850585937,297.1499938964844,293.1499938964844,0.0104173626750707,-3118.673583984375,302.5827331542969,0.5342101454734802,0.050000000745058,0.2294362187385559,291.3392028808594,291.1499938964844,273.6346130371094,270.5498962402344,285.3936462402344,293.5861511230469,291.339599609375,1.0,0.2227047085762024,0.7978426218032837,0.7978426218032837,1.0,1.0,-1.0499906539916992,0.4311793148517608,0.618811309337616,0.2220491468906402,0.0,0.0,0.2646986544132232,33.10615158081055,25.0,5.728821754455566,-6298.36572265625,124.8288803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,305.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.1409813016653061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873282194137573,0.1873325854539871,-4.370344868220855e-06,0.0,0.0001430780976079,0.0,0.0,7.659759998321533,0.0,0.0,0.0,0.2845049798488617,4.0,0.0,1.0
737640,293.181396484375,297.1499938964844,293.1499938964844,0.0797584727406501,-1911.3905029296875,304.1539306640625,0.75766521692276,0.1359049975872039,0.1233204677700996,293.6542053222656,297.1499938964844,293.1499938964844,0.0047356598079204,-368.8271179199219,297.6729431152344,0.5342101454734802,0.050000000745058,0.0483678430318832,293.1612548828125,297.1499938964844,293.1499938964844,0.1727290451526641,-2757.947265625,304.1509704589844,0.9337128400802612,0.2537990510463714,0.1779806315898895,293.2392272949219,297.1499938964844,293.1499938964844,0.2238088250160217,-4586.8037109375,304.1593017578125,0.9977413415908812,0.3115378320217132,0.2958163619041443,293.2396850585937,297.1499938964844,293.1499938964844,0.0104173626750707,-3118.673583984375,302.5827331542969,0.5342101454734802,0.050000000745058,0.2294362187385559,291.3392028808594,291.1499938964844,273.6346130371094,270.5498962402344,285.3936462402344,293.5861511230469,291.339599609375,1.0,0.2227047085762024,0.7978426218032837,0.7978426218032837,1.0,1.0,-1.0499906539916992,0.4311793148517608,0.618811309337616,0.2220491468906402,0.0,0.0,0.2646986544132232,33.10615158081055,25.0,5.728821754455566,-6298.36572265625,124.8288803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,305.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.1409813016653061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873282194137573,0.1873325854539871,-4.370344868220855e-06,0.0,0.0001430780976079,0.0,0.0,7.659759998321533,0.0,0.0,0.0,0.2845049798488617,4.0,0.0,1.0
737700,293.1817321777344,297.1499938964844,293.1499938964844,0.0793712958693504,-1904.2427978515625,304.1539306640625,0.7609714865684509,0.1354395449161529,0.1228780746459961,293.655517578125,297.1499938964844,293.1499938964844,0.00465834653005,-363.3042297363281,297.5842590332031,0.5377773642539978,0.050000000745058,0.0483366623520851,293.1604919433594,297.1499938964844,293.1499938964844,0.1726630479097366,-2757.088134765625,304.1509094238281,0.9397435188293456,0.2538060843944549,0.1779529750347137,293.2375183105469,297.1499938964844,293.1499938964844,0.221687838435173,-4551.70166015625,304.1615600585937,0.9990000128746032,0.3107441663742065,0.2935566306114197,293.2398986816406,297.1499938964844,293.1499938964844,0.0103784576058387,-3111.787353515625,302.5670471191406,0.5377773642539978,0.050000000745058,0.2292883247137069,291.3410949707031,291.1499938964844,273.65386962890625,270.56646728515625,285.4066162109375,293.5838928222656,291.3417053222656,1.0,0.2210379540920257,0.7977758646011353,0.7977758646011353,1.0,1.0,-1.0464651584625244,0.429371029138565,0.617094099521637,0.2218500077724456,0.0,0.0,0.2634057700634002,32.28500747680664,25.0,6.533376216888428,-6271.6240234375,122.51292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,305.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.1404815018177032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864030957221985,0.1864074617624282,-4.368387635622639e-06,0.0,0.0001425708760507,0.0,0.0,7.616285800933838,0.0,0.0,0.0,0.2843318581581116,4.0,0.0,1.0
737760,293.18243408203125,297.1499938964844,293.1499938964844,0.078944057226181,-1896.318359375,304.15399169921875,0.7632251977920532,0.1349006593227386,0.1224099546670913,293.6567687988281,297.1499938964844,293.1499938964844,0.0045818723738193,-357.7709045410156,297.4967956542969,0.5405110120773315,0.050000000745058,0.0483137555420398,293.1593017578125,297.1499938964844,293.1499938964844,0.1726116985082626,-2756.38427734375,304.1508178710937,0.9443531036376952,0.2539054751396179,0.1779725700616836,293.23370361328125,297.1499938964844,293.1499938964844,0.2183529585599899,-4495.7470703125,304.1654968261719,0.9990000128746032,0.3103816509246826,0.2899419069290161,293.2401123046875,297.1499938964844,293.1499938964844,0.0103402771055698,-3104.790771484375,302.5516357421875,0.5405110120773315,0.050000000745058,0.2291796505451202,291.3453674316406,291.1499938964844,273.6731262207031,270.5828552246094,285.41949462890625,293.57781982421875,291.3467712402344,1.0,0.219495490193367,0.7977135181427002,0.7977135181427002,1.0,1.0,-1.0414801836013794,0.4268752038478851,0.6146049499511719,0.2214152216911316,0.0,0.0,0.2620618641376495,31.656639099121094,25.0,11.344955444335938,-6242.138671875,120.19503021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,305.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1399696320295334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854620575904846,0.1854664236307144,-4.366425855550915e-06,0.0,0.000142051387229,0.0,0.0,7.572183609008789,0.0,0.0,0.0,0.2841563820838928,4.0,0.0,1.0
737820,293.1840209960937,297.1499938964844,293.1499938964844,0.0779323056340217,-1877.532958984375,304.1543273925781,0.7666364908218384,0.1337544173002243,0.1213223338127136,293.6591796875,297.1499938964844,293.1499938964844,0.0044300714507699,-346.6303405761719,297.3243713378906,0.5453537702560425,0.050000000745058,0.0482750609517097,293.15777587890625,297.1499938964844,293.1499938964844,0.1725111752748489,-2754.937255859375,304.1507263183594,0.9524006843566896,0.2539873719215393,0.1780684739351272,293.2213439941406,297.1499938964844,293.1499938964844,0.2122174352407455,-4393.48681640625,304.1704406738281,0.9990000128746032,0.3107590079307556,0.2835395336151123,293.2405700683594,297.1499938964844,293.1499938964844,0.0102629624307155,-3090.158203125,302.5213317871094,0.5453537702560425,0.050000000745058,0.2289960980415344,291.35888671875,291.1499938964844,273.7115783691406,270.6151733398437,285.439697265625,293.5578918457031,291.36041259765625,1.0,0.2167798727750778,0.7975887656211853,0.7975887656211853,1.0,1.0,-1.032337665557861,0.4222860336303711,0.6100516319274902,0.2206526845693588,0.0,0.0,0.2591869235038757,30.58932876586914,28.0,16.902921676635742,-6184.66064453125,116.1548843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061584472656,305.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.138893574476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834633350372314,0.1834677010774612,-4.3623545025184285e-06,0.0,0.0001409593096468,0.0,0.0,7.478900909423828,0.0,0.0,0.0,0.2837867438793182,4.0,0.0,1.0
737880,293.1840209960937,297.1499938964844,293.1499938964844,0.0779323056340217,-1877.532958984375,304.1543273925781,0.7666364908218384,0.1337544173002243,0.1213223338127136,293.6591796875,297.1499938964844,293.1499938964844,0.0044300714507699,-346.6303405761719,297.3243713378906,0.5453537702560425,0.050000000745058,0.0482750609517097,293.15777587890625,297.1499938964844,293.1499938964844,0.1725111752748489,-2754.937255859375,304.1507263183594,0.9524006843566896,0.2539873719215393,0.1780684739351272,293.2213439941406,297.1499938964844,293.1499938964844,0.2122174352407455,-4393.48681640625,304.1704406738281,0.9990000128746032,0.3107590079307556,0.2835395336151123,293.2405700683594,297.1499938964844,293.1499938964844,0.0102629624307155,-3090.158203125,302.5213317871094,0.5453537702560425,0.050000000745058,0.2289960980415344,291.35888671875,291.1499938964844,273.7115783691406,270.6151733398437,285.439697265625,293.5578918457031,291.36041259765625,1.0,0.2167798727750778,0.7975887656211853,0.7975887656211853,1.0,1.0,-1.032337665557861,0.4222860336303711,0.6100516319274902,0.2206526845693588,0.0,0.0,0.2591869235038757,30.58932876586914,28.0,16.902921676635742,-6184.66064453125,116.1548843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061584472656,305.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.138893574476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834633350372314,0.1834677010774612,-4.3623545025184285e-06,0.0,0.0001409593096468,0.0,0.0,7.478900909423828,0.0,0.0,0.0,0.2837867438793182,4.0,0.0,1.0
737940,293.1837463378906,297.1499938964844,293.1499938964844,0.0771912187337875,-1863.8656005859373,304.15411376953125,0.7672107815742493,0.1329485327005386,0.1205285042524337,293.6615600585937,297.1499938964844,293.1499938964844,0.0042825071141123,-335.7328186035156,297.1495666503906,0.5472822785377502,0.050000000745058,0.0482602752745151,293.15997314453125,297.1499938964844,293.1499938964844,0.171968936920166,-2747.782470703125,304.1513977050781,0.9547744989395142,0.2533486187458038,0.1777247041463852,293.20867919921875,297.1499938964844,293.1499938964844,0.209589272737503,-4350.810546875,304.1678161621094,0.9990000128746032,0.3115277588367462,0.281050443649292,293.2410888671875,297.1499938964844,293.1499938964844,0.0101964101195335,-3077.990234375,302.4902648925781,0.5472822785377502,0.050000000745058,0.2289259582757949,291.36865234375,291.1499938964844,273.75,270.64678955078125,285.4550476074219,293.53936767578125,291.3691101074219,1.0,0.2157453298568725,0.7974640727043152,0.7974640727043152,1.0,1.0,-1.0278806686401367,0.4199386835098266,0.6079420447349548,0.2205590307712555,0.0,0.0,0.2561966478824615,30.17873764038086,31.0,11.17064380645752,-6136.1875,114.4000473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41534423828125,305.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25390625,18000.0,0.0,0.0,0.1377587914466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813727915287017,0.1813771426677703,-4.358067599241622e-06,0.0,0.0001398076565237,0.0,0.0,7.381617546081543,0.0,0.0,0.0,0.2834015190601349,4.0,0.0,1.0
738000,293.1837463378906,297.1499938964844,293.1499938964844,0.0771912187337875,-1863.8656005859373,304.15411376953125,0.7672107815742493,0.1329485327005386,0.1205285042524337,293.6615600585937,297.1499938964844,293.1499938964844,0.0042825071141123,-335.7328186035156,297.1495666503906,0.5472822785377502,0.050000000745058,0.0482602752745151,293.15997314453125,297.1499938964844,293.1499938964844,0.171968936920166,-2747.782470703125,304.1513977050781,0.9547744989395142,0.2533486187458038,0.1777247041463852,293.20867919921875,297.1499938964844,293.1499938964844,0.209589272737503,-4350.810546875,304.1678161621094,0.9990000128746032,0.3115277588367462,0.281050443649292,293.2410888671875,297.1499938964844,293.1499938964844,0.0101964101195335,-3077.990234375,302.4902648925781,0.5472822785377502,0.050000000745058,0.2289259582757949,291.36865234375,291.1499938964844,273.75,270.64678955078125,285.4550476074219,293.53936767578125,291.3691101074219,1.0,0.2157453298568725,0.7974640727043152,0.7974640727043152,1.0,1.0,-1.0278806686401367,0.4199386835098266,0.6079420447349548,0.2205590307712555,0.0,0.0,0.2561966478824615,30.17873764038086,31.0,11.17064380645752,-6136.1875,114.4000473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41534423828125,305.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25390625,18000.0,0.0,0.0,0.1377587914466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813727915287017,0.1813771426677703,-4.358067599241622e-06,0.0,0.0001398076565237,0.0,0.0,7.381617546081543,0.0,0.0,0.0,0.2834015190601349,4.0,0.0,1.0
738060,293.19317626953125,297.1499938964844,293.1499938964844,0.0753999501466751,-1830.97900390625,304.15576171875,0.7609240412712097,0.1301609426736831,0.1183990016579628,293.6762084960937,297.1499938964844,293.1499938964844,0.0041097039356827,-322.94097900390625,296.9361572265625,0.5457587242126465,0.050000000745058,0.0482719503343105,293.1727600097656,297.1499938964844,293.1499938964844,0.1699698567390442,-2721.73193359375,304.154296875,0.9490053057670592,0.2504841387271881,0.1760192662477493,293.2145080566406,297.1499938964844,293.1499938964844,0.2110799700021743,-4377.77001953125,304.1593017578125,0.9990000128746032,0.3088662326335907,0.283014565706253,293.25390625,297.1499938964844,293.1499938964844,0.0100802285596728,-3058.680908203125,302.4244079589844,0.5457587242126465,0.050000000745058,0.2289813458919525,291.3703918457031,291.1499938964844,273.7894897460937,270.6781005859375,285.478271484375,293.5378723144531,291.3703918457031,1.0,0.2160322964191436,0.7974004745483398,0.7974004745483398,1.0,1.0,-1.0257153511047363,0.4186466634273529,0.607068657875061,0.2209199368953704,0.0,0.0,0.2532431483268738,30.466026306152344,34.0,3.5096709728240967,-6090.45458984375,114.40154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232482910156,305.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.076171875,18000.0,0.0,0.0,0.1366017758846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793114095926284,0.1793157756328582,-4.353770236775745e-06,0.0,0.0001386334333801,0.0,0.0,7.285910129547119,0.0,0.0,0.0,0.2830215990543365,4.0,0.0,1.0
738120,293.19317626953125,297.1499938964844,293.1499938964844,0.0753999501466751,-1830.97900390625,304.15576171875,0.7609240412712097,0.1301609426736831,0.1183990016579628,293.6762084960937,297.1499938964844,293.1499938964844,0.0041097039356827,-322.94097900390625,296.9361572265625,0.5457587242126465,0.050000000745058,0.0482719503343105,293.1727600097656,297.1499938964844,293.1499938964844,0.1699698567390442,-2721.73193359375,304.154296875,0.9490053057670592,0.2504841387271881,0.1760192662477493,293.2145080566406,297.1499938964844,293.1499938964844,0.2110799700021743,-4377.77001953125,304.1593017578125,0.9990000128746032,0.3088662326335907,0.283014565706253,293.25390625,297.1499938964844,293.1499938964844,0.0100802285596728,-3058.680908203125,302.4244079589844,0.5457587242126465,0.050000000745058,0.2289813458919525,291.3703918457031,291.1499938964844,273.7894897460937,270.6781005859375,285.478271484375,293.5378723144531,291.3703918457031,1.0,0.2160322964191436,0.7974004745483398,0.7974004745483398,1.0,1.0,-1.0257153511047363,0.4186466634273529,0.607068657875061,0.2209199368953704,0.0,0.0,0.2532431483268738,30.466026306152344,34.0,3.5096709728240967,-6090.45458984375,114.40154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232482910156,305.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.076171875,18000.0,0.0,0.0,0.1366017758846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793114095926284,0.1793157756328582,-4.353770236775745e-06,0.0,0.0001386334333801,0.0,0.0,7.285910129547119,0.0,0.0,0.0,0.2830215990543365,4.0,0.0,1.0
738180,293.1966857910156,297.1499938964844,293.1499938964844,0.0739484652876854,-1804.6522216796875,304.1562194824219,0.7534332275390625,0.1283462196588516,0.1166437640786171,293.6871643066406,297.1499938964844,293.1499938964844,0.0039497599937021,-311.04107666015625,296.7239990234375,0.5424160361289978,0.050000000745058,0.0482982955873012,293.1780090332031,297.1499938964844,293.1499938964844,0.1685145795345306,-2703.02978515625,304.1552429199219,0.9409195780754088,0.2488362342119217,0.1747239679098129,293.2254638671875,297.1499938964844,293.1499938964844,0.2149349004030227,-4444.0400390625,304.1497802734375,0.9990000128746032,0.3050220608711242,0.2873950898647308,293.2630920410156,297.1499938964844,293.1499938964844,0.0099935811012983,-3045.02978515625,302.3631896972656,0.5424160361289978,0.050000000745058,0.2291063219308853,291.3656005859375,291.1499938964844,273.8309326171875,270.7094116210937,285.5003662109375,293.5391540527344,291.3643798828125,1.0,0.2174313962459564,0.7973368763923645,0.7973368763923645,1.0,1.0,-1.0274832248687744,0.4191508293151855,0.6083324551582336,0.2220684289932251,0.0,0.0,0.2503892779350281,31.17268943786621,37.0,-7.745084762573242,-6052.861328125,116.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278564453125,305.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1354516595602035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773186922073364,0.177323043346405,-4.349598839326063e-06,0.0,0.0001374662097077,0.0,0.0,7.193676471710205,0.0,0.0,0.0,0.2826555073261261,4.0,0.0,1.0
738240,293.1966857910156,297.1499938964844,293.1499938964844,0.0739484652876854,-1804.6522216796875,304.1562194824219,0.7534332275390625,0.1283462196588516,0.1166437640786171,293.6871643066406,297.1499938964844,293.1499938964844,0.0039497599937021,-311.04107666015625,296.7239990234375,0.5424160361289978,0.050000000745058,0.0482982955873012,293.1780090332031,297.1499938964844,293.1499938964844,0.1685145795345306,-2703.02978515625,304.1552429199219,0.9409195780754088,0.2488362342119217,0.1747239679098129,293.2254638671875,297.1499938964844,293.1499938964844,0.2149349004030227,-4444.0400390625,304.1497802734375,0.9990000128746032,0.3050220608711242,0.2873950898647308,293.2630920410156,297.1499938964844,293.1499938964844,0.0099935811012983,-3045.02978515625,302.3631896972656,0.5424160361289978,0.050000000745058,0.2291063219308853,291.3656005859375,291.1499938964844,273.8309326171875,270.7094116210937,285.5003662109375,293.5391540527344,291.3643798828125,1.0,0.2174313962459564,0.7973368763923645,0.7973368763923645,1.0,1.0,-1.0274832248687744,0.4191508293151855,0.6083324551582336,0.2220684289932251,0.0,0.0,0.2503892779350281,31.17268943786621,37.0,-7.745084762573242,-6052.861328125,116.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278564453125,305.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1354516595602035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773186922073364,0.177323043346405,-4.349598839326063e-06,0.0,0.0001374662097077,0.0,0.0,7.193676471710205,0.0,0.0,0.0,0.2826555073261261,4.0,0.0,1.0
738300,293.1976623535156,297.1499938964844,293.1499938964844,0.0733849182724952,-1794.541748046875,304.1561279296875,0.7485256791114807,0.1275673657655716,0.1159369349479675,293.69158935546875,297.1499938964844,293.1499938964844,0.0038728688377887,-305.3133239746094,296.6173400878906,0.539341151714325,0.050000000745058,0.0483235158026218,293.178955078125,297.1499938964844,293.1499938964844,0.1680845320224762,-2697.627685546875,304.1550598144531,0.934887707233429,0.248294860124588,0.1742955297231674,293.2325134277344,297.1499938964844,293.1499938964844,0.2157398611307144,-4457.369140625,304.14849853515625,0.9972148537635804,0.3026812672615051,0.2881223559379577,293.2666931152344,297.1499938964844,293.1499938964844,0.0099589861929416,-3040.138916015625,302.33355712890625,0.539341151714325,0.050000000745058,0.2292259484529495,291.3597412109375,291.1499938964844,273.8523254394531,270.7250671386719,285.5148010253906,293.5428161621094,291.3583068847656,1.0,0.2184431999921798,0.7973051071166992,0.7973051071166992,1.0,1.0,-1.0272072553634644,0.418814867734909,0.6083923578262329,0.2225671112537384,0.0,0.0,0.2490493208169937,31.82059860229492,37.0,-12.005675315856934,-6031.5537109375,117.11006927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281311035156,305.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.326171875,18000.0,0.0,0.0,0.1348929107189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763817071914672,0.1763860583305359,-4.347608410171233e-06,0.0,0.000136899165227,0.0,0.0,7.1503682136535645,0.0,0.0,0.0,0.2824832499027252,4.0,0.0,1.0
738360,293.19830322265625,297.1499938964844,293.1499938964844,0.072854034602642,-1784.998291015625,304.1559753417969,0.7423742413520813,0.1268344074487686,0.1152950972318649,293.6954040527344,297.1499938964844,293.1499938964844,0.0037978908512741,-299.6672668457031,296.5127868652344,0.5349744558334351,0.050000000745058,0.0483611188828945,293.17889404296875,297.1499938964844,293.1499938964844,0.1677791476249694,-2693.810302734375,304.1546936035156,0.9268668293952942,0.2479358315467834,0.1740138083696365,293.2372131347656,297.1499938964844,293.1499938964844,0.2140061557292938,-4428.14990234375,304.1518859863281,0.9902575612068176,0.300712913274765,0.2861064672470093,293.26971435546875,297.1499938964844,293.1499938964844,0.0099274851381778,-3035.54345703125,302.3050842285156,0.5349744558334351,0.050000000745058,0.229404330253601,291.3562316894531,291.1499938964844,273.8741455078125,270.7406921386719,285.5317687988281,293.54266357421875,291.35614013671875,1.0,0.2195522189140319,0.7972344756126404,0.7972344756126404,1.0,1.0,-1.0239109992980957,0.4170405268669128,0.6068704724311829,0.2226062566041946,0.0,0.0,0.24771249294281,32.748538970947266,40.0,-7.156730175018311,-6004.7607421875,117.9609603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42791748046875,305.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.1343390196561813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754763573408126,0.1754807084798813,-4.345708020991879e-06,0.0,0.0001363370247418,0.0,0.0,7.108623027801514,0.0,0.0,0.0,0.282317042350769,4.0,0.0,1.0
738420,293.1990966796875,297.1499938964844,293.1499938964844,0.0718147978186607,-1766.257080078125,304.1557006835937,0.7306929230690002,0.1254521012306213,0.1141043007373809,293.7016906738281,297.1499938964844,293.1499938964844,0.0036483532749116,-288.2445373535156,296.31060791015625,0.526547908782959,0.050000000745058,0.0484404601156711,293.17852783203125,297.1499938964844,293.1499938964844,0.1672453135251999,-2687.0439453125,304.1540222167969,0.9116485714912416,0.2472808957099914,0.1736121326684951,293.24053955078125,297.1499938964844,293.1499938964844,0.2113386839628219,-4383.16845703125,304.1556091308594,0.9758080244064332,0.2978160977363586,0.2831633985042572,293.2745666503906,297.1499938964844,293.1499938964844,0.0098627768456935,-3025.130126953125,302.2511901855469,0.526547908782959,0.050000000745058,0.229780688881874,291.35809326171875,291.1499938964844,273.9188537597656,270.7718505859375,285.5601806640625,293.5341491699219,291.3583068847656,1.0,0.2221365272998809,0.7970933318138123,0.7970933318138123,1.0,1.0,-1.0190138816833496,0.4142546951770782,0.6047590970993042,0.2230522483587265,0.0,0.0,0.2449275702238083,34.73025131225586,43.0,-0.0393333062529563,-5954.81640625,120.25373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,305.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.107421875,18000.0,0.0,0.0,0.1332234591245651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736197918653488,0.1736241430044174,-4.341972271504346e-06,0.0,0.0001352048711851,0.0,0.0,7.023471355438232,0.0,0.0,0.0,0.2819803655147552,4.0,0.0,1.0
738480,293.1990966796875,297.1499938964844,293.1499938964844,0.0718147978186607,-1766.257080078125,304.1557006835937,0.7306929230690002,0.1254521012306213,0.1141043007373809,293.7016906738281,297.1499938964844,293.1499938964844,0.0036483532749116,-288.2445373535156,296.31060791015625,0.526547908782959,0.050000000745058,0.0484404601156711,293.17852783203125,297.1499938964844,293.1499938964844,0.1672453135251999,-2687.0439453125,304.1540222167969,0.9116485714912416,0.2472808957099914,0.1736121326684951,293.24053955078125,297.1499938964844,293.1499938964844,0.2113386839628219,-4383.16845703125,304.1556091308594,0.9758080244064332,0.2978160977363586,0.2831633985042572,293.2745666503906,297.1499938964844,293.1499938964844,0.0098627768456935,-3025.130126953125,302.2511901855469,0.526547908782959,0.050000000745058,0.229780688881874,291.35809326171875,291.1499938964844,273.9188537597656,270.7718505859375,285.5601806640625,293.5341491699219,291.3583068847656,1.0,0.2221365272998809,0.7970933318138123,0.7970933318138123,1.0,1.0,-1.0190138816833496,0.4142546951770782,0.6047590970993042,0.2230522483587265,0.0,0.0,0.2449275702238083,34.73025131225586,43.0,-0.0393333062529563,-5954.81640625,120.25373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,305.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.107421875,18000.0,0.0,0.0,0.1332234591245651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736197918653488,0.1736241430044174,-4.341972271504346e-06,0.0,0.0001352048711851,0.0,0.0,7.023471355438232,0.0,0.0,0.0,0.2819803655147552,4.0,0.0,1.0
738540,293.1993103027344,297.1499938964844,293.1499938964844,0.0708582997322082,-1749.0777587890625,304.1553955078125,0.7192575335502625,0.1241645514965057,0.1130088046193122,293.7049255371094,297.1499938964844,293.1499938964844,0.0035060520749539,-277.2982482910156,296.1142578125,0.5184155106544495,0.050000000745058,0.0485273264348506,293.1785888671875,297.1499938964844,293.1499938964844,0.1666883826255798,-2679.94091796875,304.15362548828125,0.8976802825927734,0.2465454190969467,0.1731763184070587,293.2403564453125,297.1499938964844,293.1499938964844,0.2093401402235031,-4349.76904296875,304.15704345703125,0.9602530002593994,0.2955524623394012,0.2810040712356567,293.2781982421875,297.1499938964844,293.1499938964844,0.0098036117851734,-3015.7197265625,302.1990051269531,0.5184155106544495,0.050000000745058,0.2301927357912063,291.3594970703125,291.1499938964844,273.96484375,270.8028259277344,285.5863952636719,293.5219116210937,291.359619140625,1.0,0.2251148670911789,0.7969521284103394,0.7969521284103394,1.0,1.0,-1.0151830911636353,0.4119283854961395,0.6032546758651733,0.223782941699028,0.0,0.0,0.2421234250068664,36.91718292236328,46.0,1.1759721040725708,-5907.078125,123.1296615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284973144531,305.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1321074962615966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717517077922821,0.1717560440301895,-4.338220151112182e-06,0.0,0.0001340723101748,0.0,0.0,6.938064098358154,0.0,0.0,0.0,0.2816432416439056,4.0,0.0,1.0
738600,293.1993103027344,297.1499938964844,293.1499938964844,0.0708582997322082,-1749.0777587890625,304.1553955078125,0.7192575335502625,0.1241645514965057,0.1130088046193122,293.7049255371094,297.1499938964844,293.1499938964844,0.0035060520749539,-277.2982482910156,296.1142578125,0.5184155106544495,0.050000000745058,0.0485273264348506,293.1785888671875,297.1499938964844,293.1499938964844,0.1666883826255798,-2679.94091796875,304.15362548828125,0.8976802825927734,0.2465454190969467,0.1731763184070587,293.2403564453125,297.1499938964844,293.1499938964844,0.2093401402235031,-4349.76904296875,304.15704345703125,0.9602530002593994,0.2955524623394012,0.2810040712356567,293.2781982421875,297.1499938964844,293.1499938964844,0.0098036117851734,-3015.7197265625,302.1990051269531,0.5184155106544495,0.050000000745058,0.2301927357912063,291.3594970703125,291.1499938964844,273.96484375,270.8028259277344,285.5863952636719,293.5219116210937,291.359619140625,1.0,0.2251148670911789,0.7969521284103394,0.7969521284103394,1.0,1.0,-1.0151830911636353,0.4119283854961395,0.6032546758651733,0.223782941699028,0.0,0.0,0.2421234250068664,36.91718292236328,46.0,1.1759721040725708,-5907.078125,123.1296615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284973144531,305.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1321074962615966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717517077922821,0.1717560440301895,-4.338220151112182e-06,0.0,0.0001340723101748,0.0,0.0,6.938064098358154,0.0,0.0,0.0,0.2816432416439056,4.0,0.0,1.0
