time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738660,293.1989440917969,297.1499938964844,293.1499938964844,0.0699959471821785,-1733.6632080078125,304.155029296875,0.7074294686317444,0.1229882389307022,0.1120147034525871,293.701171875,297.1499938964844,293.1499938964844,0.0033786417916417,-267.4501342773437,295.93505859375,0.5107036232948303,0.050000000745058,0.0486214719712734,293.177978515625,297.1499938964844,293.1499938964844,0.1662061363458633,-2673.813720703125,304.1531982421875,0.8844444751739502,0.2459407150745391,0.1727838665246963,293.2394104003906,297.1499938964844,293.1499938964844,0.2075926810503006,-4320.71826171875,304.1575927734375,0.9436715841293336,0.2934605181217193,0.2791119515895843,293.28082275390625,297.1499938964844,293.1499938964844,0.0097500775009393,-3007.438720703125,302.14801025390625,0.5107036232948303,0.050000000745058,0.2306393235921859,291.3595275878906,291.1499938964844,274.01190185546875,270.83349609375,285.6095886230469,293.5040588378906,291.359375,1.0,0.228392943739891,0.7968828678131104,0.7968828678131104,1.0,1.0,-1.0118969678878784,0.4098290205001831,0.6020680069923401,0.2247007191181183,0.0,0.0,0.239327922463417,39.296688079833984,49.0,-0.2684726119041443,-5861.15869140625,126.44475555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42779541015625,305.18524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.947265625,18000.0,0.0,0.0,0.1310013085603714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699040085077285,0.169908344745636,-4.3345135054551065e-06,0.0,0.0001329496735706,0.0,0.0,6.853853225708008,0.0,0.0,0.0,0.2813109755516052,4.0,0.0,1.0
738720,293.1989440917969,297.1499938964844,293.1499938964844,0.0699959471821785,-1733.6632080078125,304.155029296875,0.7074294686317444,0.1229882389307022,0.1120147034525871,293.701171875,297.1499938964844,293.1499938964844,0.0033786417916417,-267.4501342773437,295.93505859375,0.5107036232948303,0.050000000745058,0.0486214719712734,293.177978515625,297.1499938964844,293.1499938964844,0.1662061363458633,-2673.813720703125,304.1531982421875,0.8844444751739502,0.2459407150745391,0.1727838665246963,293.2394104003906,297.1499938964844,293.1499938964844,0.2075926810503006,-4320.71826171875,304.1575927734375,0.9436715841293336,0.2934605181217193,0.2791119515895843,293.28082275390625,297.1499938964844,293.1499938964844,0.0097500775009393,-3007.438720703125,302.14801025390625,0.5107036232948303,0.050000000745058,0.2306393235921859,291.3595275878906,291.1499938964844,274.01190185546875,270.83349609375,285.6095886230469,293.5040588378906,291.359375,1.0,0.228392943739891,0.7968828678131104,0.7968828678131104,1.0,1.0,-1.0118969678878784,0.4098290205001831,0.6020680069923401,0.2247007191181183,0.0,0.0,0.239327922463417,39.296688079833984,49.0,-0.2684726119041443,-5861.15869140625,126.44475555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42779541015625,305.18524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.947265625,18000.0,0.0,0.0,0.1310013085603714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699040085077285,0.169908344745636,-4.3345135054551065e-06,0.0,0.0001329496735706,0.0,0.0,6.853853225708008,0.0,0.0,0.0,0.2813109755516052,4.0,0.0,1.0
738780,293.19805908203125,297.1499938964844,293.1499938964844,0.0692375153303146,-1720.177490234375,304.1546325683594,0.6954622864723206,0.1219244450330734,0.1111297979950904,293.6929626464844,297.1499938964844,293.1499938964844,0.0032617631368339,-258.3882751464844,295.7681884765625,0.5035244226455688,0.050000000745058,0.0487217605113983,293.176513671875,297.1499938964844,293.1499938964844,0.1659324914216995,-2670.420654296875,304.152587890625,0.8720172047615051,0.2455305904150009,0.1725462228059768,293.2384338378906,297.1499938964844,293.1499938964844,0.2059057205915451,-4292.72607421875,304.1578674316406,0.9267165064811708,0.2913928627967834,0.277254968881607,293.2826843261719,297.1499938964844,293.1499938964844,0.009701756760478,-3000.259033203125,302.0979919433594,0.5035244226455688,0.050000000745058,0.2311150580644607,291.3576965332031,291.1499938964844,274.05975341796875,270.8638000488281,285.6318359375,293.48394775390625,291.3573608398437,1.0,0.2318938225507736,0.7968136072158813,0.7968136072158813,1.0,1.0,-1.0090124607086182,0.4078907966613769,0.6011216044425964,0.2257553040981292,0.0,0.0,0.2365696728229522,41.837989807128906,52.0,-2.466206789016724,-5816.58935546875,130.11268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42578125,305.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1299141198396682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680953204631805,0.1680996417999267,-4.330892352299998e-06,0.0,0.0001318463037023,0.0,0.0,6.771677970886231,0.0,0.0,0.0,0.2809868454933166,4.0,0.0,1.0
738840,293.19805908203125,297.1499938964844,293.1499938964844,0.0692375153303146,-1720.177490234375,304.1546325683594,0.6954622864723206,0.1219244450330734,0.1111297979950904,293.6929626464844,297.1499938964844,293.1499938964844,0.0032617631368339,-258.3882751464844,295.7681884765625,0.5035244226455688,0.050000000745058,0.0487217605113983,293.176513671875,297.1499938964844,293.1499938964844,0.1659324914216995,-2670.420654296875,304.152587890625,0.8720172047615051,0.2455305904150009,0.1725462228059768,293.2384338378906,297.1499938964844,293.1499938964844,0.2059057205915451,-4292.72607421875,304.1578674316406,0.9267165064811708,0.2913928627967834,0.277254968881607,293.2826843261719,297.1499938964844,293.1499938964844,0.009701756760478,-3000.259033203125,302.0979919433594,0.5035244226455688,0.050000000745058,0.2311150580644607,291.3576965332031,291.1499938964844,274.05975341796875,270.8638000488281,285.6318359375,293.48394775390625,291.3573608398437,1.0,0.2318938225507736,0.7968136072158813,0.7968136072158813,1.0,1.0,-1.0090124607086182,0.4078907966613769,0.6011216044425964,0.2257553040981292,0.0,0.0,0.2365696728229522,41.837989807128906,52.0,-2.466206789016724,-5816.58935546875,130.11268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42578125,305.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1299141198396682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680953204631805,0.1680996417999267,-4.330892352299998e-06,0.0,0.0001318463037023,0.0,0.0,6.771677970886231,0.0,0.0,0.0,0.2809868454933166,4.0,0.0,1.0
738900,293.1974792480469,297.1499938964844,293.1499938964844,0.0688938871026039,-1714.090087890625,304.1544189453125,0.6896924376487732,0.1214305162429809,0.1107250228524208,293.6877136230469,297.1499938964844,293.1499938964844,0.0032064749393612,-254.09327697753903,295.6885070800781,0.5001358985900879,0.050000000745058,0.048773918300867,293.1756591796875,297.1499938964844,293.1499938964844,0.1658434718847274,-2669.344482421875,304.1522827148437,0.8661199808120728,0.2453613728284835,0.172459989786148,293.2378845214844,297.1499938964844,293.1499938964844,0.2050889730453491,-4279.1875,304.1579284667969,0.918470025062561,0.290380597114563,0.2763461470603943,293.2833557128906,297.1499938964844,293.1499938964844,0.0096792178228497,-2997.010986328125,302.07330322265625,0.5001358985900879,0.050000000745058,0.2313624769449234,291.356201171875,291.1499938964844,274.0839233398437,270.8788146972656,285.6429443359375,293.4737243652344,291.3558044433594,1.0,0.2337091714143753,0.7967789769172668,0.7967789769172668,1.0,1.0,-1.0076919794082642,0.4069708287715912,0.6007211804389954,0.2263229340314865,0.0,0.0,0.2352104038000106,43.16149520874024,52.0,-3.46950626373291,-5794.755859375,132.05897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.1293803453445434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672098785638809,0.1672141999006271,-4.329124294599751e-06,0.0,0.000131304594106,0.0,0.0,6.731545448303223,0.0,0.0,0.0,0.2808286249637604,4.0,0.0,1.0
738960,293.19683837890625,297.1499938964844,293.1499938964844,0.0685690119862556,-1708.34716796875,304.1542053222656,0.6840957403182983,0.1209568679332733,0.110340304672718,293.6819763183594,297.1499938964844,293.1499938964844,0.0031529243569821,-249.9280242919922,295.6108093261719,0.4968761801719665,0.050000000745058,0.0488271713256835,293.1748046875,297.1499938964844,293.1499938964844,0.1657736897468567,-2668.515869140625,304.1520080566406,0.8604469895362854,0.2452065646648407,0.1723860204219818,293.2373046875,297.1499938964844,293.1499938964844,0.2042896747589111,-4265.9423828125,304.1579284667969,0.9106258153915404,0.2893827557563782,0.2754517197608948,293.2839050292969,297.1499938964844,293.1499938964844,0.0096575375646352,-2993.938232421875,302.0487976074219,0.4968761801719665,0.050000000745058,0.2316150665283203,291.3544616699219,291.1499938964844,274.10821533203125,270.8937072753906,285.6541442871094,293.46356201171875,291.35400390625,1.0,0.2355544567108154,0.7967439293861389,0.7967439293861389,1.0,1.0,-1.0064351558685305,0.4060764610767364,0.6003587245941162,0.2269114404916763,0.0,0.0,0.2338649332523346,44.51359558105469,55.0,-4.35135555267334,-5773.18798828125,134.06463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222412109375,305.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4921875,18000.0,0.0,0.0,0.1288534551858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663373708724975,0.1663417071104049,-4.327385340729961e-06,0.0,0.0001307698839809,0.0,0.0,6.6920599937438965,0.0,0.0,0.0,0.2806730270385742,4.0,0.0,1.0
739020,293.19537353515625,297.1499938964844,293.1499938964844,0.0679728463292121,-1697.83935546875,304.15380859375,0.6734766364097595,0.1200680807232856,0.109628789126873,293.6692810058594,297.1499938964844,293.1499938964844,0.0030505545437335,-241.95169067382807,295.4611511230469,0.49066823720932,0.050000000745058,0.0489366464316844,293.1730651855469,297.1499938964844,293.1499938964844,0.1656817942857742,-2667.46826171875,304.1514892578125,0.8497673869132996,0.244933009147644,0.1722681522369384,293.2359924316406,297.1499938964844,293.1499938964844,0.2027444094419479,-4240.3408203125,304.1578674316406,0.8966403007507324,0.2874333262443542,0.2737097144126892,293.2846984863281,297.1499938964844,293.1499938964844,0.0096163684502244,-2988.234375,302.000244140625,0.49066823720932,0.050000000745058,0.2321343868970871,291.3503112792969,291.1499938964844,274.1570129394531,270.9230651855469,285.6768798828125,293.4437255859375,291.3497619628906,1.0,0.2393188774585724,0.7966737747192383,0.7966737747192383,1.0,1.0,-1.0041037797927856,0.4043632447719574,0.5997405648231506,0.2281427532434463,0.0,0.0,0.2312223315238952,47.29582977294922,43.0,-5.671327590942383,-5730.90234375,138.23948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417236328125,305.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1278246641159057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646355837583542,0.1646399050951004,-4.324005658418173e-06,0.0,0.0001297257840633,0.0,0.0,6.615224838256836,0.0,0.0,0.0,0.2803704142570495,4.0,0.0,1.0
739080,293.19537353515625,297.1499938964844,293.1499938964844,0.0679728463292121,-1697.83935546875,304.15380859375,0.6734766364097595,0.1200680807232856,0.109628789126873,293.6692810058594,297.1499938964844,293.1499938964844,0.0030505545437335,-241.95169067382807,295.4611511230469,0.49066823720932,0.050000000745058,0.0489366464316844,293.1730651855469,297.1499938964844,293.1499938964844,0.1656817942857742,-2667.46826171875,304.1514892578125,0.8497673869132996,0.244933009147644,0.1722681522369384,293.2359924316406,297.1499938964844,293.1499938964844,0.2027444094419479,-4240.3408203125,304.1578674316406,0.8966403007507324,0.2874333262443542,0.2737097144126892,293.2846984863281,297.1499938964844,293.1499938964844,0.0096163684502244,-2988.234375,302.000244140625,0.49066823720932,0.050000000745058,0.2321343868970871,291.3503112792969,291.1499938964844,274.1570129394531,270.9230651855469,285.6768798828125,293.4437255859375,291.3497619628906,1.0,0.2393188774585724,0.7966737747192383,0.7966737747192383,1.0,1.0,-1.0041037797927856,0.4043632447719574,0.5997405648231506,0.2281427532434463,0.0,0.0,0.2312223315238952,47.29582977294922,43.0,-5.671327590942383,-5730.90234375,138.23948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417236328125,305.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1278246641159057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646355837583542,0.1646399050951004,-4.324005658418173e-06,0.0,0.0001297257840633,0.0,0.0,6.615224838256836,0.0,0.0,0.0,0.2803704142570495,4.0,0.0,1.0
739140,293.193603515625,297.1499938964844,293.1499938964844,0.0673262476921081,-1686.4296875,304.15362548828125,0.6740881204605103,0.1192761659622192,0.1088631302118301,293.6551818847656,297.1499938964844,293.1499938964844,0.0029457113705575,-233.7480316162109,295.31982421875,0.4922399520874023,0.050000000745058,0.048907995223999,293.1711120605469,297.1499938964844,293.1499938964844,0.1655206978321075,-2665.473388671875,304.1512756347656,0.8521218299865723,0.2447436302900314,0.1720941960811615,293.2344970703125,297.1499938964844,293.1499938964844,0.2011260986328125,-4213.42333984375,304.1579284667969,0.8975427150726318,0.2855614125728607,0.2718945145606994,293.2850341796875,297.1499938964844,293.1499938964844,0.0095383320003747,-2974.213134765625,301.95269775390625,0.4922399520874023,0.050000000745058,0.231998473405838,291.3466796875,291.1499938964844,274.2059020996094,270.9518737792969,285.701416015625,293.4244079589844,291.3464050292969,1.0,0.2374205738306045,0.7966036200523376,0.7966036200523376,1.0,1.0,-1.000600814819336,0.4020936191082001,0.5985072255134583,0.2291922718286514,0.0,0.0,0.2286273390054702,46.567527770996094,31.0,-4.2516608238220215,-5686.95703125,136.11839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112243652344,305.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1268276870250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629860997200012,0.1629904061555862,-4.320754669606686e-06,0.0,0.0001287139748455,0.0,0.0,6.540989875793457,0.0,0.0,0.0,0.2800783216953277,4.0,0.0,1.0
739200,293.193603515625,297.1499938964844,293.1499938964844,0.0673262476921081,-1686.4296875,304.15362548828125,0.6740881204605103,0.1192761659622192,0.1088631302118301,293.6551818847656,297.1499938964844,293.1499938964844,0.0029457113705575,-233.7480316162109,295.31982421875,0.4922399520874023,0.050000000745058,0.048907995223999,293.1711120605469,297.1499938964844,293.1499938964844,0.1655206978321075,-2665.473388671875,304.1512756347656,0.8521218299865723,0.2447436302900314,0.1720941960811615,293.2344970703125,297.1499938964844,293.1499938964844,0.2011260986328125,-4213.42333984375,304.1579284667969,0.8975427150726318,0.2855614125728607,0.2718945145606994,293.2850341796875,297.1499938964844,293.1499938964844,0.0095383320003747,-2974.213134765625,301.95269775390625,0.4922399520874023,0.050000000745058,0.231998473405838,291.3466796875,291.1499938964844,274.2059020996094,270.9518737792969,285.701416015625,293.4244079589844,291.3464050292969,1.0,0.2374205738306045,0.7966036200523376,0.7966036200523376,1.0,1.0,-1.000600814819336,0.4020936191082001,0.5985072255134583,0.2291922718286514,0.0,0.0,0.2286273390054702,46.567527770996094,31.0,-4.2516608238220215,-5686.95703125,136.11839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112243652344,305.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1268276870250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629860997200012,0.1629904061555862,-4.320754669606686e-06,0.0,0.0001287139748455,0.0,0.0,6.540989875793457,0.0,0.0,0.0,0.2800783216953277,4.0,0.0,1.0
739260,293.1913757324219,297.1499938964844,293.1499938964844,0.0666664317250251,-1674.7681884765625,304.15350341796875,0.6845551133155823,0.118618220090866,0.108106717467308,293.6395874023437,297.1499938964844,293.1499938964844,0.0028410740196704,-225.51226806640625,295.189453125,0.5006371736526489,0.050000000745058,0.0487659983336925,293.1686706542969,297.1499938964844,293.1499938964844,0.1653322726488113,-2663.0703125,304.1511535644531,0.866088330745697,0.2447012215852737,0.1719333380460739,293.2326354980469,297.1499938964844,293.1499938964844,0.1994411945343017,-4185.27392578125,304.1581115722656,0.9115008115768432,0.2837967872619629,0.2700634002685547,293.28485107421875,297.1499938964844,293.1499938964844,0.0094304867088794,-2953.037841796875,301.9070739746094,0.5006371736526489,0.050000000745058,0.2313248962163925,291.3460388183594,291.1499938964844,274.25469970703125,270.98004150390625,285.7270202636719,293.4052124023437,291.3461303710937,1.0,0.231497123837471,0.7965417504310608,0.7965417504310608,1.0,1.0,-0.9963238835334778,0.3994646370410919,0.5968592166900635,0.2301008552312851,0.0,0.0,0.2260205149650573,42.96028137207031,25.0,-0.8281534910202026,-5641.89794921875,128.93922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,305.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8828125,18000.0,0.0,0.0,0.1258532106876373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613546758890152,0.1613589823246002,-4.31759190178127e-06,0.0,0.0001277250121347,0.0,0.0,6.467838764190674,0.0,0.0,0.0,0.2797912061214447,4.0,0.0,1.0
739320,293.1913757324219,297.1499938964844,293.1499938964844,0.0666664317250251,-1674.7681884765625,304.15350341796875,0.6845551133155823,0.118618220090866,0.108106717467308,293.6395874023437,297.1499938964844,293.1499938964844,0.0028410740196704,-225.51226806640625,295.189453125,0.5006371736526489,0.050000000745058,0.0487659983336925,293.1686706542969,297.1499938964844,293.1499938964844,0.1653322726488113,-2663.0703125,304.1511535644531,0.866088330745697,0.2447012215852737,0.1719333380460739,293.2326354980469,297.1499938964844,293.1499938964844,0.1994411945343017,-4185.27392578125,304.1581115722656,0.9115008115768432,0.2837967872619629,0.2700634002685547,293.28485107421875,297.1499938964844,293.1499938964844,0.0094304867088794,-2953.037841796875,301.9070739746094,0.5006371736526489,0.050000000745058,0.2313248962163925,291.3460388183594,291.1499938964844,274.25469970703125,270.98004150390625,285.7270202636719,293.4052124023437,291.3461303710937,1.0,0.231497123837471,0.7965417504310608,0.7965417504310608,1.0,1.0,-0.9963238835334778,0.3994646370410919,0.5968592166900635,0.2301008552312851,0.0,0.0,0.2260205149650573,42.96028137207031,25.0,-0.8281534910202026,-5641.89794921875,128.93922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,305.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8828125,18000.0,0.0,0.0,0.1258532106876373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613546758890152,0.1613589823246002,-4.31759190178127e-06,0.0,0.0001277250121347,0.0,0.0,6.467838764190674,0.0,0.0,0.0,0.2797912061214447,4.0,0.0,1.0
739380,293.1889038085937,297.1499938964844,293.1499938964844,0.0660670325160026,-1664.1812744140625,304.1533508300781,0.6992594003677368,0.1180747151374816,0.1074378415942192,293.6230163574219,297.1499938964844,293.1499938964844,0.002741222269833,-217.62098693847656,295.0686340332031,0.5123236775398254,0.050000000745058,0.0486006140708923,293.1659545898437,297.1499938964844,293.1499938964844,0.1652015745639801,-2661.393798828125,304.1510009765625,0.885466456413269,0.2447817027568817,0.171848252415657,293.23052978515625,297.1499938964844,293.1499938964844,0.1977849304676056,-4157.54443359375,304.1581726074219,0.9326189756393432,0.2821303009986877,0.2683054804801941,293.2842102050781,297.1499938964844,293.1499938964844,0.0093185035511851,-2930.39501953125,301.8631286621094,0.5123236775398254,0.050000000745058,0.2305403798818588,291.3475646972656,291.1499938964844,274.3031311035156,271.0074768066406,285.75274658203125,293.3868103027344,291.3478088378906,1.0,0.2247785329818725,0.7964798212051392,0.7964798212051392,1.0,1.0,-0.9921690225601196,0.3969034552574157,0.5952655673027039,0.2309984415769577,0.0,0.0,0.223377376794815,38.76156234741211,25.0,1.7780625820159912,-5597.22216796875,120.84913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,305.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.869140625,18000.0,0.0,0.0,0.1248927414417266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597195565700531,0.1597238779067993,-4.314459602028364e-06,0.0,0.0001267502520931,0.0,0.0,6.394768238067627,0.0,0.0,0.0,0.2795050144195556,4.0,0.0,1.0
739440,293.1889038085937,297.1499938964844,293.1499938964844,0.0660670325160026,-1664.1812744140625,304.1533508300781,0.6992594003677368,0.1180747151374816,0.1074378415942192,293.6230163574219,297.1499938964844,293.1499938964844,0.002741222269833,-217.62098693847656,295.0686340332031,0.5123236775398254,0.050000000745058,0.0486006140708923,293.1659545898437,297.1499938964844,293.1499938964844,0.1652015745639801,-2661.393798828125,304.1510009765625,0.885466456413269,0.2447817027568817,0.171848252415657,293.23052978515625,297.1499938964844,293.1499938964844,0.1977849304676056,-4157.54443359375,304.1581726074219,0.9326189756393432,0.2821303009986877,0.2683054804801941,293.2842102050781,297.1499938964844,293.1499938964844,0.0093185035511851,-2930.39501953125,301.8631286621094,0.5123236775398254,0.050000000745058,0.2305403798818588,291.3475646972656,291.1499938964844,274.3031311035156,271.0074768066406,285.75274658203125,293.3868103027344,291.3478088378906,1.0,0.2247785329818725,0.7964798212051392,0.7964798212051392,1.0,1.0,-0.9921690225601196,0.3969034552574157,0.5952655673027039,0.2309984415769577,0.0,0.0,0.223377376794815,38.76156234741211,25.0,1.7780625820159912,-5597.22216796875,120.84913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,305.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.869140625,18000.0,0.0,0.0,0.1248927414417266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597195565700531,0.1597238779067993,-4.314459602028364e-06,0.0,0.0001267502520931,0.0,0.0,6.394768238067627,0.0,0.0,0.0,0.2795050144195556,4.0,0.0,1.0
739500,293.1876220703125,297.1499938964844,293.1499938964844,0.06580451130867,-1659.5531005859375,304.1531982421875,0.7059721946716309,0.1178333833813667,0.1071486324071884,293.6145935058594,297.1499938964844,293.1499938964844,0.0026942072436213,-213.899169921875,295.0108947753906,0.5179341435432434,0.050000000745058,0.048532847315073,293.16455078125,297.1499938964844,293.1499938964844,0.1651734262704849,-2661.038818359375,304.1508483886719,0.8945269584655762,0.2448506355285644,0.1718406528234481,293.2294311523437,297.1499938964844,293.1499938964844,0.1969926208257675,-4144.27490234375,304.1581115722656,0.9422219395637512,0.2813259363174438,0.2674712240695953,293.28375244140625,297.1499938964844,293.1499938964844,0.0092675536870956,-2920.0576171875,301.8416442871094,0.5179341435432434,0.050000000745058,0.2302189320325851,291.3486022949219,291.1499938964844,274.3271484375,271.0209045410156,285.7654113769531,293.37811279296875,291.34881591796875,1.0,0.2220602929592132,0.7964488863945007,0.7964488863945007,1.0,1.0,-0.9903442859649658,0.395747035741806,0.5945972204208374,0.2314731627702713,0.0,0.0,0.2220431268215179,37.04261779785156,25.0,2.340584754943848,-5575.4111328125,117.52743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.0140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1244166493415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588997989892959,0.1589041054248809,-4.3128970901307184e-06,0.0,0.0001262670848518,0.0,0.0,6.358216762542725,0.0,0.0,0.0,0.2793619930744171,4.0,0.0,1.0
739560,293.18634033203125,297.1499938964844,293.1499938964844,0.0655636489391326,-1655.313720703125,304.153076171875,0.7118853330612183,0.1176050081849098,0.1068832576274871,293.606201171875,297.1499938964844,293.1499938964844,0.0026488539297133,-210.3077850341797,294.9544372558594,0.5231287479400635,0.050000000745058,0.048475619405508,293.1632080078125,297.1499938964844,293.1499938964844,0.1651671677827835,-2660.9697265625,304.1507263183594,0.9027467370033264,0.2449288070201873,0.1718495935201645,293.22833251953125,297.1499938964844,293.1499938964844,0.1962263435125351,-4131.44287109375,304.15802001953125,0.9505566954612732,0.2805359065532684,0.2666625380516052,293.2832336425781,297.1499938964844,293.1499938964844,0.0092201009392738,-2910.453369140625,301.8202819824219,0.5231287479400635,0.050000000745058,0.2299474626779556,291.3494873046875,291.1499938964844,274.3510131835937,271.0341491699219,285.7779235839844,293.3698425292969,291.34967041015625,1.0,0.2196572571992874,0.7964341640472412,0.7964341640472412,1.0,1.0,-0.9886714220046996,0.3946678340435028,0.5940035581588745,0.2319615334272384,0.0,0.0,0.2207040339708328,35.59196853637695,25.0,2.326586961746216,-5553.9296875,114.7031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,305.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.853515625,18000.0,0.0,0.0,0.1239434704184532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580799967050552,0.1580843180418014,-4.311337761464529e-06,0.0,0.0001257868570974,0.0,0.0,6.32171630859375,0.0,0.0,0.0,0.2792192697525024,4.0,0.0,1.0
739620,293.18389892578125,297.1499938964844,293.1499938964844,0.0651309266686439,-1647.717529296875,304.1527709960937,0.7215756177902222,0.117179587483406,0.1064037010073661,293.5897216796875,297.1499938964844,293.1499938964844,0.0025622267276048,-203.4475555419922,294.84454345703125,0.5325790643692017,0.050000000745058,0.0483827367424964,293.16070556640625,297.1499938964844,293.1499938964844,0.1652030795812606,-2661.46435546875,304.1504211425781,0.918398380279541,0.2451047748327255,0.1718991845846176,293.22613525390625,297.1499938964844,293.1499938964844,0.1947603821754455,-4106.89208984375,304.1578063964844,0.9642889499664308,0.2789930999279022,0.2651038765907287,293.2821655273437,297.1499938964844,293.1499938964844,0.0091328043490648,-2892.84765625,301.7779541015625,0.5325790643692017,0.050000000745058,0.2295068651437759,291.3506164550781,291.1499938964844,274.3980407714844,271.0599670410156,285.8026733398437,293.3545837402344,291.3506774902344,1.0,0.2156615406274795,0.7964047789573669,0.7964047789573669,1.0,1.0,-0.9856444597244264,0.3926793038845062,0.5929651856422424,0.2329363673925399,0.0,0.0,0.2180210500955581,33.23930358886719,25.0,1.5132075548171997,-5511.80810546875,110.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,304.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.1230066418647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564477533102035,0.1564520746469497,-4.3082386582682375e-06,0.0,0.0001248361077159,0.0,0.0,6.249189853668213,0.0,0.0,0.0,0.2789357602596283,4.0,0.0,1.0
739680,293.18389892578125,297.1499938964844,293.1499938964844,0.0651309266686439,-1647.717529296875,304.1527709960937,0.7215756177902222,0.117179587483406,0.1064037010073661,293.5897216796875,297.1499938964844,293.1499938964844,0.0025622267276048,-203.4475555419922,294.84454345703125,0.5325790643692017,0.050000000745058,0.0483827367424964,293.16070556640625,297.1499938964844,293.1499938964844,0.1652030795812606,-2661.46435546875,304.1504211425781,0.918398380279541,0.2451047748327255,0.1718991845846176,293.22613525390625,297.1499938964844,293.1499938964844,0.1947603821754455,-4106.89208984375,304.1578063964844,0.9642889499664308,0.2789930999279022,0.2651038765907287,293.2821655273437,297.1499938964844,293.1499938964844,0.0091328043490648,-2892.84765625,301.7779541015625,0.5325790643692017,0.050000000745058,0.2295068651437759,291.3506164550781,291.1499938964844,274.3980407714844,271.0599670410156,285.8026733398437,293.3545837402344,291.3506774902344,1.0,0.2156615406274795,0.7964047789573669,0.7964047789573669,1.0,1.0,-0.9856444597244264,0.3926793038845062,0.5929651856422424,0.2329363673925399,0.0,0.0,0.2180210500955581,33.23930358886719,25.0,1.5132075548171997,-5511.80810546875,110.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,304.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.1230066418647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564477533102035,0.1564520746469497,-4.3082386582682375e-06,0.0,0.0001248361077159,0.0,0.0,6.249189853668213,0.0,0.0,0.0,0.2789357602596283,4.0,0.0,1.0
739740,293.1816101074219,297.1499938964844,293.1499938964844,0.0647513270378112,-1641.0775146484375,304.1524658203125,0.7292903065681458,0.1167875975370407,0.1059775874018669,293.5738220214844,297.1499938964844,293.1499938964844,0.0024800540413707,-196.94129943847656,294.7379455566406,0.5407081842422485,0.050000000745058,0.0483122169971466,293.1584167480469,297.1499938964844,293.1499938964844,0.1652907729148864,-2662.635498046875,304.150146484375,0.932346522808075,0.2452979534864425,0.1719791293144226,293.2240295410156,297.1499938964844,293.1499938964844,0.1933729648590088,-4083.650146484375,304.1575012207031,0.9746233820915222,0.277493953704834,0.2636102735996246,293.28106689453125,297.1499938964844,293.1499938964844,0.009053511545062,-2876.94580078125,301.73583984375,0.5407081842422485,0.050000000745058,0.2291723489761352,291.3507385253906,291.1499938964844,274.4440612792969,271.0848693847656,285.8268127441406,293.3409118652344,291.3506774902344,1.0,0.2125313282012939,0.7963753342628479,0.7963753342628479,1.0,1.0,-0.9829503893852234,0.3908815681934356,0.5920688509941101,0.2338731288909912,0.0,0.0,0.2153425365686416,31.4546012878418,25.0,0.188180610537529,-5470.7705078125,106.49139404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,304.94598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.1220835074782371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548323482275009,0.1548366546630859,-4.305181846575579e-06,0.0,0.0001238992408616,0.0,0.0,6.177608013153076,0.0,0.0,0.0,0.2786561250686645,4.0,0.0,1.0
739800,293.1816101074219,297.1499938964844,293.1499938964844,0.0647513270378112,-1641.0775146484375,304.1524658203125,0.7292903065681458,0.1167875975370407,0.1059775874018669,293.5738220214844,297.1499938964844,293.1499938964844,0.0024800540413707,-196.94129943847656,294.7379455566406,0.5407081842422485,0.050000000745058,0.0483122169971466,293.1584167480469,297.1499938964844,293.1499938964844,0.1652907729148864,-2662.635498046875,304.150146484375,0.932346522808075,0.2452979534864425,0.1719791293144226,293.2240295410156,297.1499938964844,293.1499938964844,0.1933729648590088,-4083.650146484375,304.1575012207031,0.9746233820915222,0.277493953704834,0.2636102735996246,293.28106689453125,297.1499938964844,293.1499938964844,0.009053511545062,-2876.94580078125,301.73583984375,0.5407081842422485,0.050000000745058,0.2291723489761352,291.3507385253906,291.1499938964844,274.4440612792969,271.0848693847656,285.8268127441406,293.3409118652344,291.3506774902344,1.0,0.2125313282012939,0.7963753342628479,0.7963753342628479,1.0,1.0,-0.9829503893852234,0.3908815681934356,0.5920688509941101,0.2338731288909912,0.0,0.0,0.2153425365686416,31.4546012878418,25.0,0.188180610537529,-5470.7705078125,106.49139404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,304.94598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.1220835074782371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548323482275009,0.1548366546630859,-4.305181846575579e-06,0.0,0.0001238992408616,0.0,0.0,6.177608013153076,0.0,0.0,0.0,0.2786561250686645,4.0,0.0,1.0
739860,293.1794738769531,297.1499938964844,293.1499938964844,0.0644144192337989,-1635.20703125,304.1522216796875,0.7355673313140869,0.1164215132594108,0.1055920422077179,293.5587463378906,297.1499938964844,293.1499938964844,0.0024014064110815,-190.71717834472656,294.6337890625,0.5475476384162903,0.050000000745058,0.0482582822442054,293.1563720703125,297.1499938964844,293.1499938964844,0.1654189676046371,-2664.3369140625,304.1498718261719,0.9438769221305848,0.2454990595579147,0.1720784604549408,293.22198486328125,297.1499938964844,293.1499938964844,0.1920561641454696,-4061.58349609375,304.1571960449219,0.9822883009910583,0.2760336399078369,0.2621707916259765,293.280029296875,297.1499938964844,293.1499938964844,0.0089803617447614,-2862.3720703125,301.6937561035156,0.5475476384162903,0.050000000745058,0.228916510939598,291.3498229980469,291.1499938964844,274.48876953125,271.1088562011719,285.85015869140625,293.3287048339844,291.349609375,1.0,0.2100612670183181,0.7963444590568542,0.7963444590568542,1.0,1.0,-0.9805075526237488,0.3892447352409363,0.5912628769874573,0.234736368060112,0.0,0.0,0.2126837223768234,30.090072631835938,25.0,-1.3247833251953125,-5430.83740234375,103.68362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,304.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55859375,18000.0,0.0,0.0,0.1211756914854049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532424539327621,0.1532467454671859,-4.302182787796482e-06,0.0,0.0001229779300047,0.0,0.0,6.107346534729004,0.0,0.0,0.0,0.2783818244934082,4.0,0.0,1.0
739920,293.1794738769531,297.1499938964844,293.1499938964844,0.0644144192337989,-1635.20703125,304.1522216796875,0.7355673313140869,0.1164215132594108,0.1055920422077179,293.5587463378906,297.1499938964844,293.1499938964844,0.0024014064110815,-190.71717834472656,294.6337890625,0.5475476384162903,0.050000000745058,0.0482582822442054,293.1563720703125,297.1499938964844,293.1499938964844,0.1654189676046371,-2664.3369140625,304.1498718261719,0.9438769221305848,0.2454990595579147,0.1720784604549408,293.22198486328125,297.1499938964844,293.1499938964844,0.1920561641454696,-4061.58349609375,304.1571960449219,0.9822883009910583,0.2760336399078369,0.2621707916259765,293.280029296875,297.1499938964844,293.1499938964844,0.0089803617447614,-2862.3720703125,301.6937561035156,0.5475476384162903,0.050000000745058,0.228916510939598,291.3498229980469,291.1499938964844,274.48876953125,271.1088562011719,285.85015869140625,293.3287048339844,291.349609375,1.0,0.2100612670183181,0.7963444590568542,0.7963444590568542,1.0,1.0,-0.9805075526237488,0.3892447352409363,0.5912628769874573,0.234736368060112,0.0,0.0,0.2126837223768234,30.090072631835938,25.0,-1.3247833251953125,-5430.83740234375,103.68362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,304.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55859375,18000.0,0.0,0.0,0.1211756914854049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532424539327621,0.1532467454671859,-4.302182787796482e-06,0.0,0.0001229779300047,0.0,0.0,6.107346534729004,0.0,0.0,0.0,0.2783818244934082,4.0,0.0,1.0
739980,293.177490234375,297.1499938964844,293.1499938964844,0.0641122087836265,-1629.9627685546875,304.1519775390625,0.7406561374664307,0.116075687110424,0.1052378192543983,293.5446472167969,297.1499938964844,293.1499938964844,0.0023254882544279,-184.7127380371093,294.53125,0.5531947016716003,0.050000000745058,0.0482168793678283,293.15460205078125,297.1499938964844,293.1499938964844,0.165576621890068,-2666.425048828125,304.149658203125,0.9530848860740662,0.245698481798172,0.1721876710653305,293.2200012207031,297.1499938964844,293.1499938964844,0.1908034235239029,-4040.58203125,304.1568908691406,0.9879055619239808,0.2746091485023498,0.2607782483100891,293.279052734375,297.1499938964844,293.1499938964844,0.0089120231568813,-2848.85009765625,301.65167236328125,0.5531947016716003,0.050000000745058,0.2287201136350631,291.3478088378906,291.1499938964844,274.531982421875,271.1318054199219,285.8725280761719,293.31787109375,291.34747314453125,1.0,0.2081006318330764,0.7963136434555054,0.7963136434555054,1.0,1.0,-0.97825688123703,0.3877481520175934,0.5905086994171143,0.2354987263679504,0.0,0.0,0.2100591957569122,29.04198837280273,28.0,-2.850245475769043,-5392.06591796875,101.45653533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,304.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1202853918075561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516863703727722,0.151690661907196,-4.299256488593528e-06,0.0,0.0001220743724843,0.0,0.0,6.038760185241699,0.0,0.0,0.0,0.2781142294406891,4.0,0.0,1.0
740040,293.177490234375,297.1499938964844,293.1499938964844,0.0641122087836265,-1629.9627685546875,304.1519775390625,0.7406561374664307,0.116075687110424,0.1052378192543983,293.5446472167969,297.1499938964844,293.1499938964844,0.0023254882544279,-184.7127380371093,294.53125,0.5531947016716003,0.050000000745058,0.0482168793678283,293.15460205078125,297.1499938964844,293.1499938964844,0.165576621890068,-2666.425048828125,304.149658203125,0.9530848860740662,0.245698481798172,0.1721876710653305,293.2200012207031,297.1499938964844,293.1499938964844,0.1908034235239029,-4040.58203125,304.1568908691406,0.9879055619239808,0.2746091485023498,0.2607782483100891,293.279052734375,297.1499938964844,293.1499938964844,0.0089120231568813,-2848.85009765625,301.65167236328125,0.5531947016716003,0.050000000745058,0.2287201136350631,291.3478088378906,291.1499938964844,274.531982421875,271.1318054199219,285.8725280761719,293.31787109375,291.34747314453125,1.0,0.2081006318330764,0.7963136434555054,0.7963136434555054,1.0,1.0,-0.97825688123703,0.3877481520175934,0.5905086994171143,0.2354987263679504,0.0,0.0,0.2100591957569122,29.04198837280273,28.0,-2.850245475769043,-5392.06591796875,101.45653533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,304.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1202853918075561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516863703727722,0.151690661907196,-4.299256488593528e-06,0.0,0.0001220743724843,0.0,0.0,6.038760185241699,0.0,0.0,0.0,0.2781142294406891,4.0,0.0,1.0
740100,293.17657470703125,297.1499938964844,293.1499938964844,0.0639792159199714,-1627.66552734375,304.15185546875,0.7414671182632446,0.1159075647592544,0.1050783619284629,293.5380249023437,297.1499938964844,293.1499938964844,0.0022885841317474,-181.7955474853516,294.4803466796875,0.5543109774589539,0.050000000745058,0.0482089929282665,293.15380859375,297.1499938964844,293.1499938964844,0.1656704246997833,-2667.66650390625,304.1495361328125,0.9549376368522644,0.2457927167415619,0.172249436378479,293.21905517578125,297.1499938964844,293.1499938964844,0.1902070641517639,-4030.586669921875,304.1567077636719,0.9885612726211548,0.2739086747169494,0.26010662317276,293.2785949707031,297.1499938964844,293.1499938964844,0.0088815409690141,-2842.93701171875,301.63055419921875,0.5543109774589539,0.050000000745058,0.2286827117204666,291.34637451171875,291.1499938964844,274.55291748046875,271.1428527832031,285.8831787109375,293.3129577636719,291.3459777832031,1.0,0.2077431082725525,0.7962982058525085,0.7962982058525085,1.0,1.0,-0.9772791266441344,0.387087881565094,0.5901912450790405,0.2358551919460296,0.0,0.0,0.2087640613317489,28.84305000305176,28.0,-3.685971975326538,-5373.29833984375,100.9183120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37841796875,304.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.298828125,18000.0,0.0,0.0,0.1198475733399391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509232372045517,0.1509275287389755,-4.2978244891855866e-06,0.0,0.0001216300515807,0.0,0.0,6.005188941955566,0.0,0.0,0.0,0.2779833078384399,4.0,0.0,1.0
740160,293.1757202148437,297.1499938964844,293.1499938964844,0.0638570114970207,-1625.5626220703125,304.1517333984375,0.7410091757774353,0.1157396435737609,0.1049282699823379,293.5317077636719,297.1499938964844,293.1499938964844,0.0022523922380059,-178.93653869628906,294.429443359375,0.5541895031929016,0.050000000745058,0.0482098460197448,293.15313720703125,297.1499938964844,293.1499938964844,0.1657722145318985,-2669.0146484375,304.1494445800781,0.9548766016960144,0.2458782494068145,0.1723127663135528,293.2181396484375,297.1499938964844,293.1499938964844,0.1896314024925232,-4020.942138671875,304.15655517578125,0.9877336621284484,0.2732142508029938,0.2594500184059143,293.2781677246094,297.1499938964844,293.1499938964844,0.0088535938411951,-2837.62353515625,301.6093139648437,0.5541895031929016,0.050000000745058,0.2286867499351501,291.3445739746094,291.1499938964844,274.57342529296875,271.1536865234375,285.8934936523437,293.3083801269531,291.34405517578125,1.0,0.2077206373214721,0.7962841391563416,0.7962841391563416,1.0,1.0,-0.9763928651809692,0.3864829540252685,0.5899099111557007,0.2361945062875747,0.0,0.0,0.2074847817420959,28.865652084350582,31.0,-4.659573078155518,-5354.95458984375,100.76834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761901855469,304.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1953125,18000.0,0.0,0.0,0.1194155663251876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501719653606414,0.1501762568950653,-4.296416136639891e-06,0.0,0.0001211916169268,0.0,0.0,5.972179889678955,0.0,0.0,0.0,0.2778546214103699,4.0,0.0,1.0
740220,293.1741638183594,297.1499938964844,293.1499938964844,0.0636353939771652,-1621.770263671875,304.1515197753906,0.737271249294281,0.1154014393687248,0.1046457663178443,293.5201416015625,297.1499938964844,293.1499938964844,0.0021812748163938,-173.32339477539062,294.32720947265625,0.5511812567710876,0.050000000745058,0.048231340944767,293.1520690917969,297.1499938964844,293.1499938964844,0.1659863591194152,-2671.854248046875,304.1492614746094,0.95042484998703,0.2460173070430755,0.172433391213417,293.2164001464844,297.1499938964844,293.1499938964844,0.1885325908660888,-4002.5390625,304.1561889648437,0.982602596282959,0.2718414962291717,0.2581723630428314,293.2774658203125,297.1499938964844,293.1499938964844,0.0088033713400363,-2828.3583984375,301.5665283203125,0.5511812567710876,0.050000000745058,0.2287887185811996,291.3398742675781,291.1499938964844,274.6129150390625,271.1744384765625,285.9130859375,293.3002319335937,291.3392028808594,1.0,0.2085171937942505,0.7962561249732971,0.7962561249732971,1.0,1.0,-0.9748134016990662,0.3854026794433594,0.5894107222557068,0.2368033230304718,0.0,0.0,0.2049835622310638,29.41180419921875,34.0,-6.624044418334961,-5319.49560546875,101.34049987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,304.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1185714304447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487112045288086,0.1487154960632324,-4.293679921829607e-06,0.0,0.0001203349311253,0.0,0.0,5.908109188079834,0.0,0.0,0.0,0.2776049077510834,4.0,0.0,1.0
740280,293.1741638183594,297.1499938964844,293.1499938964844,0.0636353939771652,-1621.770263671875,304.1515197753906,0.737271249294281,0.1154014393687248,0.1046457663178443,293.5201416015625,297.1499938964844,293.1499938964844,0.0021812748163938,-173.32339477539062,294.32720947265625,0.5511812567710876,0.050000000745058,0.048231340944767,293.1520690917969,297.1499938964844,293.1499938964844,0.1659863591194152,-2671.854248046875,304.1492614746094,0.95042484998703,0.2460173070430755,0.172433391213417,293.2164001464844,297.1499938964844,293.1499938964844,0.1885325908660888,-4002.5390625,304.1561889648437,0.982602596282959,0.2718414962291717,0.2581723630428314,293.2774658203125,297.1499938964844,293.1499938964844,0.0088033713400363,-2828.3583984375,301.5665283203125,0.5511812567710876,0.050000000745058,0.2287887185811996,291.3398742675781,291.1499938964844,274.6129150390625,271.1744384765625,285.9130859375,293.3002319335937,291.3392028808594,1.0,0.2085171937942505,0.7962561249732971,0.7962561249732971,1.0,1.0,-0.9748134016990662,0.3854026794433594,0.5894107222557068,0.2368033230304718,0.0,0.0,0.2049835622310638,29.41180419921875,34.0,-6.624044418334961,-5319.49560546875,101.34049987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,304.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1185714304447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487112045288086,0.1487154960632324,-4.293679921829607e-06,0.0,0.0001203349311253,0.0,0.0,5.908109188079834,0.0,0.0,0.0,0.2776049077510834,4.0,0.0,1.0
740340,293.1728515625,297.1499938964844,293.1499938964844,0.063436709344387,-1618.395263671875,304.1513671875,0.730708658695221,0.1150571405887603,0.1043795570731163,293.50994873046875,297.1499938964844,293.1499938964844,0.0021112645044922,-167.8026123046875,294.2239990234375,0.545372486114502,0.050000000745058,0.048274952918291,293.1513671875,297.1499938964844,293.1499938964844,0.1662009358406067,-2674.7060546875,304.149169921875,0.9412758946418762,0.246105208992958,0.1725364923477172,293.2147827148437,297.1499938964844,293.1499938964844,0.1874951273202896,-3985.168701171875,304.1558532714844,0.9733533263206482,0.2704885005950928,0.2569359242916107,293.27691650390625,297.1499938964844,293.1499938964844,0.0087593281641602,-2820.593017578125,301.5232238769531,0.545372486114502,0.050000000745058,0.2289955914020538,291.3338623046875,291.1499938964844,274.6501770019531,271.19403076171875,285.9312438964844,293.2933044433594,291.3330383300781,1.0,0.2102410644292831,0.7962280511856079,0.7962280511856079,1.0,1.0,-0.9734343886375428,0.384467601776123,0.5889667272567749,0.2373117953538894,0.0,0.0,0.2025715559720993,30.517236709594727,37.0,-8.418495178222656,-5285.6884765625,102.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,304.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1177579388022422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473129242658615,0.1473172158002853,-4.291064215067308e-06,0.0,0.0001195093354908,0.0,0.0,5.846919059753418,0.0,0.0,0.0,0.2773664593696594,4.0,0.0,1.0
