time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740400,293.1728515625,297.1499938964844,293.1499938964844,0.063436709344387,-1618.395263671875,304.1513671875,0.730708658695221,0.1150571405887603,0.1043795570731163,293.50994873046875,297.1499938964844,293.1499938964844,0.0021112645044922,-167.8026123046875,294.2239990234375,0.545372486114502,0.050000000745058,0.048274952918291,293.1513671875,297.1499938964844,293.1499938964844,0.1662009358406067,-2674.7060546875,304.149169921875,0.9412758946418762,0.246105208992958,0.1725364923477172,293.2147827148437,297.1499938964844,293.1499938964844,0.1874951273202896,-3985.168701171875,304.1558532714844,0.9733533263206482,0.2704885005950928,0.2569359242916107,293.27691650390625,297.1499938964844,293.1499938964844,0.0087593281641602,-2820.593017578125,301.5232238769531,0.545372486114502,0.050000000745058,0.2289955914020538,291.3338623046875,291.1499938964844,274.6501770019531,271.19403076171875,285.9312438964844,293.2933044433594,291.3330383300781,1.0,0.2102410644292831,0.7962280511856079,0.7962280511856079,1.0,1.0,-0.9734343886375428,0.384467601776123,0.5889667272567749,0.2373117953538894,0.0,0.0,0.2025715559720993,30.517236709594727,37.0,-8.418495178222656,-5285.6884765625,102.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,304.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1177579388022422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473129242658615,0.1473172158002853,-4.291064215067308e-06,0.0,0.0001195093354908,0.0,0.0,5.846919059753418,0.0,0.0,0.0,0.2773664593696594,4.0,0.0,1.0
740460,293.1717529296875,297.1499938964844,293.1499938964844,0.0632534623146057,-1615.302978515625,304.1512145996094,0.7223470211029053,0.1147044748067855,0.1041227877140045,293.50115966796875,297.1499938964844,293.1499938964844,0.0020415829494595,-162.31068420410156,294.1195373535156,0.5378714799880981,0.050000000745058,0.048335961997509,293.15106201171875,297.1499938964844,293.1499938964844,0.166400671005249,-2677.36962890625,304.14910888671875,0.9288827180862428,0.2461326718330383,0.1726120114326477,293.2132873535156,297.1499938964844,293.1499938964844,0.186509370803833,-3968.66455078125,304.1555480957031,0.960685968399048,0.2691538631916046,0.2557344138622284,293.27655029296875,297.1499938964844,293.1499938964844,0.0087198996916413,-2813.962158203125,301.4793701171875,0.5378714799880981,0.050000000745058,0.2292850017547607,291.3267822265625,291.1499938964844,274.6849975585937,271.21240234375,285.94793701171875,293.28741455078125,291.3258056640625,1.0,0.2126694619655609,0.7961939573287964,0.7961939573287964,1.0,1.0,-0.9721953868865968,0.383646011352539,0.5885493755340576,0.2377172857522964,0.0,0.0,0.2002616971731186,32.0618782043457,40.0,-9.93362522125244,-5253.5400390625,105.16997528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,304.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37890625,18000.0,0.0,0.0,0.1169796362519264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459834426641464,0.1459877341985702,-4.288581294531468e-06,0.0,0.0001187194648082,0.0,0.0,5.78886604309082,0.0,0.0,0.0,0.2771403193473816,4.0,0.0,1.0
740520,293.1717529296875,297.1499938964844,293.1499938964844,0.0632534623146057,-1615.302978515625,304.1512145996094,0.7223470211029053,0.1147044748067855,0.1041227877140045,293.50115966796875,297.1499938964844,293.1499938964844,0.0020415829494595,-162.31068420410156,294.1195373535156,0.5378714799880981,0.050000000745058,0.048335961997509,293.15106201171875,297.1499938964844,293.1499938964844,0.166400671005249,-2677.36962890625,304.14910888671875,0.9288827180862428,0.2461326718330383,0.1726120114326477,293.2132873535156,297.1499938964844,293.1499938964844,0.186509370803833,-3968.66455078125,304.1555480957031,0.960685968399048,0.2691538631916046,0.2557344138622284,293.27655029296875,297.1499938964844,293.1499938964844,0.0087198996916413,-2813.962158203125,301.4793701171875,0.5378714799880981,0.050000000745058,0.2292850017547607,291.3267822265625,291.1499938964844,274.6849975585937,271.21240234375,285.94793701171875,293.28741455078125,291.3258056640625,1.0,0.2126694619655609,0.7961939573287964,0.7961939573287964,1.0,1.0,-0.9721953868865968,0.383646011352539,0.5885493755340576,0.2377172857522964,0.0,0.0,0.2002616971731186,32.0618782043457,40.0,-9.93362522125244,-5253.5400390625,105.16997528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,304.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37890625,18000.0,0.0,0.0,0.1169796362519264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459834426641464,0.1459877341985702,-4.288581294531468e-06,0.0,0.0001187194648082,0.0,0.0,5.78886604309082,0.0,0.0,0.0,0.2771403193473816,4.0,0.0,1.0
740580,293.1708068847656,297.1499938964844,293.1499938964844,0.0630799382925033,-1612.390380859375,304.1510925292969,0.7126742601394653,0.1143422499299049,0.1038708090782165,293.49371337890625,297.1499938964844,293.1499938964844,0.0019718252588063,-156.81369018554688,294.0135498046875,0.5295800566673279,0.050000000745058,0.0484108068048954,293.1511535644531,297.1499938964844,293.1499938964844,0.1665714234113693,-2679.660400390625,304.14910888671875,0.9148519039154052,0.2460910081863403,0.1726511865854263,293.2118530273437,297.1499938964844,293.1499938964844,0.1855669915676117,-3952.883544921875,304.1552734375,0.9454329013824464,0.2678368687629699,0.2545634508132934,293.2763366699219,297.1499938964844,293.1499938964844,0.0086839627474546,-2808.191650390625,301.4349365234375,0.5295800566673279,0.050000000745058,0.2296400219202041,291.3188171386719,291.1499938964844,274.7171325683594,271.2294921875,285.96319580078125,293.2824401855469,291.3177490234375,1.0,0.2156283557415008,0.7961599230766296,0.7961599230766296,1.0,1.0,-0.9710505604743958,0.3829115033149719,0.5881390571594238,0.2380268275737762,0.0,0.0,0.1980633288621902,33.95534896850586,43.0,-11.131954193115234,-5223.056640625,108.05143737792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504638671875,304.7276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1162404268980026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447269171476364,0.144731193780899,-4.286238436179701e-06,0.0,0.0001179692553705,0.0,0.0,5.734110832214356,0.0,0.0,0.0,0.27692711353302,4.0,0.0,1.0
740640,293.1708068847656,297.1499938964844,293.1499938964844,0.0630799382925033,-1612.390380859375,304.1510925292969,0.7126742601394653,0.1143422499299049,0.1038708090782165,293.49371337890625,297.1499938964844,293.1499938964844,0.0019718252588063,-156.81369018554688,294.0135498046875,0.5295800566673279,0.050000000745058,0.0484108068048954,293.1511535644531,297.1499938964844,293.1499938964844,0.1665714234113693,-2679.660400390625,304.14910888671875,0.9148519039154052,0.2460910081863403,0.1726511865854263,293.2118530273437,297.1499938964844,293.1499938964844,0.1855669915676117,-3952.883544921875,304.1552734375,0.9454329013824464,0.2678368687629699,0.2545634508132934,293.2763366699219,297.1499938964844,293.1499938964844,0.0086839627474546,-2808.191650390625,301.4349365234375,0.5295800566673279,0.050000000745058,0.2296400219202041,291.3188171386719,291.1499938964844,274.7171325683594,271.2294921875,285.96319580078125,293.2824401855469,291.3177490234375,1.0,0.2156283557415008,0.7961599230766296,0.7961599230766296,1.0,1.0,-0.9710505604743958,0.3829115033149719,0.5881390571594238,0.2380268275737762,0.0,0.0,0.1980633288621902,33.95534896850586,43.0,-11.131954193115234,-5223.056640625,108.05143737792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504638671875,304.7276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1162404268980026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447269171476364,0.144731193780899,-4.286238436179701e-06,0.0,0.0001179692553705,0.0,0.0,5.734110832214356,0.0,0.0,0.0,0.27692711353302,4.0,0.0,1.0
740700,293.17041015625,297.1499938964844,293.1499938964844,0.0629955232143402,-1610.9779052734375,304.15106201171875,0.7072933316230774,0.1141571924090385,0.1037456169724464,293.490478515625,297.1499938964844,293.1499938964844,0.0019367579370737,-154.0501251220703,293.9599914550781,0.5253334045410156,0.050000000745058,0.0484527423977851,293.1513366699219,297.1499938964844,293.1499938964844,0.1666410714387893,-2680.602294921875,304.149169921875,0.9077742099761964,0.2460403591394424,0.1726538985967636,293.211181640625,297.1499938964844,293.1499938964844,0.1851104646921157,-3945.236328125,304.1551513671875,0.9371402263641356,0.2671851217746734,0.2539888918399811,293.2763061523437,297.1499938964844,293.1499938964844,0.0086670368909835,-2805.56494140625,301.4125366210937,0.5253334045410156,0.050000000745058,0.229838952422142,291.3145751953125,291.1499938964844,274.7321472167969,271.2375793457031,285.97027587890625,293.2803039550781,291.3134765625,1.0,0.2172711640596389,0.7961428761482239,0.7961428761482239,1.0,1.0,-0.9705030918121338,0.3825698792934418,0.5879332423210144,0.238149493932724,0.0,0.0,0.1970102190971374,35.01583480834961,43.0,-11.59687328338623,-5208.45849609375,109.68284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3461608886719,304.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1158872917294502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441280096769333,0.1441322863101959,-4.285123395675328e-06,0.0,0.0001176108708023,0.0,0.0,5.708051681518555,0.0,0.0,0.0,0.2768256664276123,4.0,0.0,1.0
740760,293.1700439453125,297.1499938964844,293.1499938964844,0.0629119127988815,-1609.5809326171875,304.1510009765625,0.7017366290092468,0.1139697879552841,0.1036205142736435,293.487548828125,297.1499938964844,293.1499938964844,0.0019015704747289,-151.276611328125,293.9060363769531,0.5211256742477417,0.050000000745058,0.0484971106052398,293.151611328125,297.1499938964844,293.1499938964844,0.1666987091302871,-2681.388916015625,304.1492004394531,0.9010342955589294,0.2459698468446731,0.1726448386907577,293.2105407714844,297.1499938964844,293.1499938964844,0.1846619099378585,-3937.72021484375,304.155029296875,0.928666353225708,0.2665376365184784,0.2534207105636596,293.2762756347656,297.1499938964844,293.1499938964844,0.0086506446823477,-2803.067626953125,301.3899841308594,0.5211256742477417,0.050000000745058,0.2300494015216827,291.31024169921875,291.1499938964844,274.7463684082031,271.24530029296875,285.9770202636719,293.2783508300781,291.3091125488281,1.0,0.2189955860376358,0.7961256504058838,0.7961256504058838,1.0,1.0,-0.9699659943580629,0.3822411298751831,0.5877248644828796,0.2382531017065048,0.0,0.0,0.1959866732358932,36.13750076293945,46.0,-11.979750633239746,-5194.2705078125,111.41564178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,304.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1155449375510215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143547847867012,0.1435521394014358,-4.284043370716972e-06,0.0,0.0001172634219983,0.0,0.0,5.682831764221191,0.0,0.0,0.0,0.2767274975776672,4.0,0.0,1.0
740820,293.1693725585937,297.1499938964844,293.1499938964844,0.0627489387989044,-1606.863525390625,304.15093994140625,0.6906192302703857,0.1135971173644065,0.1033739522099495,293.4825134277344,297.1499938964844,293.1499938964844,0.0018307275604456,-145.69021606445312,293.7970886230469,0.5129915475845337,0.050000000745058,0.0485921949148178,293.15240478515625,297.1499938964844,293.1499938964844,0.1667725890874862,-2682.4248046875,304.1493530273437,0.8878647089004517,0.2457687556743621,0.1725891083478927,293.20928955078125,297.1499938964844,293.1499938964844,0.1837862282991409,-3923.036865234375,304.1548156738281,0.9120101928710938,0.2652578353881836,0.2523038983345032,293.2763977050781,297.1499938964844,293.1499938964844,0.008619125932455,-2798.36962890625,301.3445129394531,0.5129915475845337,0.050000000745058,0.2305004447698593,291.3013000488281,291.1499938964844,274.7724609375,271.2597351074219,285.9902648925781,293.2763061523437,291.3001708984375,1.0,0.222643181681633,0.7960912585258484,0.7960912585258484,1.0,1.0,-0.9689182639122008,0.381615936756134,0.5873023271560669,0.2384130209684372,0.0,0.0,0.1940294951200485,38.540828704833984,49.0,-12.333134651184082,-5166.94140625,115.14505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,304.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1148937791585922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424441039562225,0.1424483805894851,-4.281992460164474e-06,0.0,0.000116602583148,0.0,0.0,5.634915351867676,0.0,0.0,0.0,0.276540994644165,4.0,0.0,1.0
740880,293.1693725585937,297.1499938964844,293.1499938964844,0.0627489387989044,-1606.863525390625,304.15093994140625,0.6906192302703857,0.1135971173644065,0.1033739522099495,293.4825134277344,297.1499938964844,293.1499938964844,0.0018307275604456,-145.69021606445312,293.7970886230469,0.5129915475845337,0.050000000745058,0.0485921949148178,293.15240478515625,297.1499938964844,293.1499938964844,0.1667725890874862,-2682.4248046875,304.1493530273437,0.8878647089004517,0.2457687556743621,0.1725891083478927,293.20928955078125,297.1499938964844,293.1499938964844,0.1837862282991409,-3923.036865234375,304.1548156738281,0.9120101928710938,0.2652578353881836,0.2523038983345032,293.2763977050781,297.1499938964844,293.1499938964844,0.008619125932455,-2798.36962890625,301.3445129394531,0.5129915475845337,0.050000000745058,0.2305004447698593,291.3013000488281,291.1499938964844,274.7724609375,271.2597351074219,285.9902648925781,293.2763061523437,291.3001708984375,1.0,0.222643181681633,0.7960912585258484,0.7960912585258484,1.0,1.0,-0.9689182639122008,0.381615936756134,0.5873023271560669,0.2384130209684372,0.0,0.0,0.1940294951200485,38.540828704833984,49.0,-12.333134651184082,-5166.94140625,115.14505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,304.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1148937791585922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424441039562225,0.1424483805894851,-4.281992460164474e-06,0.0,0.000116602583148,0.0,0.0,5.634915351867676,0.0,0.0,0.0,0.276540994644165,4.0,0.0,1.0
740940,293.1686706542969,297.1499938964844,293.1499938964844,0.062607504427433,-1604.52001953125,304.15087890625,0.6798458099365234,0.113250233232975,0.1031541973352432,293.478515625,297.1499938964844,293.1499938964844,0.0017588568152859,-140.01634216308594,293.6871643066406,0.50539231300354,0.050000000745058,0.0486943796277046,293.1534729003906,297.1499938964844,293.1499938964844,0.1667856723070144,-2682.667236328125,304.1495361328125,0.8750653862953186,0.2454913109540939,0.1724856048822403,293.20806884765625,297.1499938964844,293.1499938964844,0.1829353272914886,-3908.7470703125,304.1546325683594,0.8971706032752991,0.2640056610107422,0.2512189149856567,293.276611328125,297.1499938964844,293.1499938964844,0.0085885403677821,-2793.8466796875,301.29864501953125,0.50539231300354,0.050000000745058,0.2309851646423339,291.29266357421875,291.1499938964844,274.7951965332031,271.27276611328125,286.00311279296875,293.2765808105469,291.29156494140625,1.0,0.2264934480190277,0.796056866645813,0.796056866645813,1.0,1.0,-0.9679325222969056,0.3810395002365112,0.5868930220603943,0.2385323345661163,0.0,0.0,0.1921868473291397,41.12345504760742,52.0,-12.099472999572754,-5141.14453125,119.17568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,304.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1142884716391563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141412928700447,0.1414172053337097,-4.280083430785453e-06,0.0,0.0001159882667707,0.0,0.0,5.590231418609619,0.0,0.0,0.0,0.2763671875,4.0,0.0,1.0
741000,293.1686706542969,297.1499938964844,293.1499938964844,0.062607504427433,-1604.52001953125,304.15087890625,0.6798458099365234,0.113250233232975,0.1031541973352432,293.478515625,297.1499938964844,293.1499938964844,0.0017588568152859,-140.01634216308594,293.6871643066406,0.50539231300354,0.050000000745058,0.0486943796277046,293.1534729003906,297.1499938964844,293.1499938964844,0.1667856723070144,-2682.667236328125,304.1495361328125,0.8750653862953186,0.2454913109540939,0.1724856048822403,293.20806884765625,297.1499938964844,293.1499938964844,0.1829353272914886,-3908.7470703125,304.1546325683594,0.8971706032752991,0.2640056610107422,0.2512189149856567,293.276611328125,297.1499938964844,293.1499938964844,0.0085885403677821,-2793.8466796875,301.29864501953125,0.50539231300354,0.050000000745058,0.2309851646423339,291.29266357421875,291.1499938964844,274.7951965332031,271.27276611328125,286.00311279296875,293.2765808105469,291.29156494140625,1.0,0.2264934480190277,0.796056866645813,0.796056866645813,1.0,1.0,-0.9679325222969056,0.3810395002365112,0.5868930220603943,0.2385323345661163,0.0,0.0,0.1921868473291397,41.12345504760742,52.0,-12.099472999572754,-5141.14453125,119.17568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,304.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1142884716391563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141412928700447,0.1414172053337097,-4.280083430785453e-06,0.0,0.0001159882667707,0.0,0.0,5.590231418609619,0.0,0.0,0.0,0.2763671875,4.0,0.0,1.0
741060,293.1680603027344,297.1499938964844,293.1499938964844,0.0624770112335681,-1602.366455078125,304.1507873535156,0.6696382164955139,0.1129045411944389,0.1029471233487129,293.4754333496094,297.1499938964844,293.1499938964844,0.0016860128380358,-134.26084899902344,293.5759582519531,0.4983796775341034,0.050000000745058,0.0488022454082965,293.1548767089844,297.1499938964844,293.1499938964844,0.1667280793190002,-2681.99267578125,304.1497802734375,0.8629022836685181,0.2451173216104507,0.1723230630159378,293.2068786621094,297.1499938964844,293.1499938964844,0.1821100264787674,-3894.872802734375,304.1544494628906,0.8834204077720642,0.2627761363983154,0.2501623928546905,293.2769470214844,297.1499938964844,293.1499938964844,0.0085587399080395,-2789.483642578125,301.2523803710937,0.4983796775341034,0.050000000745058,0.2314968556165695,291.2840881347656,291.1499938964844,274.8143005371094,271.2843322753906,286.01416015625,293.27691650390625,291.282958984375,1.0,0.2304744273424148,0.7960215210914612,0.7960215210914612,1.0,1.0,-0.9669644832611084,0.3804901540279388,0.5864742994308472,0.2386055439710617,0.0,0.0,0.1904573142528534,43.84905242919922,55.0,-12.038596153259276,-5116.97509765625,123.43730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,304.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1137285828590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404502242803573,0.14045450091362,-4.278305823390838e-06,0.0,0.0001154200581368,0.0,0.0,5.548582077026367,0.0,0.0,0.0,0.2762052714824676,4.0,0.0,1.0
741120,293.1680603027344,297.1499938964844,293.1499938964844,0.0624770112335681,-1602.366455078125,304.1507873535156,0.6696382164955139,0.1129045411944389,0.1029471233487129,293.4754333496094,297.1499938964844,293.1499938964844,0.0016860128380358,-134.26084899902344,293.5759582519531,0.4983796775341034,0.050000000745058,0.0488022454082965,293.1548767089844,297.1499938964844,293.1499938964844,0.1667280793190002,-2681.99267578125,304.1497802734375,0.8629022836685181,0.2451173216104507,0.1723230630159378,293.2068786621094,297.1499938964844,293.1499938964844,0.1821100264787674,-3894.872802734375,304.1544494628906,0.8834204077720642,0.2627761363983154,0.2501623928546905,293.2769470214844,297.1499938964844,293.1499938964844,0.0085587399080395,-2789.483642578125,301.2523803710937,0.4983796775341034,0.050000000745058,0.2314968556165695,291.2840881347656,291.1499938964844,274.8143005371094,271.2843322753906,286.01416015625,293.27691650390625,291.282958984375,1.0,0.2304744273424148,0.7960215210914612,0.7960215210914612,1.0,1.0,-0.9669644832611084,0.3804901540279388,0.5864742994308472,0.2386055439710617,0.0,0.0,0.1904573142528534,43.84905242919922,55.0,-12.038596153259276,-5116.97509765625,123.43730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,304.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.1137285828590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404502242803573,0.14045450091362,-4.278305823390838e-06,0.0,0.0001154200581368,0.0,0.0,5.548582077026367,0.0,0.0,0.0,0.2762052714824676,4.0,0.0,1.0
741180,293.16754150390625,297.1499938964844,293.1499938964844,0.062345054000616,-1600.1864013671875,304.1507568359375,0.6601040363311768,0.1125508323311805,0.1027382835745811,293.47320556640625,297.1499938964844,293.1499938964844,0.0016118917847052,-128.39981079101562,293.4632873535156,0.4918660521507263,0.050000000745058,0.0489147789776325,293.1566772460937,297.1499938964844,293.1499938964844,0.1665839999914169,-2680.19775390625,304.15008544921875,0.8514838218688965,0.2446317821741104,0.1720878183841705,293.20574951171875,297.1499938964844,293.1499938964844,0.1813074201345443,-3881.36669921875,304.1543273925781,0.8705037236213684,0.2615670263767242,0.2491301894187927,293.2773742675781,297.1499938964844,293.1499938964844,0.0085294172167778,-2785.213623046875,301.2056579589844,0.4918660521507263,0.050000000745058,0.2320306599140167,291.27545166015625,291.1499938964844,274.8295593261719,271.2944030761719,286.0234375,293.27734375,291.2743530273437,1.0,0.234533429145813,0.7959861755371094,0.7959861755371094,1.0,1.0,-0.965968370437622,0.379948079586029,0.586020290851593,0.2386213392019271,0.0,0.0,0.188845619559288,46.691253662109375,58.0,-12.013590812683104,-5094.43603515625,127.87520599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,304.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1132151633501052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395577937364578,0.1395620703697204,-4.276659637980629e-06,0.0,0.0001148990049841,0.0,0.0,5.510029315948486,0.0,0.0,0.0,0.2760554254055023,4.0,0.0,1.0
741240,293.16754150390625,297.1499938964844,293.1499938964844,0.062345054000616,-1600.1864013671875,304.1507568359375,0.6601040363311768,0.1125508323311805,0.1027382835745811,293.47320556640625,297.1499938964844,293.1499938964844,0.0016118917847052,-128.39981079101562,293.4632873535156,0.4918660521507263,0.050000000745058,0.0489147789776325,293.1566772460937,297.1499938964844,293.1499938964844,0.1665839999914169,-2680.19775390625,304.15008544921875,0.8514838218688965,0.2446317821741104,0.1720878183841705,293.20574951171875,297.1499938964844,293.1499938964844,0.1813074201345443,-3881.36669921875,304.1543273925781,0.8705037236213684,0.2615670263767242,0.2491301894187927,293.2773742675781,297.1499938964844,293.1499938964844,0.0085294172167778,-2785.213623046875,301.2056579589844,0.4918660521507263,0.050000000745058,0.2320306599140167,291.27545166015625,291.1499938964844,274.8295593261719,271.2944030761719,286.0234375,293.27734375,291.2743530273437,1.0,0.234533429145813,0.7959861755371094,0.7959861755371094,1.0,1.0,-0.965968370437622,0.379948079586029,0.586020290851593,0.2386213392019271,0.0,0.0,0.188845619559288,46.691253662109375,58.0,-12.013590812683104,-5094.43603515625,127.87520599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,304.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1132151633501052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395577937364578,0.1395620703697204,-4.276659637980629e-06,0.0,0.0001148990049841,0.0,0.0,5.510029315948486,0.0,0.0,0.0,0.2760554254055023,4.0,0.0,1.0
741300,293.1673278808594,297.1499938964844,293.1499938964844,0.0622775517404079,-1599.0693359375,304.1507263183594,0.6556136012077332,0.1123705431818962,0.1026321724057197,293.472412109375,297.1499938964844,293.1499938964844,0.0015746202552691,-125.45099639892578,293.4063415527344,0.4887461066246032,0.050000000745058,0.0489724650979042,293.1576843261719,297.1499938964844,293.1499938964844,0.1664765477180481,-2678.841796875,304.1502685546875,0.8460657596588135,0.2443442791700363,0.1719406396150589,293.2052001953125,297.1499938964844,293.1499938964844,0.1809138506650924,-3874.73876953125,304.1542358398437,0.8643984794616699,0.2609698474407196,0.2486225366592407,293.2776184082031,297.1499938964844,293.1499938964844,0.0085149779915809,-2783.119140625,301.18212890625,0.4887461066246032,0.050000000745058,0.2323042899370193,291.2711486816406,291.1499938964844,274.835693359375,271.2988586425781,286.0273742675781,293.277587890625,291.2700500488281,1.0,0.2365773767232895,0.7959684729576111,0.7959684729576111,1.0,1.0,-0.9654528498649596,0.3796768188476562,0.5857760310173035,0.2386057376861572,0.0,0.0,0.18808414041996,48.14761352539063,58.0,-12.006339073181152,-5083.7763671875,130.1443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,304.5640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1129756569862365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391376405954361,0.1391419172286987,-4.275885203242069e-06,0.0,0.0001146559297922,0.0,0.0,5.491896629333496,0.0,0.0,0.0,0.2759849429130554,4.0,0.0,1.0
741360,293.1671447753906,297.1499938964844,293.1499938964844,0.0622088834643363,-1597.9320068359375,304.1507263183594,0.651311457157135,0.1121881157159805,0.1025248244404792,293.4718322753906,297.1499938964844,293.1499938964844,0.0015367310261353,-122.45197296142578,293.3489685058594,0.4856810271739959,0.050000000745058,0.0490309409797191,293.1588134765625,297.1499938964844,293.1499938964844,0.1663449555635452,-2677.173583984375,304.15045166015625,0.840835690498352,0.2440269291400909,0.1717734038829803,293.20465087890625,297.1499938964844,293.1499938964844,0.1805250197649002,-3868.187744140625,304.1541748046875,0.8585373163223267,0.260377436876297,0.2481201440095901,293.27789306640625,297.1499938964844,293.1499938964844,0.008500462397933,-2781.003173828125,301.1584777832031,0.4856810271739959,0.050000000745058,0.2325816750526428,291.2668762207031,291.1499938964844,274.8407592773437,271.3029479980469,286.03082275390625,293.2778625488281,291.2657470703125,1.0,0.2386242151260376,0.7959524989128113,0.7959524989128113,1.0,1.0,-0.9649235010147096,0.3794044256210327,0.5855190753936768,0.2385743707418441,0.0,0.0,0.1873513609170913,49.623512268066406,46.0,-11.997020721435549,-5073.515625,132.43975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,304.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1127470359206199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387341767549514,0.1387384533882141,-4.275141236576019e-06,0.0,0.0001144239067798,0.0,0.0,5.474495887756348,0.0,0.0,0.0,0.2759173214435577,4.0,0.0,1.0
741420,293.1666564941406,297.1499938964844,293.1499938964844,0.0619580037891864,-1593.6556396484375,304.1509094238281,0.6521853804588318,0.1118502989411354,0.1021883636713028,293.4710693359375,297.1499938964844,293.1499938964844,0.0014553505461663,-116.00008392333984,293.2339782714844,0.4868913888931274,0.050000000745058,0.0490076877176761,293.1610717773437,297.1499938964844,293.1499938964844,0.1658948510885238,-2671.380615234375,304.15106201171875,0.8420318365097046,0.2433461099863052,0.171292096376419,293.2034912109375,297.1499938964844,293.1499938964844,0.179632231593132,-3853.032470703125,304.154296875,0.8593219518661499,0.2592284679412842,0.2469996511936187,293.2784118652344,297.1499938964844,293.1499938964844,0.0084388460963964,-2768.581298828125,301.1114196777344,0.4868913888931274,0.050000000745058,0.2324713617563247,291.2591247558594,291.1499938964844,274.84765625,271.3098449707031,286.03717041015625,293.27838134765625,291.25836181640625,1.0,0.2369985431432724,0.7959204912185669,0.7959204912185669,1.0,1.0,-0.9624373316764832,0.3782563805580139,0.5841809511184692,0.2381018996238708,0.0,0.0,0.1859506666660308,49.00525665283203,34.0,-10.019030570983888,-5051.82177734375,130.8245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,304.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1123169437050819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379697620868683,0.1379740238189697,-4.273737886251183e-06,0.0,0.0001139874148066,0.0,0.0,5.441562175750732,0.0,0.0,0.0,0.275789350271225,4.0,0.0,1.0
741480,293.1666564941406,297.1499938964844,293.1499938964844,0.0619580037891864,-1593.6556396484375,304.1509094238281,0.6521853804588318,0.1118502989411354,0.1021883636713028,293.4710693359375,297.1499938964844,293.1499938964844,0.0014553505461663,-116.00008392333984,293.2339782714844,0.4868913888931274,0.050000000745058,0.0490076877176761,293.1610717773437,297.1499938964844,293.1499938964844,0.1658948510885238,-2671.380615234375,304.15106201171875,0.8420318365097046,0.2433461099863052,0.171292096376419,293.2034912109375,297.1499938964844,293.1499938964844,0.179632231593132,-3853.032470703125,304.154296875,0.8593219518661499,0.2592284679412842,0.2469996511936187,293.2784118652344,297.1499938964844,293.1499938964844,0.0084388460963964,-2768.581298828125,301.1114196777344,0.4868913888931274,0.050000000745058,0.2324713617563247,291.2591247558594,291.1499938964844,274.84765625,271.3098449707031,286.03717041015625,293.27838134765625,291.25836181640625,1.0,0.2369985431432724,0.7959204912185669,0.7959204912185669,1.0,1.0,-0.9624373316764832,0.3782563805580139,0.5841809511184692,0.2381018996238708,0.0,0.0,0.1859506666660308,49.00525665283203,34.0,-10.019030570983888,-5051.82177734375,130.8245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,304.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1123169437050819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379697620868683,0.1379740238189697,-4.273737886251183e-06,0.0,0.0001139874148066,0.0,0.0,5.441562175750732,0.0,0.0,0.0,0.275789350271225,4.0,0.0,1.0
741540,293.1659240722656,297.1499938964844,293.1499938964844,0.0616403073072433,-1588.1844482421875,304.151123046875,0.66148841381073,0.1115797385573387,0.1017992123961448,293.47076416015625,297.1499938964844,293.1499938964844,0.001370299141854,-109.23960876464844,293.120361328125,0.4943803250789642,0.050000000745058,0.0488700196146965,293.1632080078125,297.1499938964844,293.1499938964844,0.1652642786502838,-2663.210205078125,304.1517639160156,0.8534649610519409,0.2426288872957229,0.1706976890563964,293.2020874023437,297.1499938964844,293.1499938964844,0.1786485761404037,-3836.2275390625,304.1545104980469,0.8710742592811584,0.2581533789634704,0.2458300739526748,293.2786865234375,297.1499938964844,293.1499938964844,0.0083511574193835,-2749.238525390625,301.0653686523437,0.4943803250789642,0.050000000745058,0.2318183332681656,291.25439453125,291.1499938964844,274.8500061035156,271.31512451171875,286.0419921875,293.2786865234375,291.25396728515625,1.0,0.2313108295202255,0.7958884835243225,0.7958884835243225,1.0,1.0,-0.9589043855667114,0.376680463552475,0.5822238922119141,0.2372936159372329,0.0,0.0,0.1845930367708206,45.47461318969727,25.0,-6.486030578613281,-5029.78173828125,124.21541595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,304.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1119148507714271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137239933013916,0.1372442096471786,-4.272424121154472e-06,0.0,0.0001135793427238,0.0,0.0,5.410186767578125,0.0,0.0,0.0,0.2756677865982055,4.0,0.0,1.0
741600,293.1659240722656,297.1499938964844,293.1499938964844,0.0616403073072433,-1588.1844482421875,304.151123046875,0.66148841381073,0.1115797385573387,0.1017992123961448,293.47076416015625,297.1499938964844,293.1499938964844,0.001370299141854,-109.23960876464844,293.120361328125,0.4943803250789642,0.050000000745058,0.0488700196146965,293.1632080078125,297.1499938964844,293.1499938964844,0.1652642786502838,-2663.210205078125,304.1517639160156,0.8534649610519409,0.2426288872957229,0.1706976890563964,293.2020874023437,297.1499938964844,293.1499938964844,0.1786485761404037,-3836.2275390625,304.1545104980469,0.8710742592811584,0.2581533789634704,0.2458300739526748,293.2786865234375,297.1499938964844,293.1499938964844,0.0083511574193835,-2749.238525390625,301.0653686523437,0.4943803250789642,0.050000000745058,0.2318183332681656,291.25439453125,291.1499938964844,274.8500061035156,271.31512451171875,286.0419921875,293.2786865234375,291.25396728515625,1.0,0.2313108295202255,0.7958884835243225,0.7958884835243225,1.0,1.0,-0.9589043855667114,0.376680463552475,0.5822238922119141,0.2372936159372329,0.0,0.0,0.1845930367708206,45.47461318969727,25.0,-6.486030578613281,-5029.78173828125,124.21541595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,304.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1119148507714271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137239933013916,0.1372442096471786,-4.272424121154472e-06,0.0,0.0001135793427238,0.0,0.0,5.410186767578125,0.0,0.0,0.0,0.2756677865982055,4.0,0.0,1.0
741660,293.1649780273437,297.1499938964844,293.1499938964844,0.0613114424049854,-1582.5029296875,304.1513061523437,0.676936149597168,0.1113630607724189,0.1014156341552734,293.4711303710937,297.1499938964844,293.1499938964844,0.0012827811297029,-102.27129364013672,293.0071105957031,0.5062580704689026,0.050000000745058,0.0486820675432682,293.1654968261719,297.1499938964844,293.1499938964844,0.1645018458366394,-2653.308349609375,304.1524353027344,0.8722721338272095,0.2418322265148162,0.1700236350297927,293.2005615234375,297.1499938964844,293.1499938964844,0.1776425391435623,-3818.988037109375,304.1546630859375,0.8905788064002991,0.257147878408432,0.24467833340168,293.2787780761719,297.1499938964844,293.1499938964844,0.0082527827471494,-2726.766357421875,301.0203552246094,0.5062580704689026,0.050000000745058,0.2309267669916153,291.2520446777344,291.1499938964844,274.8500061035156,271.31951904296875,286.0453186035156,293.2787780761719,291.2518310546875,1.0,0.2236364632844925,0.7958778738975525,0.7958778738975525,1.0,1.0,-0.9549568891525269,0.3749633133411407,0.5799936056137085,0.2362885475158691,0.0,0.0,0.183250293135643,40.6632080078125,25.0,-3.356161594390869,-5008.03759765625,115.47830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,304.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1115294098854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365251988172531,0.1365294754505157,-4.271156285540201e-06,0.0,0.0001131881726905,0.0,0.0,5.379515647888184,0.0,0.0,0.0,0.2755492329597473,4.0,0.0,1.0
741720,293.1649780273437,297.1499938964844,293.1499938964844,0.0613114424049854,-1582.5029296875,304.1513061523437,0.676936149597168,0.1113630607724189,0.1014156341552734,293.4711303710937,297.1499938964844,293.1499938964844,0.0012827811297029,-102.27129364013672,293.0071105957031,0.5062580704689026,0.050000000745058,0.0486820675432682,293.1654968261719,297.1499938964844,293.1499938964844,0.1645018458366394,-2653.308349609375,304.1524353027344,0.8722721338272095,0.2418322265148162,0.1700236350297927,293.2005615234375,297.1499938964844,293.1499938964844,0.1776425391435623,-3818.988037109375,304.1546630859375,0.8905788064002991,0.257147878408432,0.24467833340168,293.2787780761719,297.1499938964844,293.1499938964844,0.0082527827471494,-2726.766357421875,301.0203552246094,0.5062580704689026,0.050000000745058,0.2309267669916153,291.2520446777344,291.1499938964844,274.8500061035156,271.31951904296875,286.0453186035156,293.2787780761719,291.2518310546875,1.0,0.2236364632844925,0.7958778738975525,0.7958778738975525,1.0,1.0,-0.9549568891525269,0.3749633133411407,0.5799936056137085,0.2362885475158691,0.0,0.0,0.183250293135643,40.6632080078125,25.0,-3.356161594390869,-5008.03759765625,115.47830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,304.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1115294098854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365251988172531,0.1365294754505157,-4.271156285540201e-06,0.0,0.0001131881726905,0.0,0.0,5.379515647888184,0.0,0.0,0.0,0.2755492329597473,4.0,0.0,1.0
741780,293.1641540527344,297.1499938964844,293.1499938964844,0.0610310547053813,-1577.6640625,304.1513366699219,0.6907842755317688,0.1111557260155677,0.1010967791080474,293.47265625,297.1499938964844,293.1499938964844,0.0011941643897444,-95.20993041992188,292.8916015625,0.5173221230506897,0.050000000745058,0.0485400184988975,293.1684875488281,297.1499938964844,293.1499938964844,0.1636195033788681,-2641.8408203125,304.1531066894531,0.8889305591583252,0.2408336549997329,0.1692657768726349,293.198974609375,297.1499938964844,293.1499938964844,0.1766983717679977,-3802.80810546875,304.1546936035156,0.9079508781433104,0.2561846673488617,0.2436208575963974,293.2787780761719,297.1499938964844,293.1499938964844,0.0081653892993927,-2706.71533203125,300.97589111328125,0.5173221230506897,0.050000000745058,0.2302529364824295,291.2509765625,291.1499938964844,274.8500061035156,271.3239440917969,286.0474548339844,293.2787780761719,291.2508239746094,1.0,0.21782848238945,0.7958672642707825,0.7958672642707825,1.0,1.0,-0.951415717601776,0.3734665811061859,0.5779491066932678,0.2352776676416397,0.0,0.0,0.1819116324186325,37.01707458496094,25.0,-1.7950999736785889,-4987.6142578125,108.78435516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,304.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1111529022455215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358168423175811,0.1358211040496826,-4.269909823051421e-06,0.0,0.0001128060612245,0.0,0.0,5.3491621017456055,0.0,0.0,0.0,0.2754320800304413,4.0,0.0,1.0
741840,293.1641540527344,297.1499938964844,293.1499938964844,0.0610310547053813,-1577.6640625,304.1513366699219,0.6907842755317688,0.1111557260155677,0.1010967791080474,293.47265625,297.1499938964844,293.1499938964844,0.0011941643897444,-95.20993041992188,292.8916015625,0.5173221230506897,0.050000000745058,0.0485400184988975,293.1684875488281,297.1499938964844,293.1499938964844,0.1636195033788681,-2641.8408203125,304.1531066894531,0.8889305591583252,0.2408336549997329,0.1692657768726349,293.198974609375,297.1499938964844,293.1499938964844,0.1766983717679977,-3802.80810546875,304.1546936035156,0.9079508781433104,0.2561846673488617,0.2436208575963974,293.2787780761719,297.1499938964844,293.1499938964844,0.0081653892993927,-2706.71533203125,300.97589111328125,0.5173221230506897,0.050000000745058,0.2302529364824295,291.2509765625,291.1499938964844,274.8500061035156,271.3239440917969,286.0474548339844,293.2787780761719,291.2508239746094,1.0,0.21782848238945,0.7958672642707825,0.7958672642707825,1.0,1.0,-0.951415717601776,0.3734665811061859,0.5779491066932678,0.2352776676416397,0.0,0.0,0.1819116324186325,37.01707458496094,25.0,-1.7950999736785889,-4987.6142578125,108.78435516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,304.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1111529022455215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358168423175811,0.1358211040496826,-4.269909823051421e-06,0.0,0.0001128060612245,0.0,0.0,5.3491621017456055,0.0,0.0,0.0,0.2754320800304413,4.0,0.0,1.0
741900,293.163818359375,297.1499938964844,293.1499938964844,0.0608974657952785,-1575.36181640625,304.1513366699219,0.6967142224311829,0.1110405549407005,0.100944846868515,293.4739685058594,297.1499938964844,293.1499938964844,0.0011491444893181,-91.62235260009766,292.83209228515625,0.5222892165184021,0.050000000745058,0.0484846457839012,293.1703796386719,297.1499938964844,293.1499938964844,0.163111612200737,-2635.236328125,304.1534729003906,0.8959591388702393,0.2402318120002746,0.1688305288553238,293.1982421875,297.1499938964844,293.1499938964844,0.1762469410896301,-3795.07421875,304.1546630859375,0.9159414768218994,0.2557086646556854,0.2431153953075409,293.2787780761719,297.1499938964844,293.1499938964844,0.0081254774704575,-2697.576171875,300.9535827636719,0.5222892165184021,0.050000000745058,0.2299902886152267,291.2504272460937,291.1499938964844,274.8500061035156,271.3261413574219,286.0481872558594,293.2787780761719,291.2502746582031,1.0,0.2154272645711898,0.7958619594573975,0.7958619594573975,1.0,1.0,-0.9497225284576416,0.3727664351463318,0.5769561529159546,0.2347556501626968,0.0,0.0,0.1812475174665451,35.59067916870117,25.0,-1.5583847761154177,-4977.7568359375,106.11278533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,304.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1109670773148536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354660391807556,0.135470300912857,-4.269292276148917e-06,0.0,0.0001126174756791,0.0,0.0,5.334141254425049,0.0,0.0,0.0,0.2753741145133972,4.0,0.0,1.0
741960,293.16357421875,297.1499938964844,293.1499938964844,0.0607626885175704,-1573.0400390625,304.1513366699219,0.7020695805549622,0.1109155192971229,0.1007917746901512,293.4756774902344,297.1499938964844,293.1499938964844,0.0011033948976546,-87.97640228271484,292.7713317871094,0.5269201397895813,0.050000000745058,0.048436876386404,293.1724853515625,297.1499938964844,293.1499938964844,0.1625522971153259,-2627.958984375,304.1538391113281,0.9022242426872252,0.2395593374967575,0.1683520823717117,293.1975402832031,297.1499938964844,293.1499938964844,0.1758038997650146,-3787.48193359375,304.15460205078125,0.9234225153923036,0.2552341520786285,0.242619514465332,293.27880859375,297.1499938964844,293.1499938964844,0.0080873174592852,-2688.8408203125,300.93121337890625,0.5269201397895813,0.050000000745058,0.2297636866569519,291.2499084472656,291.1499938964844,274.8500061035156,271.3283386230469,286.0487060546875,293.27880859375,291.249755859375,1.0,0.2133010029792785,0.7958676218986511,0.7958676218986511,1.0,1.0,-0.9480400681495668,0.3720813989639282,0.5759586095809937,0.2342131584882736,0.0,0.0,0.1805867850780487,34.35635757446289,25.0,-1.4286729097366333,-4968.06982421875,103.76238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,304.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76171875,18000.0,0.0,0.0,0.1107823699712753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351180523633957,0.1351223289966583,-4.268680640961975e-06,0.0,0.0001124300179071,0.0,0.0,5.319249153137207,0.0,0.0,0.0,0.2753166556358337,4.0,0.0,1.0
742020,293.16326904296875,297.1499938964844,293.1499938964844,0.0604829564690589,-1568.222412109375,304.1513671875,0.7110760807991028,0.1106325313448906,0.1004748716950416,293.4803161621094,297.1499938964844,293.1499938964844,0.0010094911558553,-80.4921646118164,292.6457214355469,0.5351162552833557,0.050000000745058,0.0483600348234176,293.1773681640625,297.1499938964844,293.1499938964844,0.1612723469734192,-2611.290283203125,304.1546936035156,0.913067102432251,0.237999752163887,0.1672598123550415,293.1962890625,297.1499938964844,293.1499938964844,0.1749358773231506,-3772.595703125,304.1545104980469,0.9362831711769104,0.254285603761673,0.2416483163833618,293.27899169921875,297.1499938964844,293.1499938964844,0.0080152135342359,-2672.33154296875,300.8861694335937,0.5351162552833557,0.050000000745058,0.2293991893529892,291.2489013671875,291.1499938964844,274.8500061035156,271.332763671875,286.0492858886719,293.2789611816406,291.248779296875,1.0,0.2097372710704803,0.7958790063858032,0.7958790063858032,1.0,1.0,-0.9446532726287842,0.3707303404808044,0.5739229321479797,0.2330525070428848,0.0,0.0,0.1792746931314468,32.359405517578125,25.0,-1.2860231399536133,-4949.072265625,99.8390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,304.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.110414795577526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134429782629013,0.1344340592622757,-4.2674723772506695e-06,0.0,0.0001120569868362,0.0,0.0,5.289819717407227,0.0,0.0,0.0,0.275203138589859,4.0,0.0,1.0
742080,293.16326904296875,297.1499938964844,293.1499938964844,0.0604829564690589,-1568.222412109375,304.1513671875,0.7110760807991028,0.1106325313448906,0.1004748716950416,293.4803161621094,297.1499938964844,293.1499938964844,0.0010094911558553,-80.4921646118164,292.6457214355469,0.5351162552833557,0.050000000745058,0.0483600348234176,293.1773681640625,297.1499938964844,293.1499938964844,0.1612723469734192,-2611.290283203125,304.1546936035156,0.913067102432251,0.237999752163887,0.1672598123550415,293.1962890625,297.1499938964844,293.1499938964844,0.1749358773231506,-3772.595703125,304.1545104980469,0.9362831711769104,0.254285603761673,0.2416483163833618,293.27899169921875,297.1499938964844,293.1499938964844,0.0080152135342359,-2672.33154296875,300.8861694335937,0.5351162552833557,0.050000000745058,0.2293991893529892,291.2489013671875,291.1499938964844,274.8500061035156,271.332763671875,286.0492858886719,293.2789611816406,291.248779296875,1.0,0.2097372710704803,0.7958790063858032,0.7958790063858032,1.0,1.0,-0.9446532726287842,0.3707303404808044,0.5739229321479797,0.2330525070428848,0.0,0.0,0.1792746931314468,32.359405517578125,25.0,-1.2860231399536133,-4949.072265625,99.8390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,304.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.110414795577526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134429782629013,0.1344340592622757,-4.2674723772506695e-06,0.0,0.0001120569868362,0.0,0.0,5.289819717407227,0.0,0.0,0.0,0.275203138589859,4.0,0.0,1.0
