time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742140,293.1632385253906,297.1499938964844,293.1499938964844,0.0601817183196544,-1563.03564453125,304.1513977050781,0.7177340388298035,0.1103029251098632,0.1001353040337562,293.4864501953125,297.1499938964844,293.1499938964844,0.0009119833121076,-72.71958923339844,292.5144958496094,0.5419003367424011,0.050000000745058,0.0483026541769504,293.1830444335937,297.1499938964844,293.1499938964844,0.1597733944654464,-2591.74267578125,304.1556396484375,0.921537697315216,0.2361577302217483,0.1659843623638153,293.1951904296875,297.1499938964844,293.1499938964844,0.1740821599960327,-3757.935302734375,304.1544494628906,0.9462472200393676,0.2533335089683532,0.2406943589448928,293.2793273925781,297.1499938964844,293.1499938964844,0.0079472651705145,-2656.746826171875,300.8406066894531,0.5419003367424011,0.050000000745058,0.2291269898414611,291.2480773925781,291.1499938964844,274.8500061035156,271.337158203125,286.04931640625,293.279296875,291.2479553222656,1.0,0.2069011479616165,0.7958903908729553,0.7958903908729553,1.0,1.0,-0.9411742091178894,0.3693762123584747,0.5717980265617371,0.2317772209644317,0.0,0.0,0.1779729723930359,30.852161407470703,25.0,-1.0953658819198608,-4930.42041015625,96.70787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462158203125,304.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1100473254919052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337507516145706,0.133755013346672,-4.266284122422803e-06,0.0,0.0001116840503527,0.0,0.0,5.260818004608154,0.0,0.0,0.0,0.2750913202762604,4.0,0.0,1.0
742200,293.1632385253906,297.1499938964844,293.1499938964844,0.0601817183196544,-1563.03564453125,304.1513977050781,0.7177340388298035,0.1103029251098632,0.1001353040337562,293.4864501953125,297.1499938964844,293.1499938964844,0.0009119833121076,-72.71958923339844,292.5144958496094,0.5419003367424011,0.050000000745058,0.0483026541769504,293.1830444335937,297.1499938964844,293.1499938964844,0.1597733944654464,-2591.74267578125,304.1556396484375,0.921537697315216,0.2361577302217483,0.1659843623638153,293.1951904296875,297.1499938964844,293.1499938964844,0.1740821599960327,-3757.935302734375,304.1544494628906,0.9462472200393676,0.2533335089683532,0.2406943589448928,293.2793273925781,297.1499938964844,293.1499938964844,0.0079472651705145,-2656.746826171875,300.8406066894531,0.5419003367424011,0.050000000745058,0.2291269898414611,291.2480773925781,291.1499938964844,274.8500061035156,271.337158203125,286.04931640625,293.279296875,291.2479553222656,1.0,0.2069011479616165,0.7958903908729553,0.7958903908729553,1.0,1.0,-0.9411742091178894,0.3693762123584747,0.5717980265617371,0.2317772209644317,0.0,0.0,0.1779729723930359,30.852161407470703,25.0,-1.0953658819198608,-4930.42041015625,96.70787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462158203125,304.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1100473254919052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337507516145706,0.133755013346672,-4.266284122422803e-06,0.0,0.0001116840503527,0.0,0.0,5.260818004608154,0.0,0.0,0.0,0.2750913202762604,4.0,0.0,1.0
742260,293.1634521484375,297.1499938964844,293.1499938964844,0.0598521009087562,-1557.3614501953125,304.1514892578125,0.7225914597511292,0.1099246516823768,0.0997662842273712,293.4939880371094,297.1499938964844,293.1499938964844,0.0008105600136332,-64.63371276855469,292.3774719238281,0.547363817691803,0.050000000745058,0.0482598692178726,293.1893615722656,297.1499938964844,293.1499938964844,0.1580547392368316,-2569.292236328125,304.1566162109375,0.9273802042007446,0.23403961956501,0.1645259410142898,293.1942749023437,297.1499938964844,293.1499938964844,0.1732336580753326,-3743.33935546875,304.1543884277344,0.9536447525024414,0.2523742616176605,0.2397489994764328,293.27984619140625,297.1499938964844,293.1499938964844,0.0078822011128067,-2641.76806640625,300.79449462890625,0.547363817691803,0.050000000745058,0.2289240360260009,291.2474670410156,291.1499938964844,274.8500061035156,271.3415832519531,286.0488586425781,293.2798156738281,291.2474060058594,1.0,0.2046159654855728,0.7959043979644775,0.7959043979644775,1.0,1.0,-0.937551200389862,0.3679964244365692,0.5695547461509705,0.2303759455680847,0.0,0.0,0.1766776442527771,29.71075439453125,25.0,-0.7658359408378601,-4911.96337890625,94.1531753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,304.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1096774190664291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330790072679519,0.1330832690000534,-4.265113602741621e-06,0.0,0.0001113086400437,0.0,0.0,5.232160568237305,0.0,0.0,0.0,0.2749808728694916,4.0,0.0,1.0
742320,293.1634521484375,297.1499938964844,293.1499938964844,0.0598521009087562,-1557.3614501953125,304.1514892578125,0.7225914597511292,0.1099246516823768,0.0997662842273712,293.4939880371094,297.1499938964844,293.1499938964844,0.0008105600136332,-64.63371276855469,292.3774719238281,0.547363817691803,0.050000000745058,0.0482598692178726,293.1893615722656,297.1499938964844,293.1499938964844,0.1580547392368316,-2569.292236328125,304.1566162109375,0.9273802042007446,0.23403961956501,0.1645259410142898,293.1942749023437,297.1499938964844,293.1499938964844,0.1732336580753326,-3743.33935546875,304.1543884277344,0.9536447525024414,0.2523742616176605,0.2397489994764328,293.27984619140625,297.1499938964844,293.1499938964844,0.0078822011128067,-2641.76806640625,300.79449462890625,0.547363817691803,0.050000000745058,0.2289240360260009,291.2474670410156,291.1499938964844,274.8500061035156,271.3415832519531,286.0488586425781,293.2798156738281,291.2474060058594,1.0,0.2046159654855728,0.7959043979644775,0.7959043979644775,1.0,1.0,-0.937551200389862,0.3679964244365692,0.5695547461509705,0.2303759455680847,0.0,0.0,0.1766776442527771,29.71075439453125,25.0,-0.7658359408378601,-4911.96337890625,94.1531753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,304.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1096774190664291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330790072679519,0.1330832690000534,-4.265113602741621e-06,0.0,0.0001113086400437,0.0,0.0,5.232160568237305,0.0,0.0,0.0,0.2749808728694916,4.0,0.0,1.0
742380,293.16387939453125,297.1499938964844,293.1499938964844,0.0594890415668487,-1551.11376953125,304.151611328125,0.7260434031486511,0.1094963476061821,0.0993631035089492,293.5028076171875,297.1499938964844,293.1499938964844,0.0007049894775263,-56.21603012084961,292.2346496582031,0.5516446828842163,0.050000000745058,0.0482282079756259,293.1961975097656,297.1499938964844,293.1499938964844,0.1561194211244583,-2543.96142578125,304.1576232910156,0.9307790398597716,0.231654554605484,0.1628875732421875,293.19354248046875,297.1499938964844,293.1499938964844,0.1723833233118057,-3728.683837890625,304.1543273925781,0.958919644355774,0.251405119895935,0.2388060539960861,293.2805480957031,297.1499938964844,293.1499938964844,0.0078191151842474,-2627.163330078125,300.7478332519531,0.5516446828842163,0.050000000745058,0.2287738472223281,291.2472229003906,291.1499938964844,274.8500061035156,271.3459777832031,286.04791259765625,293.280517578125,291.2471923828125,1.0,0.2027510106563568,0.7959184050559998,0.7959184050559998,1.0,1.0,-0.9337507486343384,0.3665762841701507,0.5671744346618652,0.2288407534360885,0.0,0.0,0.175383374094963,28.84697151184082,25.0,-0.2894458174705505,-4893.57373046875,92.02279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,304.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1093028858304023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132411926984787,0.1324161887168884,-4.2639558159862645e-06,0.0,0.0001109285367419,0.0,0.0,5.203735828399658,0.0,0.0,0.0,0.2748714089393616,4.0,0.0,1.0
742440,293.16387939453125,297.1499938964844,293.1499938964844,0.0594890415668487,-1551.11376953125,304.151611328125,0.7260434031486511,0.1094963476061821,0.0993631035089492,293.5028076171875,297.1499938964844,293.1499938964844,0.0007049894775263,-56.21603012084961,292.2346496582031,0.5516446828842163,0.050000000745058,0.0482282079756259,293.1961975097656,297.1499938964844,293.1499938964844,0.1561194211244583,-2543.96142578125,304.1576232910156,0.9307790398597716,0.231654554605484,0.1628875732421875,293.19354248046875,297.1499938964844,293.1499938964844,0.1723833233118057,-3728.683837890625,304.1543273925781,0.958919644355774,0.251405119895935,0.2388060539960861,293.2805480957031,297.1499938964844,293.1499938964844,0.0078191151842474,-2627.163330078125,300.7478332519531,0.5516446828842163,0.050000000745058,0.2287738472223281,291.2472229003906,291.1499938964844,274.8500061035156,271.3459777832031,286.04791259765625,293.280517578125,291.2471923828125,1.0,0.2027510106563568,0.7959184050559998,0.7959184050559998,1.0,1.0,-0.9337507486343384,0.3665762841701507,0.5671744346618652,0.2288407534360885,0.0,0.0,0.175383374094963,28.84697151184082,25.0,-0.2894458174705505,-4893.57373046875,92.02279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,304.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1093028858304023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132411926984787,0.1324161887168884,-4.2639558159862645e-06,0.0,0.0001109285367419,0.0,0.0,5.203735828399658,0.0,0.0,0.0,0.2748714089393616,4.0,0.0,1.0
742500,293.1641845703125,297.1499938964844,293.1499938964844,0.0592935569584369,-1547.751220703125,304.15167236328125,0.7273160219192505,0.1092630252242088,0.0991474092006683,293.5076599121094,297.1499938964844,293.1499938964844,0.0006505833007395,-51.87757110595703,292.1610107421875,0.5533862113952637,0.050000000745058,0.0482157543301582,293.1997985839844,297.1499938964844,293.1499938964844,0.1550711393356323,-2530.217529296875,304.1581420898437,0.9316440224647522,0.2303638905286789,0.1620014905929565,293.1932067871094,297.1499938964844,293.1499938964844,0.1719556450843811,-3721.3017578125,304.1543273925781,0.9608857035636902,0.2509161531925201,0.2383339554071426,293.2809753417969,297.1499938964844,293.1499938964844,0.0077881100587546,-2619.94775390625,300.7242736816406,0.5533862113952637,0.050000000745058,0.2287147790193557,291.24725341796875,291.1499938964844,274.8500061035156,271.3481750488281,286.0473022460937,293.28094482421875,291.2472839355469,1.0,0.201945424079895,0.7959253787994385,0.7959253787994385,1.0,1.0,-0.9317758083343506,0.3658476769924164,0.5659281611442566,0.2280208319425583,0.0,0.0,0.1747346371412277,28.499027252197266,25.0,-0.0009372634231112,-4884.36669921875,91.0819320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.109113223850727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320791244506836,0.132083386182785,-4.263380560587393e-06,0.0,0.0001107360512833,0.0,0.0,5.189568042755127,0.0,0.0,0.0,0.2748168706893921,4.0,0.0,1.0
742560,293.1644287109375,297.1499938964844,293.1499938964844,0.0590927191078662,-1544.29736328125,304.1517333984375,0.7283499240875244,0.1090316250920295,0.0989275127649307,293.51275634765625,297.1499938964844,293.1499938964844,0.0005951624480076,-47.45785140991211,292.0860595703125,0.55490642786026,0.050000000745058,0.0482050776481628,293.20343017578125,297.1499938964844,293.1499938964844,0.153973177075386,-2515.80322265625,304.1586608886719,0.9320392608642578,0.2290169149637222,0.161075159907341,293.1929016113281,297.1499938964844,293.1499938964844,0.1715258210897445,-3713.87353515625,304.1543273925781,0.96249520778656,0.2504291236400604,0.2378626614809036,293.2814025878906,297.1499938964844,293.1499938964844,0.0077573386952281,-2612.7490234375,300.7006225585937,0.55490642786026,0.050000000745058,0.228664144873619,291.2474975585937,291.1499938964844,274.8500061035156,271.35040283203125,286.0479736328125,293.28375244140625,291.2475891113281,1.0,0.2012068629264831,0.7959388494491577,0.7959388494491577,1.0,1.0,-0.929760754108429,0.3651115000247955,0.5646492838859558,0.2271688729524612,0.0,0.0,0.1740826070308685,28.195083618164062,25.0,0.6318119764328003,-4874.84716796875,90.20642852783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2448425292969,304.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1089216172695159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317461133003235,0.1317503750324249,-4.262806214683224e-06,0.0,0.0001105415940401,0.0,0.0,5.175398826599121,0.0,0.0,0.0,0.274762362241745,4.0,0.0,1.0
742620,293.1648254394531,297.1499938964844,293.1499938964844,0.0587015450000762,-1537.5677490234375,304.1517944335937,0.7298805713653564,0.1085869371891021,0.0985083505511283,293.5237121582031,297.1499938964844,293.1499938964844,0.0005159276188351,-39.6235466003418,291.9325256347656,0.5573770999908447,0.050000000745058,0.0481880940496921,293.2108459472656,297.1499938964844,293.1499938964844,0.1516326516866684,-2485.0029296875,304.15966796875,0.9316002726554872,0.2261597663164138,0.159110888838768,293.1922912597656,297.1499938964844,293.1499938964844,0.170662835240364,-3698.925537109375,304.1543273925781,0.9648439884185792,0.2494672983884811,0.2369353175163269,293.2823791503906,297.1499938964844,293.1499938964844,0.0076959757134318,-2598.224365234375,300.65313720703125,0.5573770999908447,0.050000000745058,0.2285835742950439,291.24908447265625,291.1499938964844,274.8500061035156,271.35479736328125,286.0496520996094,293.2909851074219,291.2493591308594,1.0,0.1999004632234573,0.7959657311439514,0.7959657311439514,1.0,1.0,-0.9256698489189148,0.3636447787284851,0.5620250701904297,0.2253723591566085,0.0,0.0,0.1727517992258072,27.695571899414062,25.0,2.248977899551392,-4855.7060546875,88.62445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,304.3929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1085304915904998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131071925163269,0.1310761868953704,-4.261654339643428e-06,0.0,0.0001101446541724,0.0,0.0,5.14674711227417,0.0,0.0,0.0,0.2746522426605224,4.0,0.0,1.0
742680,293.1648254394531,297.1499938964844,293.1499938964844,0.0587015450000762,-1537.5677490234375,304.1517944335937,0.7298805713653564,0.1085869371891021,0.0985083505511283,293.5237121582031,297.1499938964844,293.1499938964844,0.0005159276188351,-39.6235466003418,291.9325256347656,0.5573770999908447,0.050000000745058,0.0481880940496921,293.2108459472656,297.1499938964844,293.1499938964844,0.1516326516866684,-2485.0029296875,304.15966796875,0.9316002726554872,0.2261597663164138,0.159110888838768,293.1922912597656,297.1499938964844,293.1499938964844,0.170662835240364,-3698.925537109375,304.1543273925781,0.9648439884185792,0.2494672983884811,0.2369353175163269,293.2823791503906,297.1499938964844,293.1499938964844,0.0076959757134318,-2598.224365234375,300.65313720703125,0.5573770999908447,0.050000000745058,0.2285835742950439,291.24908447265625,291.1499938964844,274.8500061035156,271.35479736328125,286.0496520996094,293.2909851074219,291.2493591308594,1.0,0.1999004632234573,0.7959657311439514,0.7959657311439514,1.0,1.0,-0.9256698489189148,0.3636447787284851,0.5620250701904297,0.2253723591566085,0.0,0.0,0.1727517992258072,27.695571899414062,25.0,2.248977899551392,-4855.7060546875,88.62445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,304.3929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1085304915904998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131071925163269,0.1310761868953704,-4.261654339643428e-06,0.0,0.0001101446541724,0.0,0.0,5.14674711227417,0.0,0.0,0.0,0.2746522426605224,4.0,0.0,1.0
742740,293.16522216796875,297.1499938964844,293.1499938964844,0.0583071522414684,-1530.7852783203125,304.15185546875,0.7307416200637817,0.1081315279006958,0.0980918630957603,293.53564453125,297.1499938964844,293.1499938964844,0.0004597023071255,-28.645938873291016,291.7733764648437,0.5591841340065002,0.050000000745058,0.0481759570538997,293.2183837890625,297.1499938964844,293.1499938964844,0.1491127610206604,-2451.73974609375,304.16064453125,0.9296807050704956,0.2230866998434066,0.1569988131523132,293.1917419433594,297.1499938964844,293.1499938964844,0.1697999686002731,-3683.94921875,304.1543273925781,0.9662066102027892,0.2485107779502868,0.2360205203294754,293.2834777832031,297.1499938964844,293.1499938964844,0.0076350877061486,-2583.65087890625,300.60528564453125,0.5591841340065002,0.050000000745058,0.2285259962081909,291.25152587890625,291.1499938964844,274.8500061035156,271.35919189453125,286.0508117675781,293.2991638183594,291.2518615722656,1.0,0.198775514960289,0.7959926128387451,0.7959926128387451,1.0,1.0,-0.9214531779289246,0.3621834218502044,0.5592697262763977,0.2233979552984237,0.0,0.0,0.171382337808609,27.314233779907227,25.0,3.376514673233032,-4836.3037109375,87.21598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,304.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1081272885203361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303819864988327,0.1303862482309341,-4.2604829104675446e-06,0.0,0.0001097354470402,0.0,0.0,5.117463111877441,0.0,0.0,0.0,0.2745398283004761,4.0,0.0,1.0
742800,293.16522216796875,297.1499938964844,293.1499938964844,0.0583071522414684,-1530.7852783203125,304.15185546875,0.7307416200637817,0.1081315279006958,0.0980918630957603,293.53564453125,297.1499938964844,293.1499938964844,0.0004597023071255,-28.645938873291016,291.7733764648437,0.5591841340065002,0.050000000745058,0.0481759570538997,293.2183837890625,297.1499938964844,293.1499938964844,0.1491127610206604,-2451.73974609375,304.16064453125,0.9296807050704956,0.2230866998434066,0.1569988131523132,293.1917419433594,297.1499938964844,293.1499938964844,0.1697999686002731,-3683.94921875,304.1543273925781,0.9662066102027892,0.2485107779502868,0.2360205203294754,293.2834777832031,297.1499938964844,293.1499938964844,0.0076350877061486,-2583.65087890625,300.60528564453125,0.5591841340065002,0.050000000745058,0.2285259962081909,291.25152587890625,291.1499938964844,274.8500061035156,271.35919189453125,286.0508117675781,293.2991638183594,291.2518615722656,1.0,0.198775514960289,0.7959926128387451,0.7959926128387451,1.0,1.0,-0.9214531779289246,0.3621834218502044,0.5592697262763977,0.2233979552984237,0.0,0.0,0.171382337808609,27.314233779907227,25.0,3.376514673233032,-4836.3037109375,87.21598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,304.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1081272885203361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303819864988327,0.1303862482309341,-4.2604829104675446e-06,0.0,0.0001097354470402,0.0,0.0,5.117463111877441,0.0,0.0,0.0,0.2745398283004761,4.0,0.0,1.0
742860,293.1656799316406,297.1499938964844,293.1499938964844,0.0578949637711048,-1523.70361328125,304.15191650390625,0.7309860587120056,0.1076522320508956,0.0976594537496566,293.5487060546875,297.1499938964844,293.1499938964844,0.0004093263705726,-18.94319725036621,291.60760498046875,0.5604197382926941,0.050000000745058,0.0481677949428558,293.2260131835937,297.1499938964844,293.1499938964844,0.1464242041110992,-2416.133056640625,304.1615600585937,0.9264353513717652,0.219806969165802,0.1547423154115677,293.19122314453125,297.1499938964844,293.1499938964844,0.1689353883266449,-3668.91796875,304.1543273925781,0.96673583984375,0.2475535869598388,0.2351101636886596,293.2846374511719,297.1499938964844,293.1499938964844,0.007574597839266,-2569.038330078125,300.5569763183594,0.5604197382926941,0.050000000745058,0.2284872829914093,291.2544250488281,291.1499938964844,274.8500061035156,271.3636169433594,286.0511474609375,293.3085021972656,291.2548217773437,1.0,0.1977914720773697,0.7960292100906372,0.7960292100906372,1.0,1.0,-0.9170767664909364,0.3607335984706878,0.5563431978225708,0.2211875915527343,0.0,0.0,0.169970229268074,27.027727127075195,25.0,4.0526041984558105,-4816.59619140625,85.93635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,304.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1077103838324546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296746134757995,0.129678875207901,-4.259286470187362e-06,0.0,0.000109312342829,0.0,0.0,5.087473392486572,0.0,0.0,0.0,0.2744247913360595,4.0,0.0,1.0
742920,293.1656799316406,297.1499938964844,293.1499938964844,0.0578949637711048,-1523.70361328125,304.15191650390625,0.7309860587120056,0.1076522320508956,0.0976594537496566,293.5487060546875,297.1499938964844,293.1499938964844,0.0004093263705726,-18.94319725036621,291.60760498046875,0.5604197382926941,0.050000000745058,0.0481677949428558,293.2260131835937,297.1499938964844,293.1499938964844,0.1464242041110992,-2416.133056640625,304.1615600585937,0.9264353513717652,0.219806969165802,0.1547423154115677,293.19122314453125,297.1499938964844,293.1499938964844,0.1689353883266449,-3668.91796875,304.1543273925781,0.96673583984375,0.2475535869598388,0.2351101636886596,293.2846374511719,297.1499938964844,293.1499938964844,0.007574597839266,-2569.038330078125,300.5569763183594,0.5604197382926941,0.050000000745058,0.2284872829914093,291.2544250488281,291.1499938964844,274.8500061035156,271.3636169433594,286.0511474609375,293.3085021972656,291.2548217773437,1.0,0.1977914720773697,0.7960292100906372,0.7960292100906372,1.0,1.0,-0.9170767664909364,0.3607335984706878,0.5563431978225708,0.2211875915527343,0.0,0.0,0.169970229268074,27.027727127075195,25.0,4.0526041984558105,-4816.59619140625,85.93635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,304.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1077103838324546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296746134757995,0.129678875207901,-4.259286470187362e-06,0.0,0.000109312342829,0.0,0.0,5.087473392486572,0.0,0.0,0.0,0.2744247913360595,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0574621595442295,-1516.280029296875,304.1520080566406,0.7307178378105164,0.107145644724369,0.0972061455249786,293.5629272460937,297.1499938964844,293.1499938964844,0.0003432736557442,-8.600122451782227,291.4343566894531,0.5611977577209473,0.050000000745058,0.0481627248227596,293.23358154296875,297.1499938964844,293.1499938964844,0.1435900926589965,-2378.466552734375,304.1624450683594,0.9220905900001526,0.2163428515195846,0.1523559689521789,293.1908264160156,297.1499938964844,293.1499938964844,0.1680696904659271,-3653.846923828125,304.1543273925781,0.9666012525558472,0.24659264087677,0.2342000007629394,293.2858581542969,297.1499938964844,293.1499938964844,0.0075144446454942,-2554.39453125,300.5081481933594,0.5611977577209473,0.050000000745058,0.2284632325172424,291.2575378417969,291.1499938964844,274.8500061035156,271.3680114746094,286.0504150390625,293.31903076171875,291.2579345703125,1.0,0.1969107389450073,0.7960658073425293,0.7960658073425293,1.0,1.0,-0.9125409722328186,0.3593094050884247,0.5532315373420715,0.2187045067548751,0.0,0.0,0.1685153692960739,26.81285285949707,25.0,4.313093662261963,-4796.59814453125,84.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,304.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8359375,18000.0,0.0,0.0,0.1072792559862136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289495527744293,0.1289537996053695,-4.258063199813478e-06,0.0,0.0001088748031179,0.0,0.0,5.05676794052124,0.0,0.0,0.0,0.2743070423603058,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0574621595442295,-1516.280029296875,304.1520080566406,0.7307178378105164,0.107145644724369,0.0972061455249786,293.5629272460937,297.1499938964844,293.1499938964844,0.0003432736557442,-8.600122451782227,291.4343566894531,0.5611977577209473,0.050000000745058,0.0481627248227596,293.23358154296875,297.1499938964844,293.1499938964844,0.1435900926589965,-2378.466552734375,304.1624450683594,0.9220905900001526,0.2163428515195846,0.1523559689521789,293.1908264160156,297.1499938964844,293.1499938964844,0.1680696904659271,-3653.846923828125,304.1543273925781,0.9666012525558472,0.24659264087677,0.2342000007629394,293.2858581542969,297.1499938964844,293.1499938964844,0.0075144446454942,-2554.39453125,300.5081481933594,0.5611977577209473,0.050000000745058,0.2284632325172424,291.2575378417969,291.1499938964844,274.8500061035156,271.3680114746094,286.0504150390625,293.31903076171875,291.2579345703125,1.0,0.1969107389450073,0.7960658073425293,0.7960658073425293,1.0,1.0,-0.9125409722328186,0.3593094050884247,0.5532315373420715,0.2187045067548751,0.0,0.0,0.1685153692960739,26.81285285949707,25.0,4.313093662261963,-4796.59814453125,84.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,304.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8359375,18000.0,0.0,0.0,0.1072792559862136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289495527744293,0.1289537996053695,-4.258063199813478e-06,0.0,0.0001088748031179,0.0,0.0,5.05676794052124,0.0,0.0,0.0,0.2743070423603058,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0572374984622001,-1512.4326171875,304.15203857421875,0.7304161787033081,0.1068811640143394,0.0969705879688263,293.5705261230469,297.1499938964844,293.1499938964844,0.0002977132098749,-3.2953734397888184,291.3446350097656,0.5614420175552368,0.050000000745058,0.0481611490249633,293.2373352050781,297.1499938964844,293.1499938964844,0.1421243250370025,-2358.931396484375,304.162841796875,0.9195675849914552,0.2145472019910812,0.1511177271604538,293.1906433105469,297.1499938964844,293.1499938964844,0.1676367819309234,-3646.304443359375,304.1543273925781,0.9663226008415222,0.2461099773645401,0.2337440401315689,293.2865295410156,297.1499938964844,293.1499938964844,0.0074844770133495,-2547.06298828125,300.4834899902344,0.5614420175552368,0.050000000745058,0.2284557670354843,291.2590637207031,291.1499938964844,274.8500061035156,271.3702087402344,286.0495910644531,293.3247985839844,291.25946044921875,1.0,0.1965008825063705,0.7960841059684753,0.7960841059684753,1.0,1.0,-0.910213828086853,0.3586092889308929,0.5516045093536377,0.2173557877540588,0.0,0.0,0.1677724123001098,26.727182388305664,25.0,4.308215618133545,-4786.49365234375,84.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,304.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1070582494139671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285806000232696,0.1285848617553711,-4.257441560184816e-06,0.0,0.0001086505144485,0.0,0.0,5.04115629196167,0.0,0.0,0.0,0.2742471992969513,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0570072792470455,-1508.49462890625,304.152099609375,0.7300181984901428,0.1066091582179069,0.0967288464307785,293.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.5616055727005005,0.050000000745058,0.0481601059436798,293.24102783203125,297.1499938964844,293.1499938964844,0.1406305283308029,-2338.98388671875,304.1632080078125,0.9168542623519896,0.2127139270305633,0.1498525887727737,293.19049072265625,297.1499938964844,293.1499938964844,0.167203888297081,-3638.7587890625,304.1543273925781,0.9659246206283568,0.2456256002187729,0.2332870662212371,293.28717041015625,297.1499938964844,293.1499938964844,0.007454577833414,-2539.72607421875,300.45867919921875,0.5616055727005005,0.050000000745058,0.2284508049488067,291.2605895996094,291.1499938964844,274.8500061035156,271.3724365234375,286.0484619140625,293.33087158203125,291.2609558105469,1.0,0.1961070895195007,0.796108603477478,0.796108603477478,1.0,1.0,-0.9078494310379028,0.3579185605049133,0.5499308705329895,0.2159369736909866,0.0,0.0,0.1670200377702713,26.653291702270508,25.0,4.230109214782715,-4776.326171875,83.62661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,304.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1068337932229042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282078772783279,0.1282121390104293,-4.256813554093242e-06,0.0,0.0001084227187675,0.0,0.0,5.025393009185791,0.0,0.0,0.0,0.274186760187149,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0565259642899036,-1500.2764892578125,304.1521911621094,0.7289518117904663,0.1060346886515617,0.0962220653891563,293.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.5617201924324036,0.050000000745058,0.0481594055891037,293.2482604980469,297.1499938964844,293.1499938964844,0.1375666707754135,-2297.943359375,304.1639099121094,0.9109695553779602,0.2089424878358841,0.1472473889589309,293.19024658203125,297.1499938964844,293.1499938964844,0.1663363873958587,-3623.62646484375,304.1543273925781,0.9648059606552124,0.2446478754281997,0.2323674857616424,293.28857421875,297.1499938964844,293.1499938964844,0.0073948912322521,-2525.01513671875,300.4085388183594,0.5617201924324036,0.050000000745058,0.2284474819898605,291.263427734375,291.1499938964844,274.8500061035156,271.3768310546875,286.0456848144531,293.3446350097656,291.2637939453125,1.0,0.1953594237565994,0.7961575388908386,0.7961575388908386,1.0,1.0,-0.9030054807662964,0.3565589189529419,0.5464465618133545,0.2128966599702835,0.0,0.0,0.1654882282018661,26.536020278930664,25.0,4.012974739074707,-4755.732421875,82.55120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,304.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1063746958971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274519115686416,0.1274561583995819,-4.255540716258111e-06,0.0,0.0001079567955457,0.0,0.0,4.993447780609131,0.0,0.0,0.0,0.274064302444458,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0565259642899036,-1500.2764892578125,304.1521911621094,0.7289518117904663,0.1060346886515617,0.0962220653891563,293.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.5617201924324036,0.050000000745058,0.0481594055891037,293.2482604980469,297.1499938964844,293.1499938964844,0.1375666707754135,-2297.943359375,304.1639099121094,0.9109695553779602,0.2089424878358841,0.1472473889589309,293.19024658203125,297.1499938964844,293.1499938964844,0.1663363873958587,-3623.62646484375,304.1543273925781,0.9648059606552124,0.2446478754281997,0.2323674857616424,293.28857421875,297.1499938964844,293.1499938964844,0.0073948912322521,-2525.01513671875,300.4085388183594,0.5617201924324036,0.050000000745058,0.2284474819898605,291.263427734375,291.1499938964844,274.8500061035156,271.3768310546875,286.0456848144531,293.3446350097656,291.2637939453125,1.0,0.1953594237565994,0.7961575388908386,0.7961575388908386,1.0,1.0,-0.9030054807662964,0.3565589189529419,0.5464465618133545,0.2128966599702835,0.0,0.0,0.1654882282018661,26.536020278930664,25.0,4.012974739074707,-4755.732421875,82.55120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,304.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1063746958971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274519115686416,0.1274561583995819,-4.255540716258111e-06,0.0,0.0001079567955457,0.0,0.0,4.993447780609131,0.0,0.0,0.0,0.274064302444458,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0560085885226726,-1491.463623046875,304.15234375,0.7275522351264954,0.1054139882326126,0.095675878226757,293.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.5615990161895752,0.050000000745058,0.0481602437794208,293.25518798828125,297.1499938964844,293.1499938964844,0.134414941072464,-2255.53955078125,304.1645202636719,0.904710054397583,0.2050486654043197,0.1445536315441131,293.19012451171875,297.1499938964844,293.1499938964844,0.1654608696699142,-3608.33642578125,304.15435791015625,0.963311493396759,0.2436539977788925,0.231435090303421,293.2900695800781,297.1499938964844,293.1499938964844,0.0073351883329451,-2510.203857421875,300.3576354980469,0.5615990161895752,0.050000000745058,0.2284514605998993,291.26617431640625,291.1499938964844,274.8500061035156,271.3812255859375,286.04229736328125,293.3602905273437,291.2665405273437,1.0,0.1946524232625961,0.7962064743041992,0.7962064743041992,1.0,1.0,-0.8980031609535217,0.3552152812480926,0.5427879095077515,0.2096135914325714,0.0,0.0,0.1639206111431121,26.45214080810547,25.0,3.8380110263824463,-4734.77197265625,81.5071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,304.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1059024631977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266825944185257,0.1266868412494659,-4.25424786953954e-06,0.0,0.0001074775354936,0.0,0.0,4.960975170135498,0.0,0.0,0.0,0.273939847946167,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0560085885226726,-1491.463623046875,304.15234375,0.7275522351264954,0.1054139882326126,0.095675878226757,293.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.5615990161895752,0.050000000745058,0.0481602437794208,293.25518798828125,297.1499938964844,293.1499938964844,0.134414941072464,-2255.53955078125,304.1645202636719,0.904710054397583,0.2050486654043197,0.1445536315441131,293.19012451171875,297.1499938964844,293.1499938964844,0.1654608696699142,-3608.33642578125,304.15435791015625,0.963311493396759,0.2436539977788925,0.231435090303421,293.2900695800781,297.1499938964844,293.1499938964844,0.0073351883329451,-2510.203857421875,300.3576354980469,0.5615990161895752,0.050000000745058,0.2284514605998993,291.26617431640625,291.1499938964844,274.8500061035156,271.3812255859375,286.04229736328125,293.3602905273437,291.2665405273437,1.0,0.1946524232625961,0.7962064743041992,0.7962064743041992,1.0,1.0,-0.8980031609535217,0.3552152812480926,0.5427879095077515,0.2096135914325714,0.0,0.0,0.1639206111431121,26.45214080810547,25.0,3.8380110263824463,-4734.77197265625,81.5071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,304.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1059024631977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266825944185257,0.1266868412494659,-4.25424786953954e-06,0.0,0.0001074775354936,0.0,0.0,4.960975170135498,0.0,0.0,0.0,0.273939847946167,4.0,0.0,1.0
743460,293.1694030761719,297.1499938964844,293.1499938964844,0.0554565750062465,-1482.08447265625,304.1524658203125,0.7258822321891785,0.1047521904110908,0.0950923040509224,293.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.5613021850585938,0.050000000745058,0.0481622330844402,293.26171875,297.1499938964844,293.1499938964844,0.1311955899000167,-2212.022705078125,304.1650390625,0.8982920050621033,0.2010557800531387,0.1417875587940216,293.1900939941406,297.1499938964844,293.1499938964844,0.1645757108926773,-3592.860107421875,304.15435791015625,0.9615185856819152,0.2426441311836242,0.2304883897304535,293.2916564941406,297.1499938964844,293.1499938964844,0.0072753662243485,-2495.261474609375,300.305908203125,0.5613021850585938,0.050000000745058,0.228460893034935,291.2688293457031,291.1499938964844,274.8500061035156,271.3856201171875,286.03826904296875,293.3773803710937,291.2691650390625,1.0,0.1939737796783447,0.796259343624115,0.796259343624115,1.0,1.0,-0.892859935760498,0.3538777828216553,0.5389821529388428,0.2061386108398437,0.0,0.0,0.1623185724020004,26.393110275268555,25.0,3.677990674972534,-4713.47509765625,80.4843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1054180860519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259008347988128,0.1259050816297531,-4.252936832926935e-06,0.0,0.0001069859572453,0.0,0.0,4.92801570892334,0.0,0.0,0.0,0.2738135755062103,4.0,0.0,1.0
743520,293.1694030761719,297.1499938964844,293.1499938964844,0.0554565750062465,-1482.08447265625,304.1524658203125,0.7258822321891785,0.1047521904110908,0.0950923040509224,293.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.5613021850585938,0.050000000745058,0.0481622330844402,293.26171875,297.1499938964844,293.1499938964844,0.1311955899000167,-2212.022705078125,304.1650390625,0.8982920050621033,0.2010557800531387,0.1417875587940216,293.1900939941406,297.1499938964844,293.1499938964844,0.1645757108926773,-3592.860107421875,304.15435791015625,0.9615185856819152,0.2426441311836242,0.2304883897304535,293.2916564941406,297.1499938964844,293.1499938964844,0.0072753662243485,-2495.261474609375,300.305908203125,0.5613021850585938,0.050000000745058,0.228460893034935,291.2688293457031,291.1499938964844,274.8500061035156,271.3856201171875,286.03826904296875,293.3773803710937,291.2691650390625,1.0,0.1939737796783447,0.796259343624115,0.796259343624115,1.0,1.0,-0.892859935760498,0.3538777828216553,0.5389821529388428,0.2061386108398437,0.0,0.0,0.1623185724020004,26.393110275268555,25.0,3.677990674972534,-4713.47509765625,80.4843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1054180860519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259008347988128,0.1259050816297531,-4.252936832926935e-06,0.0,0.0001069859572453,0.0,0.0,4.92801570892334,0.0,0.0,0.0,0.2738135755062103,4.0,0.0,1.0
743580,293.17041015625,297.1499938964844,293.1499938964844,0.0548750944435596,-1472.2308349609375,304.1526184082031,0.7240015864372253,0.1040564700961113,0.0944774076342582,293.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5608793497085571,0.050000000745058,0.0481650531291961,293.2681579589844,297.1499938964844,293.1499938964844,0.1278971284627914,-2167.207275390625,304.16552734375,0.891470193862915,0.1969207376241684,0.1389367431402206,293.18994140625,297.1499938964844,293.1499938964844,0.1637011021375656,-3577.558349609375,304.15435791015625,0.9595280885696412,0.2416605204343795,0.2295514941215515,293.2933349609375,297.1499938964844,293.1499938964844,0.0072153760120272,-2480.171142578125,300.2534484863281,0.5608793497085571,0.050000000745058,0.228474274277687,291.2713623046875,291.1499938964844,274.8500061035156,271.3900451660156,286.033935546875,293.3957214355469,291.2716979980469,1.0,0.193314716219902,0.7963122129440308,0.7963122129440308,1.0,1.0,-0.8875949382781982,0.3525330126285553,0.5350618958473206,0.2025316953659057,0.0,0.0,0.1606831401586532,26.35243797302246,25.0,3.572052001953125,-4691.81884765625,79.47669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,304.3065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1049226149916648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12510746717453,0.1251117140054702,-4.251608970662346e-06,0.0,0.0001064831158146,0.0,0.0,4.894606113433838,0.0,0.0,0.0,0.2736856043338775,4.0,0.0,1.0
743640,293.17041015625,297.1499938964844,293.1499938964844,0.0548750944435596,-1472.2308349609375,304.1526184082031,0.7240015864372253,0.1040564700961113,0.0944774076342582,293.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5608793497085571,0.050000000745058,0.0481650531291961,293.2681579589844,297.1499938964844,293.1499938964844,0.1278971284627914,-2167.207275390625,304.16552734375,0.891470193862915,0.1969207376241684,0.1389367431402206,293.18994140625,297.1499938964844,293.1499938964844,0.1637011021375656,-3577.558349609375,304.15435791015625,0.9595280885696412,0.2416605204343795,0.2295514941215515,293.2933349609375,297.1499938964844,293.1499938964844,0.0072153760120272,-2480.171142578125,300.2534484863281,0.5608793497085571,0.050000000745058,0.228474274277687,291.2713623046875,291.1499938964844,274.8500061035156,271.3900451660156,286.033935546875,293.3957214355469,291.2716979980469,1.0,0.193314716219902,0.7963122129440308,0.7963122129440308,1.0,1.0,-0.8875949382781982,0.3525330126285553,0.5350618958473206,0.2025316953659057,0.0,0.0,0.1606831401586532,26.35243797302246,25.0,3.572052001953125,-4691.81884765625,79.47669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,304.3065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1049226149916648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12510746717453,0.1251117140054702,-4.251608970662346e-06,0.0,0.0001064831158146,0.0,0.0,4.894606113433838,0.0,0.0,0.0,0.2736856043338775,4.0,0.0,1.0
743700,293.1709289550781,297.1499938964844,293.1499938964844,0.0545747838914394,-1467.1514892578125,304.1526794433594,0.7229977250099182,0.1036980748176574,0.0941601172089576,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.5606333017349243,0.050000000745058,0.0481666959822177,293.2713623046875,297.1499938964844,293.1499938964844,0.1262044012546539,-2144.112548828125,304.165771484375,0.8878917694091797,0.1947940737009048,0.1374668478965759,293.18975830078125,297.1499938964844,293.1499938964844,0.1632806062698364,-3570.20068359375,304.1543273925781,0.9584992527961732,0.2411873936653137,0.2291022539138794,293.294189453125,297.1499938964844,293.1499938964844,0.0071853059343993,-2472.56298828125,300.2269287109375,0.5606333017349243,0.050000000745058,0.2284820824861526,291.27264404296875,291.1499938964844,274.8500061035156,271.3922424316406,286.0317077636719,293.4052734375,291.2729797363281,1.0,0.1929904520511627,0.7963386178016663,0.7963386178016663,1.0,1.0,-0.8849218487739563,0.35185307264328,0.5330687761306763,0.2006981074810028,0.0,0.0,0.1598527580499649,26.33740234375,25.0,3.5700039863586426,-4680.8486328125,78.9770278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,304.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1046710684895515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247065588831901,0.124710813164711,-4.25093912781449e-06,0.0,0.0001062278315657,0.0,0.0,4.8777384757995605,0.0,0.0,0.0,0.2736210227012634,4.0,0.0,1.0
743760,293.1714172363281,297.1499938964844,293.1499938964844,0.0542689003050327,-1461.984619140625,304.1527404785156,0.7219595313072205,0.1033339127898216,0.0938372611999511,293.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.5603711009025574,0.050000000745058,0.0481684505939483,293.27447509765625,297.1499938964844,293.1499938964844,0.1244931742548942,-2120.70068359375,304.166015625,0.8842338919639587,0.1926441788673401,0.1359766572713852,293.1896057128906,297.1499938964844,293.1499938964844,0.1628664433956146,-3562.9501953125,304.154296875,0.9574497938156128,0.2407189607620239,0.2286601215600967,293.2950439453125,297.1499938964844,293.1499938964844,0.0071551799774169,-2464.909912109375,300.2002258300781,0.5603711009025574,0.050000000745058,0.2284903973340988,291.27392578125,291.1499938964844,274.8500061035156,271.3944396972656,286.02947998046875,293.4149780273437,291.2742614746094,1.0,0.1926688551902771,0.7963705658912659,0.7963705658912659,1.0,1.0,-0.8822270631790161,0.3511669635772705,0.5310600996017456,0.1988559365272522,0.0,0.0,0.1590136736631393,26.325061798095703,25.0,3.584662914276123,-4669.7939453125,78.47984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,304.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1044171452522277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243027448654174,0.1243069991469383,-4.250265192240477e-06,0.0,0.0001059701316989,0.0,0.0,4.8607587814331055,0.0,0.0,0.0,0.2735559940338135,4.0,0.0,1.0
743820,293.1723937988281,297.1499938964844,293.1499938964844,0.0536438785493373,-1451.4478759765625,304.1528625488281,0.7197995781898499,0.1025922074913978,0.0931785106658935,293.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.5598127841949463,0.050000000745058,0.0481721982359886,293.2803649902344,297.1499938964844,293.1499938964844,0.1210415065288543,-2073.2763671875,304.1664428710937,0.8767597079277039,0.1882960796356201,0.1329579651355743,293.1892395019531,297.1499938964844,293.1499938964844,0.1620447635650634,-3548.55126953125,304.1542358398437,0.9552887082099916,0.2397846132516861,0.2277822196483612,293.2968139648437,297.1499938964844,293.1499938964844,0.0070947920903563,-2449.477294921875,300.1463928222656,0.5598127841949463,0.050000000745058,0.228508174419403,291.2764892578125,291.1499938964844,274.8500061035156,271.3988342285156,286.0248107910156,293.4344177246094,291.27685546875,1.0,0.1920318007469177,0.7964343428611755,0.7964343428611755,1.0,1.0,-0.8767850995063782,0.3497750461101532,0.5270100831985474,0.1951621919870376,0.0,0.0,0.1573095321655273,26.30654525756836,25.0,3.599525213241577,-4647.45751953125,77.4923324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,304.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1039027944207191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234864965081214,0.1234907433390617,-4.248906407156028e-06,0.0,0.0001054481253959,0.0,0.0,4.8264689445495605,0.0,0.0,0.0,0.273424744606018,4.0,0.0,1.0
