time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743880,293.1723937988281,297.1499938964844,293.1499938964844,0.0536438785493373,-1451.4478759765625,304.1528625488281,0.7197995781898499,0.1025922074913978,0.0931785106658935,293.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.5598127841949463,0.050000000745058,0.0481721982359886,293.2803649902344,297.1499938964844,293.1499938964844,0.1210415065288543,-2073.2763671875,304.1664428710937,0.8767597079277039,0.1882960796356201,0.1329579651355743,293.1892395019531,297.1499938964844,293.1499938964844,0.1620447635650634,-3548.55126953125,304.1542358398437,0.9552887082099916,0.2397846132516861,0.2277822196483612,293.2968139648437,297.1499938964844,293.1499938964844,0.0070947920903563,-2449.477294921875,300.1463928222656,0.5598127841949463,0.050000000745058,0.228508174419403,291.2764892578125,291.1499938964844,274.8500061035156,271.3988342285156,286.0248107910156,293.4344177246094,291.27685546875,1.0,0.1920318007469177,0.7964343428611755,0.7964343428611755,1.0,1.0,-0.8767850995063782,0.3497750461101532,0.5270100831985474,0.1951621919870376,0.0,0.0,0.1573095321655273,26.30654525756836,25.0,3.599525213241577,-4647.45751953125,77.4923324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,304.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1039027944207191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234864965081214,0.1234907433390617,-4.248906407156028e-06,0.0,0.0001054481253959,0.0,0.0,4.8264689445495605,0.0,0.0,0.0,0.273424744606018,4.0,0.0,1.0
743940,293.1733093261719,297.1499938964844,293.1499938964844,0.0530064590275287,-1440.7305908203125,304.1529846191406,0.717544436454773,0.101839043200016,0.0925078615546226,293.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5592197179794312,0.050000000745058,0.0481761954724788,293.285888671875,297.1499938964844,293.1499938964844,0.1175566613674163,-2025.1131591796875,304.166748046875,0.8691133260726929,0.1838753819465637,0.1298913657665252,293.18896484375,297.1499938964844,293.1499938964844,0.1612244993448257,-3534.15673828125,304.1542053222656,0.9530462026596068,0.2388478517532348,0.226903423666954,293.2986145019531,297.1499938964844,293.1499938964844,0.0070342849940061,-2433.89404296875,300.0919189453125,0.5592197179794312,0.050000000745058,0.2285271435976028,291.279052734375,291.1499938964844,274.8500061035156,271.4032287597656,286.0198669433594,293.4537048339844,291.2794189453125,1.0,0.1914003789424896,0.79649817943573,0.79649817943573,1.0,1.0,-0.871272087097168,0.3483518958091736,0.5229201912879944,0.1914669722318649,0.0,0.0,0.1555713862180709,26.294809341430664,25.0,3.569814443588257,-4624.82763671875,76.51168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1033807322382927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226592063903808,0.1226634532213211,-4.247532160661649e-06,0.0,0.0001049183047143,0.0,0.0,4.791757106781006,0.0,0.0,0.0,0.2732919156551361,4.0,0.0,1.0
744000,293.1733093261719,297.1499938964844,293.1499938964844,0.0530064590275287,-1440.7305908203125,304.1529846191406,0.717544436454773,0.101839043200016,0.0925078615546226,293.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5592197179794312,0.050000000745058,0.0481761954724788,293.285888671875,297.1499938964844,293.1499938964844,0.1175566613674163,-2025.1131591796875,304.166748046875,0.8691133260726929,0.1838753819465637,0.1298913657665252,293.18896484375,297.1499938964844,293.1499938964844,0.1612244993448257,-3534.15673828125,304.1542053222656,0.9530462026596068,0.2388478517532348,0.226903423666954,293.2986145019531,297.1499938964844,293.1499938964844,0.0070342849940061,-2433.89404296875,300.0919189453125,0.5592197179794312,0.050000000745058,0.2285271435976028,291.279052734375,291.1499938964844,274.8500061035156,271.4032287597656,286.0198669433594,293.4537048339844,291.2794189453125,1.0,0.1914003789424896,0.79649817943573,0.79649817943573,1.0,1.0,-0.871272087097168,0.3483518958091736,0.5229201912879944,0.1914669722318649,0.0,0.0,0.1555713862180709,26.294809341430664,25.0,3.569814443588257,-4624.82763671875,76.51168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1033807322382927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226592063903808,0.1226634532213211,-4.247532160661649e-06,0.0,0.0001049183047143,0.0,0.0,4.791757106781006,0.0,0.0,0.0,0.2732919156551361,4.0,0.0,1.0
744060,293.17413330078125,297.1499938964844,293.1499938964844,0.0523631796240806,-1429.9429931640625,304.1530456542969,0.7152130007743835,0.1010825559496879,0.0918325185775756,293.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813415527344,0.5586033463478088,0.050000000745058,0.0481803752481937,293.2911682128906,297.1499938964844,293.1499938964844,0.1140259280800819,-1976.008544921875,304.16705322265625,0.8613020181655884,0.1793632507324218,0.1267634928226471,293.188720703125,297.1499938964844,293.1499938964844,0.1604056507349014,-3519.768798828125,304.1541748046875,0.9507402181625366,0.2379118651151657,0.2260242104530334,293.30035400390625,297.1499938964844,293.1499938964844,0.0069737206213176,-2418.17333984375,300.0368957519531,0.5586033463478088,0.050000000745058,0.2285469621419906,291.2816162109375,291.1499938964844,274.8500061035156,271.4076538085937,286.01483154296875,293.47265625,291.2819519042969,1.0,0.1907718777656555,0.7965697050094604,0.7965697050094604,1.0,1.0,-0.8656806349754333,0.3468806147575378,0.5188000202178955,0.1878058612346649,0.0,0.0,0.1537994444370269,26.28867721557617,25.0,3.5666725635528564,-4601.8740234375,75.5350112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1028520464897155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218213811516761,0.1218256279826164,-4.246143816999393e-06,0.0,0.000104381753772,0.0,0.0,4.756646633148193,0.0,0.0,0.0,0.2731576263904571,4.0,0.0,1.0
744120,293.17413330078125,297.1499938964844,293.1499938964844,0.0523631796240806,-1429.9429931640625,304.1530456542969,0.7152130007743835,0.1010825559496879,0.0918325185775756,293.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813415527344,0.5586033463478088,0.050000000745058,0.0481803752481937,293.2911682128906,297.1499938964844,293.1499938964844,0.1140259280800819,-1976.008544921875,304.16705322265625,0.8613020181655884,0.1793632507324218,0.1267634928226471,293.188720703125,297.1499938964844,293.1499938964844,0.1604056507349014,-3519.768798828125,304.1541748046875,0.9507402181625366,0.2379118651151657,0.2260242104530334,293.30035400390625,297.1499938964844,293.1499938964844,0.0069737206213176,-2418.17333984375,300.0368957519531,0.5586033463478088,0.050000000745058,0.2285469621419906,291.2816162109375,291.1499938964844,274.8500061035156,271.4076538085937,286.01483154296875,293.47265625,291.2819519042969,1.0,0.1907718777656555,0.7965697050094604,0.7965697050094604,1.0,1.0,-0.8656806349754333,0.3468806147575378,0.5188000202178955,0.1878058612346649,0.0,0.0,0.1537994444370269,26.28867721557617,25.0,3.5666725635528564,-4601.8740234375,75.5350112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1028520464897155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218213811516761,0.1218256279826164,-4.246143816999393e-06,0.0,0.000104381753772,0.0,0.0,4.756646633148193,0.0,0.0,0.0,0.2731576263904571,4.0,0.0,1.0
744180,293.1748352050781,297.1499938964844,293.1499938964844,0.0517202988266944,-1419.1885986328125,304.1531066894531,0.7128309607505798,0.1003307253122329,0.0911595523357391,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5579819083213806,0.050000000745058,0.0481846146285533,293.2961730957031,297.1499938964844,293.1499938964844,0.110450230538845,-1925.9505615234373,304.1673278808594,0.8533676266670227,0.1747678816318512,0.1235740408301353,293.1884765625,297.1499938964844,293.1499938964844,0.1595915704965591,-3505.447021484375,304.1541442871094,0.9484078288078308,0.236982062458992,0.2251496165990829,293.30206298828125,297.1499938964844,293.1499938964844,0.0069131548516452,-2402.322265625,299.9814147949219,0.5579819083213806,0.050000000745058,0.2285670638084411,291.2842102050781,291.1499938964844,274.8500061035156,271.4120483398437,286.0097961425781,293.49078369140625,291.2845458984375,1.0,0.1901444941759109,0.7966412305831909,0.7966412305831909,1.0,1.0,-0.860024094581604,0.3453466296195984,0.5146774649620056,0.1842317283153534,0.0,0.0,0.1519927531480789,26.28623008728028,25.0,3.631404399871826,-4578.5966796875,74.56193542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1023175492882728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209730058908462,0.1209772452712059,-4.24474183091661e-06,0.0,0.000103839309304,0.0,0.0,4.721138954162598,0.0,0.0,0.0,0.2730218172073364,4.0,0.0,1.0
744240,293.1748352050781,297.1499938964844,293.1499938964844,0.0517202988266944,-1419.1885986328125,304.1531066894531,0.7128309607505798,0.1003307253122329,0.0911595523357391,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5579819083213806,0.050000000745058,0.0481846146285533,293.2961730957031,297.1499938964844,293.1499938964844,0.110450230538845,-1925.9505615234373,304.1673278808594,0.8533676266670227,0.1747678816318512,0.1235740408301353,293.1884765625,297.1499938964844,293.1499938964844,0.1595915704965591,-3505.447021484375,304.1541442871094,0.9484078288078308,0.236982062458992,0.2251496165990829,293.30206298828125,297.1499938964844,293.1499938964844,0.0069131548516452,-2402.322265625,299.9814147949219,0.5579819083213806,0.050000000745058,0.2285670638084411,291.2842102050781,291.1499938964844,274.8500061035156,271.4120483398437,286.0097961425781,293.49078369140625,291.2845458984375,1.0,0.1901444941759109,0.7966412305831909,0.7966412305831909,1.0,1.0,-0.860024094581604,0.3453466296195984,0.5146774649620056,0.1842317283153534,0.0,0.0,0.1519927531480789,26.28623008728028,25.0,3.631404399871826,-4578.5966796875,74.56193542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1023175492882728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209730058908462,0.1209772452712059,-4.24474183091661e-06,0.0,0.000103839309304,0.0,0.0,4.721138954162598,0.0,0.0,0.0,0.2730218172073364,4.0,0.0,1.0
744300,293.17510986328125,297.1499938964844,293.1499938964844,0.0514008402824401,-1413.853759765625,304.15313720703125,0.71163010597229,0.0999587923288345,0.0908259749412536,293.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.5576761364936829,0.050000000745058,0.0481867082417011,293.2985534667969,297.1499938964844,293.1499938964844,0.1086517721414566,-1900.64501953125,304.1674499511719,0.8493784666061401,0.172449305653572,0.1219616085290908,293.1883239746094,297.1499938964844,293.1499938964844,0.1591870188713073,-3498.3232421875,304.15411376953125,0.9472447037696838,0.2365201860666275,0.2247150838375091,293.3028869628906,297.1499938964844,293.1499938964844,0.0068829008378088,-2394.35400390625,299.9535522460937,0.5576761364936829,0.050000000745058,0.2285770028829574,291.2855224609375,291.1499938964844,274.8500061035156,271.41424560546875,286.00732421875,293.4993591308594,291.285888671875,1.0,0.1898310035467147,0.7966769933700562,0.7966769933700562,1.0,1.0,-0.857181191444397,0.3445537686347961,0.5126274228096008,0.182496041059494,0.0,0.0,0.1510760337114334,26.28563690185547,25.0,3.678087711334229,-4566.85009765625,74.07735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,304.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1020483151078224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205447912216186,0.1205490380525589,-4.244035608280683e-06,0.0,0.0001035660679917,0.0,0.0,4.70323371887207,0.0,0.0,0.0,0.2729533910751343,4.0,0.0,1.0
744360,293.1753845214844,297.1499938964844,293.1499938964844,0.0510838702321052,-1408.5665283203125,304.15313720703125,0.7104294300079346,0.0995909497141838,0.0904955193400383,293.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.5573784708976746,0.050000000745058,0.0481887534260749,293.30078125,297.1499938964844,293.1499938964844,0.1068536415696144,-1875.25732421875,304.16754150390625,0.845395028591156,0.1701279878616333,0.1203439235687255,293.1882019042969,297.1499938964844,293.1499938964844,0.1587841063737869,-3491.22412109375,304.15411376953125,0.94609135389328,0.2360600084066391,0.2242822647094726,293.3037109375,297.1499938964844,293.1499938964844,0.0068526631221175,-2386.357177734375,299.9256286621094,0.5573784708976746,0.050000000745058,0.2285867035388946,291.286865234375,291.1499938964844,274.8500061035156,271.4164428710937,286.0048217773437,293.5074157714844,291.2872314453125,1.0,0.1895176917314529,0.7967215776443481,0.7967215776443481,1.0,1.0,-0.8543375134468079,0.3437440395355224,0.5105934739112854,0.180807814002037,0.0,0.0,0.1501502692699432,26.2849349975586,25.0,3.711900949478149,-4555.05078125,73.59484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1017778739333152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201138645410537,0.1201181039214134,-4.2433262024133e-06,0.0,0.0001032916043186,0.0,0.0,4.685225963592529,0.0,0.0,0.0,0.2728845477104187,4.0,0.0,1.0
744420,293.1757507324219,297.1499938964844,293.1499938964844,0.050461396574974,-1398.201171875,304.15313720703125,0.7080497145652771,0.0988714098930358,0.0898477137088775,293.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.5568197965621948,0.050000000745058,0.0481926128268241,293.3046875,297.1499938964844,293.1499938964844,0.1032874286174774,-1824.646240234375,304.1676330566406,0.8375076055526733,0.1655147820711136,0.1171187311410904,293.1879577636719,297.1499938964844,293.1499938964844,0.157982051372528,-3477.080810546875,304.1540832519531,0.9438314437866212,0.2351410090923309,0.2234190851449966,293.30523681640625,297.1499938964844,293.1499938964844,0.0067923408932983,-2370.3115234375,299.8695373535156,0.5568197965621948,0.050000000745058,0.2286050021648407,291.2894897460937,291.1499938964844,274.8500061035156,271.4208374023437,285.9997253417969,293.521484375,291.28985595703125,1.0,0.1888923645019531,0.7968107461929321,0.7968107461929321,1.0,1.0,-0.8486794233322144,0.3420766294002533,0.5066027641296387,0.1776014268398285,0.0,0.0,0.1482722461223602,26.281719207763672,25.0,3.648371458053589,-4531.35986328125,72.63915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1012337505817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192440539598465,0.1192483007907867,-4.241896931489464e-06,0.0,0.0001027393882395,0.0,0.0,4.648913383483887,0.0,0.0,0.0,0.2727457880973816,4.0,0.0,1.0
744480,293.1757507324219,297.1499938964844,293.1499938964844,0.050461396574974,-1398.201171875,304.15313720703125,0.7080497145652771,0.0988714098930358,0.0898477137088775,293.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.5568197965621948,0.050000000745058,0.0481926128268241,293.3046875,297.1499938964844,293.1499938964844,0.1032874286174774,-1824.646240234375,304.1676330566406,0.8375076055526733,0.1655147820711136,0.1171187311410904,293.1879577636719,297.1499938964844,293.1499938964844,0.157982051372528,-3477.080810546875,304.1540832519531,0.9438314437866212,0.2351410090923309,0.2234190851449966,293.30523681640625,297.1499938964844,293.1499938964844,0.0067923408932983,-2370.3115234375,299.8695373535156,0.5568197965621948,0.050000000745058,0.2286050021648407,291.2894897460937,291.1499938964844,274.8500061035156,271.4208374023437,285.9997253417969,293.521484375,291.28985595703125,1.0,0.1888923645019531,0.7968107461929321,0.7968107461929321,1.0,1.0,-0.8486794233322144,0.3420766294002533,0.5066027641296387,0.1776014268398285,0.0,0.0,0.1482722461223602,26.281719207763672,25.0,3.648371458053589,-4531.35986328125,72.63915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1012337505817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192440539598465,0.1192483007907867,-4.241896931489464e-06,0.0,0.0001027393882395,0.0,0.0,4.648913383483887,0.0,0.0,0.0,0.2727457880973816,4.0,0.0,1.0
744540,293.1759338378906,297.1499938964844,293.1499938964844,0.0498595274984836,-1388.2025146484375,304.153076171875,0.7057666778564453,0.0981785431504249,0.0892219319939613,293.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5563272833824158,0.050000000745058,0.0481960326433181,293.3075866699219,297.1499938964844,293.1499938964844,0.0998109951615333,-1774.9710693359375,304.16754150390625,0.8298081159591675,0.1610077023506164,0.1139520555734634,293.1877746582031,297.1499938964844,293.1499938964844,0.157181054353714,-3462.942138671875,304.154052734375,0.9416526556015016,0.2342156320810318,0.222551941871643,293.3066711425781,297.1499938964844,293.1499938964844,0.0067323190160095,-2354.236083984375,299.813232421875,0.5563272833824158,0.050000000745058,0.2286212295293808,291.2919311523437,291.1499938964844,274.8500061035156,271.4252319335937,285.99432373046875,293.5319519042969,291.292236328125,1.0,0.1882706880569458,0.7968999147415161,0.7968999147415161,1.0,1.0,-0.8431103229522705,0.3403513133525848,0.5027589797973633,0.174670785665512,0.0,0.0,0.1463629305362701,26.274147033691406,25.0,3.3297336101531982,-4507.67529296875,71.70121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,304.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1006863936781883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118365466594696,0.1183697059750557,-4.240455382387154e-06,0.0,0.0001021838907035,0.0,0.0,4.612278938293457,0.0,0.0,0.0,0.2726058065891266,4.0,0.0,1.0
744600,293.1759338378906,297.1499938964844,293.1499938964844,0.0498595274984836,-1388.2025146484375,304.153076171875,0.7057666778564453,0.0981785431504249,0.0892219319939613,293.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5563272833824158,0.050000000745058,0.0481960326433181,293.3075866699219,297.1499938964844,293.1499938964844,0.0998109951615333,-1774.9710693359375,304.16754150390625,0.8298081159591675,0.1610077023506164,0.1139520555734634,293.1877746582031,297.1499938964844,293.1499938964844,0.157181054353714,-3462.942138671875,304.154052734375,0.9416526556015016,0.2342156320810318,0.222551941871643,293.3066711425781,297.1499938964844,293.1499938964844,0.0067323190160095,-2354.236083984375,299.813232421875,0.5563272833824158,0.050000000745058,0.2286212295293808,291.2919311523437,291.1499938964844,274.8500061035156,271.4252319335937,285.99432373046875,293.5319519042969,291.292236328125,1.0,0.1882706880569458,0.7968999147415161,0.7968999147415161,1.0,1.0,-0.8431103229522705,0.3403513133525848,0.5027589797973633,0.174670785665512,0.0,0.0,0.1463629305362701,26.274147033691406,25.0,3.3297336101531982,-4507.67529296875,71.70121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,304.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1006863936781883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118365466594696,0.1183697059750557,-4.240455382387154e-06,0.0,0.0001021838907035,0.0,0.0,4.612278938293457,0.0,0.0,0.0,0.2726058065891266,4.0,0.0,1.0
744660,293.1759338378906,297.1499938964844,293.1499938964844,0.0492862574756145,-1378.703857421875,304.15301513671875,0.7036462426185608,0.0975218191742897,0.0886249244213104,293.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5559199452400208,0.050000000745058,0.0481988787651062,293.3091735839844,297.1499938964844,293.1499938964844,0.0964867696166038,-1727.1807861328125,304.167236328125,0.8223738074302673,0.1566928476095199,0.1109029576182365,293.1877136230469,297.1499938964844,293.1499938964844,0.1563760340213775,-3448.721923828125,304.154052734375,0.9395720958709716,0.2332733422517776,0.2216705679893493,293.30792236328125,297.1499938964844,293.1499938964844,0.0066728023812174,-2338.2099609375,299.7567443847656,0.5559199452400208,0.050000000745058,0.2286347299814224,291.2939147949219,291.1499938964844,274.8500061035156,271.4296569824219,285.9880065917969,293.5372314453125,291.2940979003906,1.0,0.1876557767391204,0.7970021963119507,0.7970021963119507,1.0,1.0,-0.8376957774162292,0.3385806679725647,0.4991151392459869,0.1720720529556274,0.0,0.0,0.1444303840398788,26.26008033752441,25.0,2.573351621627808,-4484.267578125,70.78841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,304.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1001376137137413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174814850091934,0.117485724389553,-4.2390065573272295e-06,0.0,0.000101626945252,0.0,0.0,4.575463771820068,0.0,0.0,0.0,0.2724651396274566,4.0,0.0,1.0
744720,293.1759338378906,297.1499938964844,293.1499938964844,0.0492862574756145,-1378.703857421875,304.15301513671875,0.7036462426185608,0.0975218191742897,0.0886249244213104,293.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5559199452400208,0.050000000745058,0.0481988787651062,293.3091735839844,297.1499938964844,293.1499938964844,0.0964867696166038,-1727.1807861328125,304.167236328125,0.8223738074302673,0.1566928476095199,0.1109029576182365,293.1877136230469,297.1499938964844,293.1499938964844,0.1563760340213775,-3448.721923828125,304.154052734375,0.9395720958709716,0.2332733422517776,0.2216705679893493,293.30792236328125,297.1499938964844,293.1499938964844,0.0066728023812174,-2338.2099609375,299.7567443847656,0.5559199452400208,0.050000000745058,0.2286347299814224,291.2939147949219,291.1499938964844,274.8500061035156,271.4296569824219,285.9880065917969,293.5372314453125,291.2940979003906,1.0,0.1876557767391204,0.7970021963119507,0.7970021963119507,1.0,1.0,-0.8376957774162292,0.3385806679725647,0.4991151392459869,0.1720720529556274,0.0,0.0,0.1444303840398788,26.26008033752441,25.0,2.573351621627808,-4484.267578125,70.78841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,304.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1001376137137413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174814850091934,0.117485724389553,-4.2390065573272295e-06,0.0,0.000101626945252,0.0,0.0,4.575463771820068,0.0,0.0,0.0,0.2724651396274566,4.0,0.0,1.0
744780,293.17559814453125,297.1499938964844,293.1499938964844,0.048767402768135,-1370.1390380859375,304.1528625488281,0.7017849683761597,0.0969319194555282,0.0880801156163215,293.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5556230545043945,0.050000000745058,0.0482009686529636,293.30914306640625,297.1499938964844,293.1499938964844,0.0933796316385269,-1682.3619384765625,304.1666564941406,0.8152780532836914,0.1526607573032379,0.1080358177423477,293.187744140625,297.1499938964844,293.1499938964844,0.1555726826190948,-3434.536376953125,304.1540222167969,0.937626838684082,0.2323129177093505,0.2207708209753036,293.3089599609375,297.1499938964844,293.1499938964844,0.0066142748109996,-2322.425537109375,299.7000427246094,0.5556230545043945,0.050000000745058,0.2286446392536163,291.29473876953125,291.1499938964844,274.8500061035156,271.4340515136719,285.9794006347656,293.5343933105469,291.29473876953125,1.0,0.1870525479316711,0.79710453748703,0.79710453748703,1.0,1.0,-0.8325350880622864,0.3367927670478821,0.4957423210144043,0.1698583960533142,0.0,0.0,0.1424930840730667,26.23640823364257,25.0,0.8869019746780396,-4461.58984375,69.91184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,304.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0995907634496688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165990456938743,0.116603285074234,-4.237557732267305e-06,0.0,0.000101071964309,0.0,0.0,4.538753032684326,0.0,0.0,0.0,0.2723248600959778,4.0,0.0,1.0
744840,293.17559814453125,297.1499938964844,293.1499938964844,0.048767402768135,-1370.1390380859375,304.1528625488281,0.7017849683761597,0.0969319194555282,0.0880801156163215,293.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5556230545043945,0.050000000745058,0.0482009686529636,293.30914306640625,297.1499938964844,293.1499938964844,0.0933796316385269,-1682.3619384765625,304.1666564941406,0.8152780532836914,0.1526607573032379,0.1080358177423477,293.187744140625,297.1499938964844,293.1499938964844,0.1555726826190948,-3434.536376953125,304.1540222167969,0.937626838684082,0.2323129177093505,0.2207708209753036,293.3089599609375,297.1499938964844,293.1499938964844,0.0066142748109996,-2322.425537109375,299.7000427246094,0.5556230545043945,0.050000000745058,0.2286446392536163,291.29473876953125,291.1499938964844,274.8500061035156,271.4340515136719,285.9794006347656,293.5343933105469,291.29473876953125,1.0,0.1870525479316711,0.79710453748703,0.79710453748703,1.0,1.0,-0.8325350880622864,0.3367927670478821,0.4957423210144043,0.1698583960533142,0.0,0.0,0.1424930840730667,26.23640823364257,25.0,0.8869019746780396,-4461.58984375,69.91184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,304.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0995907634496688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165990456938743,0.116603285074234,-4.237557732267305e-06,0.0,0.000101071964309,0.0,0.0,4.538753032684326,0.0,0.0,0.0,0.2723248600959778,4.0,0.0,1.0
744900,293.1753234863281,297.1499938964844,293.1499938964844,0.0485341846942901,-1366.3028564453125,304.1527709960937,0.7009727358818054,0.0966641008853912,0.0878323465585708,293.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.5555213689804077,0.050000000745058,0.0482016913592815,293.3084716796875,297.1499938964844,293.1499938964844,0.0919259116053581,-1661.376220703125,304.1662902832031,0.8118749260902405,0.1507773995399475,0.1066891923546791,293.18780517578125,297.1499938964844,293.1499938964844,0.1551734656095504,-3427.491943359375,304.1540222167969,0.9367135763168336,0.2318242788314819,0.2203135341405868,293.3093566894531,297.1499938964844,293.1499938964844,0.0065855025313794,-2314.672119140625,299.671630859375,0.5555213689804077,0.050000000745058,0.2286480665206909,291.2945556640625,291.1499938964844,274.8500061035156,271.4362487792969,285.97467041015625,293.5304870605469,291.29443359375,1.0,0.1867571175098419,0.7971556782722473,0.7971556782722473,1.0,1.0,-0.8300775289535522,0.3359002470970154,0.4941773116588592,0.1689112484455108,0.0,0.0,0.1415311992168426,26.22039031982422,25.0,-0.1552763283252716,-4450.54541015625,69.49051666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,304.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.099319651722908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161621883511543,0.1161664202809333,-4.236838321958203e-06,0.0,0.0001007968239719,0.0,0.0,4.52059268951416,0.0,0.0,0.0,0.2722554206848144,4.0,0.0,1.0
744960,293.17498779296875,297.1499938964844,293.1499938964844,0.0483154766261577,-1362.7135009765625,304.1526794433594,0.7002295255661011,0.0964104980230331,0.0875980332493782,293.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.5554490685462952,0.050000000745058,0.0482022054493427,293.307373046875,297.1499938964844,293.1499938964844,0.0905408412218093,-1641.384765625,304.16583251953125,0.8085604906082153,0.1489872187376022,0.1054038852453231,293.1878967285156,297.1499938964844,293.1499938964844,0.1547740697860717,-3420.4462890625,304.1540222167969,0.9358350038528442,0.2313282191753387,0.2198499292135238,293.3097229003906,297.1499938964844,293.1499938964844,0.0065570008009672,-2306.9931640625,299.6431579589844,0.5554490685462952,0.050000000745058,0.2286505103111267,291.29400634765625,291.1499938964844,274.8500061035156,271.4384460449219,285.96990966796875,293.5253295898437,291.29376220703125,1.0,0.1864662617444992,0.7972152233123779,0.7972152233123779,1.0,1.0,-0.8277007341384888,0.3350065648555755,0.4926941990852356,0.1680760085582733,0.0,0.0,0.1405766755342483,26.20193290710449,25.0,-1.2134143114089966,-4439.6748046875,69.08059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,304.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.0990507304668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157296895980835,0.1157339215278625,-4.236124823364662e-06,0.0,0.0001005238955258,0.0,0.0,4.502622604370117,0.0,0.0,0.0,0.272186666727066,4.0,0.0,1.0
745020,293.1741638183594,297.1499938964844,293.1499938964844,0.0479179918766021,-1356.2120361328125,304.1524353027344,0.698944091796875,0.0959420651197433,0.087165966629982,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.5553959608078003,0.050000000745058,0.0482026003301143,293.3037109375,297.1499938964844,293.1499938964844,0.0880162939429283,-1604.989990234375,304.1647644042969,0.802334189414978,0.1457403600215912,0.1030569598078727,293.1882019042969,297.1499938964844,293.1499938964844,0.1539669036865234,-3406.20947265625,304.1540222167969,0.9341741800308228,0.2303060293197631,0.2188953608274459,293.3102722167969,297.1499938964844,293.1499938964844,0.0065008597448468,-2291.869140625,299.5861511230469,0.5553959608078003,0.050000000745058,0.2286523878574371,291.2918395996094,291.1499938964844,274.8500061035156,271.4428405761719,285.9607238769531,293.5113830566406,291.2913818359375,1.0,0.1859014630317688,0.7973343729972839,0.7973343729972839,1.0,1.0,-0.8232223391532898,0.3332220017910003,0.4900003671646118,0.16676065325737,0.0,0.0,0.1386990994215011,26.15761375427246,25.0,-3.195173501968384,-4418.5283203125,68.29954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0985222607851028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148820593953132,0.1148862913250923,-4.234724201523932e-06,0.0,9.998757013818248e-05,0.0,0.0,4.46743106842041,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
745080,293.1741638183594,297.1499938964844,293.1499938964844,0.0479179918766021,-1356.2120361328125,304.1524353027344,0.698944091796875,0.0959420651197433,0.087165966629982,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.5553959608078003,0.050000000745058,0.0482026003301143,293.3037109375,297.1499938964844,293.1499938964844,0.0880162939429283,-1604.989990234375,304.1647644042969,0.802334189414978,0.1457403600215912,0.1030569598078727,293.1882019042969,297.1499938964844,293.1499938964844,0.1539669036865234,-3406.20947265625,304.1540222167969,0.9341741800308228,0.2303060293197631,0.2188953608274459,293.3102722167969,297.1499938964844,293.1499938964844,0.0065008597448468,-2291.869140625,299.5861511230469,0.5553959608078003,0.050000000745058,0.2286523878574371,291.2918395996094,291.1499938964844,274.8500061035156,271.4428405761719,285.9607238769531,293.5113830566406,291.2913818359375,1.0,0.1859014630317688,0.7973343729972839,0.7973343729972839,1.0,1.0,-0.8232223391532898,0.3332220017910003,0.4900003671646118,0.16676065325737,0.0,0.0,0.1386990994215011,26.15761375427246,25.0,-3.195173501968384,-4418.5283203125,68.29954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0985222607851028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148820593953132,0.1148862913250923,-4.234724201523932e-06,0.0,9.998757013818248e-05,0.0,0.0,4.46743106842041,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
745140,293.1732482910156,297.1499938964844,293.1499938964844,0.0475643724203109,-1350.4515380859375,304.1522216796875,0.6978982090950012,0.0955173522233963,0.0867743790149688,293.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.555459201335907,0.050000000745058,0.0482021830976009,293.299072265625,297.1499938964844,293.1499938964844,0.0857615768909454,-1572.552978515625,304.1636047363281,0.7967665791511536,0.1427846848964691,0.1009566411375999,293.18804931640625,297.1499938964844,293.1499938964844,0.1532006114721298,-3392.71630859375,304.1539611816406,0.9327459931373596,0.2293674200773239,0.2179721593856811,293.31060791015625,297.1499938964844,293.1499938964844,0.0064457654953002,-2277.005859375,299.5290832519531,0.555459201335907,0.050000000745058,0.2286504060029983,291.2885437011719,291.1499938964844,274.8500061035156,271.4472351074219,285.9534606933594,293.4947509765625,291.2879943847656,1.0,0.1853624284267425,0.7974535226821899,0.7974535226821899,1.0,1.0,-0.8191206455230713,0.3314353823661804,0.4876852631568908,0.16594298183918,0.0,0.0,0.1368730515241623,26.10478782653809,25.0,-4.610337257385254,-4397.99853515625,67.57261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,304.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.0980098620057106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140622049570083,0.1140664368867874,-4.233367690176237e-06,0.0,9.94675501715392e-05,0.0,0.0,4.433427810668945,0.0,0.0,0.0,0.2719218134880066,4.0,0.0,1.0
745200,293.1732482910156,297.1499938964844,293.1499938964844,0.0475643724203109,-1350.4515380859375,304.1522216796875,0.6978982090950012,0.0955173522233963,0.0867743790149688,293.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28887939453125,0.555459201335907,0.050000000745058,0.0482021830976009,293.299072265625,297.1499938964844,293.1499938964844,0.0857615768909454,-1572.552978515625,304.1636047363281,0.7967665791511536,0.1427846848964691,0.1009566411375999,293.18804931640625,297.1499938964844,293.1499938964844,0.1532006114721298,-3392.71630859375,304.1539611816406,0.9327459931373596,0.2293674200773239,0.2179721593856811,293.31060791015625,297.1499938964844,293.1499938964844,0.0064457654953002,-2277.005859375,299.5290832519531,0.555459201335907,0.050000000745058,0.2286504060029983,291.2885437011719,291.1499938964844,274.8500061035156,271.4472351074219,285.9534606933594,293.4947509765625,291.2879943847656,1.0,0.1853624284267425,0.7974535226821899,0.7974535226821899,1.0,1.0,-0.8191206455230713,0.3314353823661804,0.4876852631568908,0.16594298183918,0.0,0.0,0.1368730515241623,26.10478782653809,25.0,-4.610337257385254,-4397.99853515625,67.57261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,304.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.0980098620057106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140622049570083,0.1140664368867874,-4.233367690176237e-06,0.0,9.94675501715392e-05,0.0,0.0,4.433427810668945,0.0,0.0,0.0,0.2719218134880066,4.0,0.0,1.0
745260,293.1722412109375,297.1499938964844,293.1499938964844,0.0472468025982379,-1345.292724609375,304.1520080566406,0.6970558166503906,0.0951324105262756,0.0864185988903045,293.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5556172132492065,0.050000000745058,0.0482011027634143,293.2939758300781,297.1499938964844,293.1499938964844,0.0836619287729263,-1542.410400390625,304.1625671386719,0.7916241884231567,0.140042558312416,0.0989999920129776,293.1872253417969,297.1499938964844,293.1499938964844,0.1525618582963943,-3381.513427734375,304.1536865234375,0.9317037463188172,0.2285685688257217,0.2171922028064727,293.31072998046875,297.1499938964844,293.1499938964844,0.0063914638012647,-2262.283935546875,299.47222900390625,0.5556172132492065,0.050000000745058,0.2286452800035476,291.2848205566406,291.1499938964844,274.8500061035156,271.4516296386719,285.9483947753906,293.4772033691406,291.2842102050781,1.0,0.1848528832197189,0.7975835800170898,0.7975835800170898,1.0,1.0,-0.8154016733169556,0.3296898603439331,0.4857118427753448,0.1655231416225433,0.0,0.0,0.1351011991500854,26.04532051086425,25.0,-5.314655780792236,-4378.14453125,66.90213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,304.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0975171402096748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132720708847045,0.1132763028144836,-4.2320616557844914e-06,0.0,9.896750270854682e-05,0.0,0.0,4.400693416595459,0.0,0.0,0.0,0.2717964947223663,4.0,0.0,1.0
745320,293.1722412109375,297.1499938964844,293.1499938964844,0.0472468025982379,-1345.292724609375,304.1520080566406,0.6970558166503906,0.0951324105262756,0.0864185988903045,293.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5556172132492065,0.050000000745058,0.0482011027634143,293.2939758300781,297.1499938964844,293.1499938964844,0.0836619287729263,-1542.410400390625,304.1625671386719,0.7916241884231567,0.140042558312416,0.0989999920129776,293.1872253417969,297.1499938964844,293.1499938964844,0.1525618582963943,-3381.513427734375,304.1536865234375,0.9317037463188172,0.2285685688257217,0.2171922028064727,293.31072998046875,297.1499938964844,293.1499938964844,0.0063914638012647,-2262.283935546875,299.47222900390625,0.5556172132492065,0.050000000745058,0.2286452800035476,291.2848205566406,291.1499938964844,274.8500061035156,271.4516296386719,285.9483947753906,293.4772033691406,291.2842102050781,1.0,0.1848528832197189,0.7975835800170898,0.7975835800170898,1.0,1.0,-0.8154016733169556,0.3296898603439331,0.4857118427753448,0.1655231416225433,0.0,0.0,0.1351011991500854,26.04532051086425,25.0,-5.314655780792236,-4378.14453125,66.90213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,304.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0975171402096748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132720708847045,0.1132763028144836,-4.2320616557844914e-06,0.0,9.896750270854682e-05,0.0,0.0,4.400693416595459,0.0,0.0,0.0,0.2717964947223663,4.0,0.0,1.0
745380,293.1711730957031,297.1499938964844,293.1499938964844,0.0469623208045959,-1340.6832275390625,304.1518249511719,0.6963520050048828,0.0947848856449127,0.0860965251922607,293.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811889648437,0.5558162331581116,0.050000000745058,0.0481997393071651,293.2886657714844,297.1499938964844,293.1499938964844,0.0817052796483039,-1514.3980712890625,304.1616516113281,0.7868378162384033,0.1374745070934295,0.0971781834959983,293.18621826171875,297.1499938964844,293.1499938964844,0.1519873291254043,-3371.447021484375,304.1534118652344,0.930839478969574,0.2278300523757934,0.2164816856384277,293.31072998046875,297.1499938964844,293.1499938964844,0.0063380389474332,-2247.716796875,299.4156494140625,0.5558162331581116,0.050000000745058,0.2286388128995895,291.2807922363281,291.1499938964844,274.8500061035156,271.4560241699219,285.945068359375,293.4599304199219,291.2801818847656,1.0,0.1843728423118591,0.7977136373519897,0.7977136373519897,1.0,1.0,-0.8119665384292603,0.3279934823513031,0.4839730262756347,0.1653485000133514,0.0,0.0,0.1333846598863601,25.98518180847168,25.0,-5.620087623596191,-4358.8740234375,66.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,304.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.0970463529229164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125113070011138,0.1125155389308929,-4.230806098348694e-06,0.0,9.848971239989623e-05,0.0,0.0,4.369209289550781,0.0,0.0,0.0,0.2716759443283081,4.0,0.0,1.0
745440,293.1711730957031,297.1499938964844,293.1499938964844,0.0469623208045959,-1340.6832275390625,304.1518249511719,0.6963520050048828,0.0947848856449127,0.0860965251922607,293.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811889648437,0.5558162331581116,0.050000000745058,0.0481997393071651,293.2886657714844,297.1499938964844,293.1499938964844,0.0817052796483039,-1514.3980712890625,304.1616516113281,0.7868378162384033,0.1374745070934295,0.0971781834959983,293.18621826171875,297.1499938964844,293.1499938964844,0.1519873291254043,-3371.447021484375,304.1534118652344,0.930839478969574,0.2278300523757934,0.2164816856384277,293.31072998046875,297.1499938964844,293.1499938964844,0.0063380389474332,-2247.716796875,299.4156494140625,0.5558162331581116,0.050000000745058,0.2286388128995895,291.2807922363281,291.1499938964844,274.8500061035156,271.4560241699219,285.945068359375,293.4599304199219,291.2801818847656,1.0,0.1843728423118591,0.7977136373519897,0.7977136373519897,1.0,1.0,-0.8119665384292603,0.3279934823513031,0.4839730262756347,0.1653485000133514,0.0,0.0,0.1333846598863601,25.98518180847168,25.0,-5.620087623596191,-4358.8740234375,66.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,304.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.0970463529229164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125113070011138,0.1125155389308929,-4.230806098348694e-06,0.0,9.848971239989623e-05,0.0,0.0,4.369209289550781,0.0,0.0,0.0,0.2716759443283081,4.0,0.0,1.0
745500,293.1706237792969,297.1499938964844,293.1499938964844,0.0468326248228549,-1338.5849609375,304.1517333984375,0.6960447430610657,0.0946273133158683,0.0859489813446998,293.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791748046875,0.5559220314025879,0.050000000745058,0.0481990128755569,293.2860107421875,297.1499938964844,293.1499938964844,0.0807670727372169,-1500.995361328125,304.1612548828125,0.7845401167869568,0.1362433284521103,0.0963061228394508,293.1856689453125,297.1499938964844,293.1499938964844,0.1517151594161987,-3366.67529296875,304.1532897949219,0.9304449558258056,0.2274783104658126,0.2161436676979065,293.3106689453125,297.1499938964844,293.1499938964844,0.0063115623779594,-2240.45654296875,299.38751220703125,0.5559220314025879,0.050000000745058,0.2286353707313537,291.27880859375,291.1499938964844,274.8500061035156,271.4582214355469,285.9440002441406,293.4513244628906,291.2781982421875,1.0,0.1841437667608261,0.7977786660194397,0.7977786660194397,1.0,1.0,-0.810332179069519,0.3271545171737671,0.4831776618957519,0.1653457432985305,0.0,0.0,0.132546916604042,25.9561710357666,25.0,-5.585452556610107,-4349.45654296875,65.98434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273193359375,304.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.096819944679737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121420264244079,0.1121462509036064,-4.230198101140559e-06,0.0,9.825993765844032e-05,0.0,0.0,4.353939056396484,0.0,0.0,0.0,0.2716175019741058,4.0,0.0,1.0
745560,293.1700134277344,297.1499938964844,293.1499938964844,0.0467138774693012,-1336.6671142578125,304.151611328125,0.695776641368866,0.0944857746362686,0.0858132466673851,293.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.5560330748558044,0.050000000745058,0.048198252916336,293.2833557128906,297.1499938964844,293.1499938964844,0.0798508152365684,-1487.92724609375,304.1608581542969,0.782297670841217,0.1350432187318802,0.0954556986689567,293.1850891113281,297.1499938964844,293.1499938964844,0.1514522582292556,-3362.06494140625,304.1531677246094,0.9300761818885804,0.2271391302347183,0.215816393494606,293.310546875,297.1499938964844,293.1499938964844,0.0062853223644196,-2233.234375,299.3595275878906,0.5560330748558044,0.050000000745058,0.2286317646503448,291.27685546875,291.1499938964844,274.8500061035156,271.4604187011719,285.9429016113281,293.4421081542969,291.2762451171875,1.0,0.1839212328195572,0.7978484630584717,0.7978484630584717,1.0,1.0,-0.8087506294250488,0.3263216912746429,0.4824289083480835,0.1653968393802642,0.0,0.0,0.1317212134599685,25.92759895324707,25.0,-5.566095352172852,-4340.224609375,65.69872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,303.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.096599131822586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117792055010795,0.111783429980278,-4.229601472616196e-06,0.0,9.803583816392349e-05,0.0,0.0,4.3389434814453125,0.0,0.0,0.0,0.2715601027011871,4.0,0.0,1.0
745620,293.1686096191406,297.1499938964844,293.1499938964844,0.0465252213180065,-1333.63720703125,304.1513977050781,0.6954143643379211,0.0942635983228683,0.0855933353304863,293.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.556279182434082,0.050000000745058,0.0481965653598308,293.2780456542969,297.1499938964844,293.1499938964844,0.078089527785778,-1462.87548828125,304.1601867675781,0.7780055999755859,0.1327421069145202,0.093823991715908,293.183837890625,297.1499938964844,293.1499938964844,0.1509634107351303,-3353.496826171875,304.1529235839844,0.9294439554214478,0.2265062183141708,0.2152027934789657,293.3101501464844,297.1499938964844,293.1499938964844,0.0062336125411093,-2218.936767578125,299.3039855957031,0.556279182434082,0.050000000745058,0.2286237627267837,291.2728576660156,291.1499938964844,274.8500061035156,271.4648132324219,285.9410705566406,293.4225158691406,291.2722473144531,1.0,0.1834971755743026,0.7979880571365356,0.7979880571365356,1.0,1.0,-0.805780291557312,0.3246915638446808,0.4810887277126312,0.1656587421894073,0.0,0.0,0.1301105171442031,25.87055397033692,25.0,-5.634522438049316,-4322.34326171875,65.1599349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,303.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.0961757451295852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110742911696434,0.1110785230994224,-4.228443231113488e-06,0.0,9.760615648701788e-05,0.0,0.0,4.309831619262695,0.0,0.0,0.0,0.2714486718177795,4.0,0.0,1.0
