time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745680,293.1686096191406,297.1499938964844,293.1499938964844,0.0465252213180065,-1333.63720703125,304.1513977050781,0.6954143643379211,0.0942635983228683,0.0855933353304863,293.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.556279182434082,0.050000000745058,0.0481965653598308,293.2780456542969,297.1499938964844,293.1499938964844,0.078089527785778,-1462.87548828125,304.1601867675781,0.7780055999755859,0.1327421069145202,0.093823991715908,293.183837890625,297.1499938964844,293.1499938964844,0.1509634107351303,-3353.496826171875,304.1529235839844,0.9294439554214478,0.2265062183141708,0.2152027934789657,293.3101501464844,297.1499938964844,293.1499938964844,0.0062336125411093,-2218.936767578125,299.3039855957031,0.556279182434082,0.050000000745058,0.2286237627267837,291.2728576660156,291.1499938964844,274.8500061035156,271.4648132324219,285.9410705566406,293.4225158691406,291.2722473144531,1.0,0.1834971755743026,0.7979880571365356,0.7979880571365356,1.0,1.0,-0.805780291557312,0.3246915638446808,0.4810887277126312,0.1656587421894073,0.0,0.0,0.1301105171442031,25.87055397033692,25.0,-5.634522438049316,-4322.34326171875,65.1599349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,303.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.0961757451295852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110742911696434,0.1110785230994224,-4.228443231113488e-06,0.0,9.760615648701788e-05,0.0,0.0,4.309831619262695,0.0,0.0,0.0,0.2714486718177795,4.0,0.0,1.0
745740,293.1669921875,297.1499938964844,293.1499938964844,0.0464043989777565,-1331.7239990234375,304.151123046875,0.6952946186065674,0.0941210687160492,0.0854448974132537,293.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691955566406,0.5565589070320129,0.050000000745058,0.0481946505606174,293.2727355957031,297.1499938964844,293.1499938964844,0.0764210000634193,-1439.237548828125,304.1595764160156,0.7739751935005188,0.1305729150772094,0.092282697558403,293.18243408203125,297.1499938964844,293.1499938964844,0.150525689125061,-3345.833984375,304.1526794433594,0.9289596676826476,0.2259347140789032,0.2146463096141815,293.3095397949219,297.1499938964844,293.1499938964844,0.0061829513870179,-2204.843505859375,299.2491149902344,0.5565589070320129,0.050000000745058,0.2286146581172943,291.268798828125,291.1499938964844,274.8500061035156,271.4692077636719,285.9400634765625,293.4022521972656,291.2681579589844,1.0,0.1831006705760955,0.7981276512145996,0.7981276512145996,1.0,1.0,-0.8030713200569153,0.3231152594089508,0.4799560606479645,0.1661219447851181,0.0,0.0,0.1285539865493774,25.813201904296875,25.0,-5.694694995880127,-4305.19580078125,64.66385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,303.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.0957764238119125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103969663381576,0.1104011908173561,-4.227331828587921e-06,0.0,9.720089292386548e-05,0.0,0.0,4.281885147094727,0.0,0.0,0.0,0.2713417112827301,4.0,0.0,1.0
745800,293.1669921875,297.1499938964844,293.1499938964844,0.0464043989777565,-1331.7239990234375,304.151123046875,0.6952946186065674,0.0941210687160492,0.0854448974132537,293.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691955566406,0.5565589070320129,0.050000000745058,0.0481946505606174,293.2727355957031,297.1499938964844,293.1499938964844,0.0764210000634193,-1439.237548828125,304.1595764160156,0.7739751935005188,0.1305729150772094,0.092282697558403,293.18243408203125,297.1499938964844,293.1499938964844,0.150525689125061,-3345.833984375,304.1526794433594,0.9289596676826476,0.2259347140789032,0.2146463096141815,293.3095397949219,297.1499938964844,293.1499938964844,0.0061829513870179,-2204.843505859375,299.2491149902344,0.5565589070320129,0.050000000745058,0.2286146581172943,291.268798828125,291.1499938964844,274.8500061035156,271.4692077636719,285.9400634765625,293.4022521972656,291.2681579589844,1.0,0.1831006705760955,0.7981276512145996,0.7981276512145996,1.0,1.0,-0.8030713200569153,0.3231152594089508,0.4799560606479645,0.1661219447851181,0.0,0.0,0.1285539865493774,25.813201904296875,25.0,-5.694694995880127,-4305.19580078125,64.66385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,303.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.0957764238119125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103969663381576,0.1104011908173561,-4.227331828587921e-06,0.0,9.720089292386548e-05,0.0,0.0,4.281885147094727,0.0,0.0,0.0,0.2713417112827301,4.0,0.0,1.0
745860,293.1651306152344,297.1499938964844,293.1499938964844,0.0463540218770504,-1330.96875,304.1508483886719,0.6954376101493835,0.0940628126263618,0.0853704959154129,293.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.5568830370903015,0.050000000745058,0.0481924340128898,293.2671813964844,297.1499938964844,293.1499938964844,0.0748756974935531,-1417.4443359375,304.1589660644531,0.7703066468238831,0.1285924166440963,0.0908600240945816,293.18084716796875,297.1499938964844,293.1499938964844,0.1501434594392776,-3339.156005859375,304.1524353027344,0.9286501407623292,0.2254317253828048,0.2141521871089935,293.3086853027344,297.1499938964844,293.1499938964844,0.0061334166675806,-2190.982421875,299.1950378417969,0.5568830370903015,0.050000000745058,0.2286041527986526,291.2646484375,291.1499938964844,274.8500061035156,271.4736022949219,285.9395751953125,293.38104248046875,291.2640075683594,1.0,0.1827330887317657,0.7982766628265381,0.7982766628265381,1.0,1.0,-0.800666332244873,0.3216191232204437,0.4790472090244293,0.1667775958776474,0.0,0.0,0.1270530968904495,25.75381851196289,25.0,-5.8543572425842285,-4288.93701171875,64.2140121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25494384765625,303.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.0954014956951141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097473502159118,0.1097515746951103,-4.226267265039496e-06,0.0,9.682039672043176e-05,0.0,0.0,4.255105972290039,0.0,0.0,0.0,0.2712392210960388,4.0,0.0,1.0
745920,293.1651306152344,297.1499938964844,293.1499938964844,0.0463540218770504,-1330.96875,304.1508483886719,0.6954376101493835,0.0940628126263618,0.0853704959154129,293.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.5568830370903015,0.050000000745058,0.0481924340128898,293.2671813964844,297.1499938964844,293.1499938964844,0.0748756974935531,-1417.4443359375,304.1589660644531,0.7703066468238831,0.1285924166440963,0.0908600240945816,293.18084716796875,297.1499938964844,293.1499938964844,0.1501434594392776,-3339.156005859375,304.1524353027344,0.9286501407623292,0.2254317253828048,0.2141521871089935,293.3086853027344,297.1499938964844,293.1499938964844,0.0061334166675806,-2190.982421875,299.1950378417969,0.5568830370903015,0.050000000745058,0.2286041527986526,291.2646484375,291.1499938964844,274.8500061035156,271.4736022949219,285.9395751953125,293.38104248046875,291.2640075683594,1.0,0.1827330887317657,0.7982766628265381,0.7982766628265381,1.0,1.0,-0.800666332244873,0.3216191232204437,0.4790472090244293,0.1667775958776474,0.0,0.0,0.1270530968904495,25.75381851196289,25.0,-5.8543572425842285,-4288.93701171875,64.2140121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25494384765625,303.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.0954014956951141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097473502159118,0.1097515746951103,-4.226267265039496e-06,0.0,9.682039672043176e-05,0.0,0.0,4.255105972290039,0.0,0.0,0.0,0.2712392210960388,4.0,0.0,1.0
745980,293.1631164550781,297.1499938964844,293.1499938964844,0.0463799834251403,-1331.470703125,304.1505126953125,0.6958683729171753,0.0940922498703002,0.0853747650980949,293.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.5572613477706909,0.050000000745058,0.048189852386713,293.26129150390625,297.1499938964844,293.1499938964844,0.0734883323311805,-1397.975830078125,304.1582946777344,0.7671011090278625,0.1268177777528762,0.0895851999521255,293.1791381835937,297.1499938964844,293.1499938964844,0.1498250514268875,-3333.61962890625,304.15216064453125,0.9285420179367064,0.2250016033649444,0.2137264609336853,293.3076171875,297.1499938964844,293.1499938964844,0.0060851192101836,-2177.410888671875,299.1417541503906,0.5572613477706909,0.050000000745058,0.2285919040441513,291.2602233886719,291.1499938964844,274.8500061035156,271.4779968261719,285.9394226074219,293.3590393066406,291.2594909667969,1.0,0.1823965013027191,0.7984256744384766,0.7984256744384766,1.0,1.0,-0.7986128330230713,0.320231169462204,0.4783816337585449,0.1676143705844879,0.0,0.0,0.1256138533353805,25.69087791442871,25.0,-6.292128086090088,-4273.67919921875,63.81488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,303.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.0950512588024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109126903116703,0.1091311275959014,-4.225249995215563e-06,0.0,9.646494436310604e-05,0.0,0.0,4.229549884796143,0.0,0.0,0.0,0.27114138007164,4.0,0.0,1.0
746040,293.1631164550781,297.1499938964844,293.1499938964844,0.0463799834251403,-1331.470703125,304.1505126953125,0.6958683729171753,0.0940922498703002,0.0853747650980949,293.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.5572613477706909,0.050000000745058,0.048189852386713,293.26129150390625,297.1499938964844,293.1499938964844,0.0734883323311805,-1397.975830078125,304.1582946777344,0.7671011090278625,0.1268177777528762,0.0895851999521255,293.1791381835937,297.1499938964844,293.1499938964844,0.1498250514268875,-3333.61962890625,304.15216064453125,0.9285420179367064,0.2250016033649444,0.2137264609336853,293.3076171875,297.1499938964844,293.1499938964844,0.0060851192101836,-2177.410888671875,299.1417541503906,0.5572613477706909,0.050000000745058,0.2285919040441513,291.2602233886719,291.1499938964844,274.8500061035156,271.4779968261719,285.9394226074219,293.3590393066406,291.2594909667969,1.0,0.1823965013027191,0.7984256744384766,0.7984256744384766,1.0,1.0,-0.7986128330230713,0.320231169462204,0.4783816337585449,0.1676143705844879,0.0,0.0,0.1256138533353805,25.69087791442871,25.0,-6.292128086090088,-4273.67919921875,63.81488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,303.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.0950512588024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109126903116703,0.1091311275959014,-4.225249995215563e-06,0.0,9.646494436310604e-05,0.0,0.0,4.229549884796143,0.0,0.0,0.0,0.27114138007164,4.0,0.0,1.0
746100,293.1620483398437,297.1499938964844,293.1499938964844,0.0464199781417846,-1332.1663818359375,304.1503601074219,0.6961772441864014,0.0941367447376251,0.0854045748710632,293.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.5574625730514526,0.050000000745058,0.0481884814798831,293.2583923339844,297.1499938964844,293.1499938964844,0.0728400126099586,-1388.9091796875,304.157958984375,0.7656258344650269,0.1259827017784118,0.0889898836612701,293.17822265625,297.1499938964844,293.1499938964844,0.1496886909008026,-3331.260009765625,304.1520080566406,0.9285477995872498,0.2248113453388214,0.21353779733181,293.3069763183594,297.1499938964844,293.1499938964844,0.0060614407993853,-2170.738525390625,299.1153869628906,0.5574625730514526,0.050000000745058,0.2285854071378708,291.2578430175781,291.1499938964844,274.8500061035156,271.4801940917969,285.93975830078125,293.3482666015625,291.2571105957031,1.0,0.1822398453950882,0.7985001802444458,0.7985001802444458,1.0,1.0,-0.7976982593536377,0.3195714652538299,0.4781268239021301,0.1680910438299179,0.0,0.0,0.1249189302325248,25.65923118591309,25.0,-6.487045764923096,-4266.36328125,63.63272476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,303.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0948853716254234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088282912969589,0.1088325157761573,-4.224760232318658e-06,0.0,9.629659325582908e-05,0.0,0.0,4.217256546020508,0.0,0.0,0.0,0.2710943222045898,4.0,0.0,1.0
746160,293.16094970703125,297.1499938964844,293.1499938964844,0.0464761741459369,-1333.1280517578125,304.1501770019531,0.6965385675430298,0.0941994786262512,0.0854512229561805,293.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.5576671957969666,0.050000000745058,0.0481870919466018,293.2555236816406,297.1499938964844,293.1499938964844,0.0722131580114364,-1380.1602783203125,304.1576538085937,0.7642083764076233,0.1251744627952575,0.0884147584438324,293.1772766113281,297.1499938964844,293.1499938964844,0.1495656818151474,-3329.137451171875,304.15185546875,0.9285836219787598,0.2246363759040832,0.2133638709783554,293.3063049316406,297.1499938964844,293.1499938964844,0.0060380669310688,-2164.135498046875,299.0892639160156,0.5576671957969666,0.050000000745058,0.2285788208246231,291.2554626464844,291.1499938964844,274.8500061035156,271.4823913574219,285.9404296875,293.3378601074219,291.25469970703125,1.0,0.1820907145738601,0.7985777854919434,0.7985777854919434,1.0,1.0,-0.7968457937240601,0.3189305663108825,0.4779151976108551,0.1686008274555206,0.0,0.0,0.12424036860466,25.62808990478516,25.0,-6.598659992218018,-4259.23046875,63.46097946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,303.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.0947255417704582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085374504327774,0.1085416749119758,-4.2242832023475785e-06,0.0,9.613438305677846e-05,0.0,0.0,4.205287933349609,0.0,0.0,0.0,0.2710484862327575,4.0,0.0,1.0
746220,293.1587219238281,297.1499938964844,293.1499938964844,0.0466339662671089,-1335.794921875,304.1498718261719,0.6974049210548401,0.0943770110607147,0.0855924561619758,293.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.5580809116363525,0.050000000745058,0.0481842868030071,293.2499694824219,297.1499938964844,293.1499938964844,0.0710149854421615,-1363.48486328125,304.1571044921875,0.7615206837654114,0.1236311122775077,0.0873177349567413,293.1753845214844,297.1499938964844,293.1499938964844,0.1493561565876007,-3325.53759765625,304.151611328125,0.9287337064743042,0.2243303060531616,0.2130583822727203,293.3048400878906,297.1499938964844,293.1499938964844,0.0059921722859144,-2151.111083984375,299.03765869140625,0.5580809116363525,0.050000000745058,0.228565514087677,291.2507019042969,291.1499938964844,274.8500061035156,271.4867858886719,285.9428405761719,293.318115234375,291.25,1.0,0.1818146854639053,0.7987329363822937,0.7987329363822937,1.0,1.0,-0.7953128218650818,0.3177034854888916,0.4776093661785126,0.1697040200233459,0.0,0.0,0.1229311674833297,25.56790542602539,25.0,-6.561496734619141,-4245.49755859375,63.14719772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,303.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.0944236293435096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079785525798797,0.1079827770590782,-4.223367341182893e-06,0.0,9.582798520568758e-05,0.0,0.0,4.182301998138428,0.0,0.0,0.0,0.2709604501724243,4.0,0.0,1.0
746280,293.1587219238281,297.1499938964844,293.1499938964844,0.0466339662671089,-1335.794921875,304.1498718261719,0.6974049210548401,0.0943770110607147,0.0855924561619758,293.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.5580809116363525,0.050000000745058,0.0481842868030071,293.2499694824219,297.1499938964844,293.1499938964844,0.0710149854421615,-1363.48486328125,304.1571044921875,0.7615206837654114,0.1236311122775077,0.0873177349567413,293.1753845214844,297.1499938964844,293.1499938964844,0.1493561565876007,-3325.53759765625,304.151611328125,0.9287337064743042,0.2243303060531616,0.2130583822727203,293.3048400878906,297.1499938964844,293.1499938964844,0.0059921722859144,-2151.111083984375,299.03765869140625,0.5580809116363525,0.050000000745058,0.228565514087677,291.2507019042969,291.1499938964844,274.8500061035156,271.4867858886719,285.9428405761719,293.318115234375,291.25,1.0,0.1818146854639053,0.7987329363822937,0.7987329363822937,1.0,1.0,-0.7953128218650818,0.3177034854888916,0.4776093661785126,0.1697040200233459,0.0,0.0,0.1229311674833297,25.56790542602539,25.0,-6.561496734619141,-4245.49755859375,63.14719772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,303.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.0944236293435096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079785525798797,0.1079827770590782,-4.223367341182893e-06,0.0,9.582798520568758e-05,0.0,0.0,4.182301998138428,0.0,0.0,0.0,0.2709604501724243,4.0,0.0,1.0
746340,293.1563720703125,297.1499938964844,293.1499938964844,0.0468517690896987,-1339.443115234375,304.1495361328125,0.6984646320343018,0.0946345552802085,0.0857987254858017,293.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5584998726844788,0.050000000745058,0.0481814593076705,293.2446594238281,297.1499938964844,293.1499938964844,0.0698822811245918,-1347.7774658203125,304.1566467285156,0.7590118646621704,0.1221807450056076,0.0862852185964584,293.1734313964844,297.1499938964844,293.1499938964844,0.1491907685995102,-3322.713134765625,304.1513366699219,0.9289852380752563,0.2240859568119049,0.2128082066774368,293.3032531738281,297.1499938964844,293.1499938964844,0.0059472797438502,-2138.273193359375,298.9870910644531,0.5584998726844788,0.050000000745058,0.2285521030426025,291.24627685546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9486389160156,293.30340576171875,291.24566650390625,1.0,0.181566834449768,0.798888087272644,0.798888087272644,1.0,1.0,-0.794001579284668,0.3165551126003265,0.4774464964866638,0.1708943396806717,0.0,0.0,0.1216796487569809,25.51018142700196,25.0,-5.864798069000244,-4232.01708984375,62.87108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,303.8202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.0941434949636459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074475347995758,0.1074517592787742,-4.222499683237402e-06,0.0,9.554367716191337e-05,0.0,0.0,4.16048002243042,0.0,0.0,0.0,0.2708769142627716,4.0,0.0,1.0
746400,293.1563720703125,297.1499938964844,293.1499938964844,0.0468517690896987,-1339.443115234375,304.1495361328125,0.6984646320343018,0.0946345552802085,0.0857987254858017,293.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5584998726844788,0.050000000745058,0.0481814593076705,293.2446594238281,297.1499938964844,293.1499938964844,0.0698822811245918,-1347.7774658203125,304.1566467285156,0.7590118646621704,0.1221807450056076,0.0862852185964584,293.1734313964844,297.1499938964844,293.1499938964844,0.1491907685995102,-3322.713134765625,304.1513366699219,0.9289852380752563,0.2240859568119049,0.2128082066774368,293.3032531738281,297.1499938964844,293.1499938964844,0.0059472797438502,-2138.273193359375,298.9870910644531,0.5584998726844788,0.050000000745058,0.2285521030426025,291.24627685546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9486389160156,293.30340576171875,291.24566650390625,1.0,0.181566834449768,0.798888087272644,0.798888087272644,1.0,1.0,-0.794001579284668,0.3165551126003265,0.4774464964866638,0.1708943396806717,0.0,0.0,0.1216796487569809,25.51018142700196,25.0,-5.864798069000244,-4232.01708984375,62.87108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,303.8202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.0941434949636459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074475347995758,0.1074517592787742,-4.222499683237402e-06,0.0,9.554367716191337e-05,0.0,0.0,4.16048002243042,0.0,0.0,0.0,0.2708769142627716,4.0,0.0,1.0
746460,293.1534423828125,297.1499938964844,293.1499938964844,0.0471858456730842,-1344.986328125,304.1491394042969,0.699970006942749,0.0950641557574272,0.0861399322748184,293.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.558971107006073,0.050000000745058,0.0481782928109169,293.2394104003906,297.1499938964844,293.1499938964844,0.0688196048140525,-1333.0789794921875,304.1561889648437,0.7567742466926575,0.1208484545350074,0.0853306129574775,293.17120361328125,297.1499938964844,293.1499938964844,0.1490766853094101,-3320.76953125,304.1510925292969,0.9294716119766236,0.2239473015069961,0.2126468569040298,293.301513671875,297.1499938964844,293.1499938964844,0.0059028137475252,-2125.32861328125,298.93804931640625,0.558971107006073,0.050000000745058,0.2285370677709579,291.2436828613281,291.1499938964844,274.8500061035156,271.4955749511719,285.9620056152344,293.3016662597656,291.24346923828125,1.0,0.1813486516475677,0.7990456223487854,0.7990456223487854,1.0,1.0,-0.7930499911308289,0.3155599534511566,0.4774900674819946,0.1721654534339904,0.0,0.0,0.1204511225223541,25.447723388671875,25.0,-3.2139809131622314,-4218.45361328125,62.64337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,303.8002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.0938798561692237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069336235523223,0.1069378480315208,-4.221670224069385e-06,0.0,9.5276118372567e-05,0.0,0.0,4.139385223388672,0.0,0.0,0.0,0.2707962393760681,4.0,0.0,1.0
746520,293.1534423828125,297.1499938964844,293.1499938964844,0.0471858456730842,-1344.986328125,304.1491394042969,0.699970006942749,0.0950641557574272,0.0861399322748184,293.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.558971107006073,0.050000000745058,0.0481782928109169,293.2394104003906,297.1499938964844,293.1499938964844,0.0688196048140525,-1333.0789794921875,304.1561889648437,0.7567742466926575,0.1208484545350074,0.0853306129574775,293.17120361328125,297.1499938964844,293.1499938964844,0.1490766853094101,-3320.76953125,304.1510925292969,0.9294716119766236,0.2239473015069961,0.2126468569040298,293.301513671875,297.1499938964844,293.1499938964844,0.0059028137475252,-2125.32861328125,298.93804931640625,0.558971107006073,0.050000000745058,0.2285370677709579,291.2436828613281,291.1499938964844,274.8500061035156,271.4955749511719,285.9620056152344,293.3016662597656,291.24346923828125,1.0,0.1813486516475677,0.7990456223487854,0.7990456223487854,1.0,1.0,-0.7930499911308289,0.3155599534511566,0.4774900674819946,0.1721654534339904,0.0,0.0,0.1204511225223541,25.447723388671875,25.0,-3.2139809131622314,-4218.45361328125,62.64337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,303.8002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.0938798561692237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069336235523223,0.1069378480315208,-4.221670224069385e-06,0.0,9.5276118372567e-05,0.0,0.0,4.139385223388672,0.0,0.0,0.0,0.2707962393760681,4.0,0.0,1.0
746580,293.150390625,297.1499938964844,293.1499938964844,0.0476218238472938,-1352.1943359375,304.1487121582031,0.701835036277771,0.0955954566597938,0.0865970179438591,293.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.5594698786735535,0.050000000745058,0.0481749549508094,293.234375,297.1499938964844,293.1499938964844,0.0678222477436065,-1319.3211669921875,304.1557922363281,0.7547562718391418,0.1196038275957107,0.0844453051686286,293.1688537597656,297.1499938964844,293.1499938964844,0.1490192860364914,-3319.813232421875,304.1508178710937,0.9301487803459167,0.2238881140947342,0.2125717103481292,293.2996826171875,297.1499938964844,293.1499938964844,0.0058590183034539,-2112.40087890625,298.8905334472656,0.5594698786735535,0.050000000745058,0.22852124273777,291.2425842285156,291.1499938964844,274.8500061035156,271.4999389648437,285.9748229980469,293.2998352050781,291.2424621582031,1.0,0.1811624616384506,0.7992031574249268,0.7992031574249268,1.0,1.0,-0.7924230098724365,0.3147143721580505,0.477708637714386,0.1734813004732132,0.0,0.0,0.1192246749997139,25.38394355773925,25.0,-1.674950361251831,-4205.65771484375,62.4630241394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,303.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.093628704547882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064236238598823,0.1064278483390808,-4.220857590553351e-06,0.0,9.502123430138454e-05,0.0,0.0,4.11847448348999,0.0,0.0,0.0,0.2707164585590362,4.0,0.0,1.0
746640,293.150390625,297.1499938964844,293.1499938964844,0.0476218238472938,-1352.1943359375,304.1487121582031,0.701835036277771,0.0955954566597938,0.0865970179438591,293.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.5594698786735535,0.050000000745058,0.0481749549508094,293.234375,297.1499938964844,293.1499938964844,0.0678222477436065,-1319.3211669921875,304.1557922363281,0.7547562718391418,0.1196038275957107,0.0844453051686286,293.1688537597656,297.1499938964844,293.1499938964844,0.1490192860364914,-3319.813232421875,304.1508178710937,0.9301487803459167,0.2238881140947342,0.2125717103481292,293.2996826171875,297.1499938964844,293.1499938964844,0.0058590183034539,-2112.40087890625,298.8905334472656,0.5594698786735535,0.050000000745058,0.22852124273777,291.2425842285156,291.1499938964844,274.8500061035156,271.4999389648437,285.9748229980469,293.2998352050781,291.2424621582031,1.0,0.1811624616384506,0.7992031574249268,0.7992031574249268,1.0,1.0,-0.7924230098724365,0.3147143721580505,0.477708637714386,0.1734813004732132,0.0,0.0,0.1192246749997139,25.38394355773925,25.0,-1.674950361251831,-4205.65771484375,62.4630241394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,303.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.093628704547882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064236238598823,0.1064278483390808,-4.220857590553351e-06,0.0,9.502123430138454e-05,0.0,0.0,4.11847448348999,0.0,0.0,0.0,0.2707164585590362,4.0,0.0,1.0
746700,293.14892578125,297.1499938964844,293.1499938964844,0.0478586181998252,-1356.1077880859375,304.1485290527344,0.7028157114982605,0.0958801731467247,0.0868460237979888,293.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.5597120523452759,0.050000000745058,0.0481733381748199,293.23199462890625,297.1499938964844,293.1499938964844,0.0673417150974273,-1312.70849609375,304.1556091308594,0.7537869215011597,0.1190048456192016,0.0840203911066055,293.1676940917969,297.1499938964844,293.1499938964844,0.1490069478750229,-3319.623291015625,304.15069580078125,0.9305103421211244,0.2238777130842209,0.2125544995069503,293.2987365722656,297.1499938964844,293.1499938964844,0.0058374423533678,-2105.9970703125,298.8671264648437,0.5597120523452759,0.050000000745058,0.2285135686397552,291.2421875,291.1499938964844,274.8500061035156,271.50213623046875,285.98101806640625,293.29888916015625,291.2420654296875,1.0,0.1810802072286605,0.7992819547653198,0.7992819547653198,1.0,1.0,-0.7921801805496216,0.3143289685249328,0.4778512418270111,0.1741369664669037,0.0,0.0,0.1186143010854721,25.35384750366211,25.0,-1.2907406091690063,-4199.47705078125,62.38595199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.0935070365667343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061705201864242,0.1061747446656227,-4.220454684400465e-06,0.0,9.489775402471425e-05,0.0,0.0,4.108102321624756,0.0,0.0,0.0,0.2706769108772278,4.0,0.0,1.0
746760,293.14752197265625,297.1499938964844,293.1499938964844,0.0481047928333282,-1360.1766357421875,304.1483459472656,0.7038137316703796,0.0961750969290733,0.0871050283312797,293.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.5599457621574402,0.050000000745058,0.0481717847287654,293.2297058105469,297.1499938964844,293.1499938964844,0.0668720602989196,-1306.2559814453125,304.15545654296875,0.7528360486030579,0.1184199377894401,0.0836058482527732,293.1665344238281,297.1499938964844,293.1499938964844,0.1490041315555572,-3319.60107421875,304.15057373046875,0.930877149105072,0.2238782942295074,0.2125484049320221,293.2977600097656,297.1499938964844,293.1499938964844,0.005816098768264,-2099.6435546875,298.8439636230469,0.5599457621574402,0.050000000745058,0.2285061925649643,291.2418212890625,291.1499938964844,274.8500061035156,271.5043334960937,285.9870300292969,293.2979431152344,291.24169921875,1.0,0.1810050010681152,0.7993600964546204,0.7993600964546204,1.0,1.0,-0.7919755578041077,0.3139667510986328,0.4780088365077972,0.1747839599847793,0.0,0.0,0.1180061474442482,25.32536125183105,25.0,-1.0953495502471924,-4193.43701171875,62.31681442260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,303.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.0933877453207969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059188991785049,0.1059231162071228,-4.220054506731685e-06,0.0,9.477668936597183e-05,0.0,0.0,4.0977935791015625,0.0,0.0,0.0,0.270637571811676,4.0,0.0,1.0
746820,293.1448059082031,297.1499938964844,293.1499938964844,0.0486197732388973,-1368.694091796875,304.1480407714844,0.7058394551277161,0.0967890545725822,0.087646447122097,293.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5603858828544617,0.050000000745058,0.0481688641011714,293.2253723144531,297.1499938964844,293.1499938964844,0.0659601539373397,-1293.759765625,304.1551513671875,0.7509722113609314,0.1172842010855674,0.0828022062778472,293.1643371582031,297.1499938964844,293.1499938964844,0.1490236520767212,-3320.002685546875,304.1503601074219,0.9316123723983764,0.2239062190055847,0.2125631272792816,293.2958374023437,297.1499938964844,293.1499938964844,0.0057740798220038,-2087.094970703125,298.7980651855469,0.5603858828544617,0.050000000745058,0.2284923493862152,291.2409973144531,291.1499938964844,274.8500061035156,271.5087280273437,285.99835205078125,293.2960205078125,291.2408752441406,1.0,0.1808729618787765,0.7995164394378662,0.7995164394378662,1.0,1.0,-0.7916585803031921,0.3133086264133453,0.4783499538898468,0.1760318726301193,0.0,0.0,0.1167983412742614,25.27297019958496,25.0,-1.13226580619812,-4181.76123046875,62.1986198425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,303.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.0931549817323684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054205298423767,0.1054247543215751,-4.219261427351739e-06,0.0,9.454046085011214e-05,0.0,0.0,4.077386856079102,0.0,0.0,0.0,0.2705597281455993,4.0,0.0,1.0
746880,293.1448059082031,297.1499938964844,293.1499938964844,0.0486197732388973,-1368.694091796875,304.1480407714844,0.7058394551277161,0.0967890545725822,0.087646447122097,293.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5603858828544617,0.050000000745058,0.0481688641011714,293.2253723144531,297.1499938964844,293.1499938964844,0.0659601539373397,-1293.759765625,304.1551513671875,0.7509722113609314,0.1172842010855674,0.0828022062778472,293.1643371582031,297.1499938964844,293.1499938964844,0.1490236520767212,-3320.002685546875,304.1503601074219,0.9316123723983764,0.2239062190055847,0.2125631272792816,293.2958374023437,297.1499938964844,293.1499938964844,0.0057740798220038,-2087.094970703125,298.7980651855469,0.5603858828544617,0.050000000745058,0.2284923493862152,291.2409973144531,291.1499938964844,274.8500061035156,271.5087280273437,285.99835205078125,293.2960205078125,291.2408752441406,1.0,0.1808729618787765,0.7995164394378662,0.7995164394378662,1.0,1.0,-0.7916585803031921,0.3133086264133453,0.4783499538898468,0.1760318726301193,0.0,0.0,0.1167983412742614,25.27297019958496,25.0,-1.13226580619812,-4181.76123046875,62.1986198425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,303.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.0931549817323684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054205298423767,0.1054247543215751,-4.219261427351739e-06,0.0,9.454046085011214e-05,0.0,0.0,4.077386856079102,0.0,0.0,0.0,0.2705597281455993,4.0,0.0,1.0
746940,293.1423034667969,297.1499938964844,293.1499938964844,0.0491613522171974,-1377.66455078125,304.1477966308594,0.707883894443512,0.0974299684166908,0.08821402490139,293.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5607851147651672,0.050000000745058,0.0481662265956401,293.2214050292969,297.1499938964844,293.1499938964844,0.0650805160403251,-1281.748779296875,304.1549072265625,0.749139666557312,0.116186499595642,0.0820271596312522,293.1622619628906,297.1499938964844,293.1499938964844,0.1490761935710907,-3320.9951171875,304.150146484375,0.9323353171348572,0.2239659130573272,0.2126095294952392,293.2939147949219,297.1499938964844,293.1499938964844,0.0057330033741891,-2074.795166015625,298.7527160644531,0.5607851147651672,0.050000000745058,0.2284798324108123,291.2398681640625,291.1499938964844,274.8500061035156,271.5131225585937,286.008544921875,293.2940979003906,291.2396545410156,1.0,0.1807636320590973,0.7996727824211121,0.7996727824211121,1.0,1.0,-0.7914472222328186,0.3127418160438537,0.4787054061889648,0.1771894842386245,0.0,0.0,0.1156080737709999,25.22671127319336,25.0,-1.6353154182434082,-4170.65771484375,62.10457229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.0929291099309921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049308255314827,0.1049350500106811,-4.218481535644969e-06,0.0,9.431123180547728e-05,0.0,0.0,4.057345867156982,0.0,0.0,0.0,0.2704832553863525,4.0,0.0,1.0
747000,293.1423034667969,297.1499938964844,293.1499938964844,0.0491613522171974,-1377.66455078125,304.1477966308594,0.707883894443512,0.0974299684166908,0.08821402490139,293.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5607851147651672,0.050000000745058,0.0481662265956401,293.2214050292969,297.1499938964844,293.1499938964844,0.0650805160403251,-1281.748779296875,304.1549072265625,0.749139666557312,0.116186499595642,0.0820271596312522,293.1622619628906,297.1499938964844,293.1499938964844,0.1490761935710907,-3320.9951171875,304.150146484375,0.9323353171348572,0.2239659130573272,0.2126095294952392,293.2939147949219,297.1499938964844,293.1499938964844,0.0057330033741891,-2074.795166015625,298.7527160644531,0.5607851147651672,0.050000000745058,0.2284798324108123,291.2398681640625,291.1499938964844,274.8500061035156,271.5131225585937,286.008544921875,293.2940979003906,291.2396545410156,1.0,0.1807636320590973,0.7996727824211121,0.7996727824211121,1.0,1.0,-0.7914472222328186,0.3127418160438537,0.4787054061889648,0.1771894842386245,0.0,0.0,0.1156080737709999,25.22671127319336,25.0,-1.6353154182434082,-4170.65771484375,62.10457229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.0929291099309921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049308255314827,0.1049350500106811,-4.218481535644969e-06,0.0,9.431123180547728e-05,0.0,0.0,4.057345867156982,0.0,0.0,0.0,0.2704832553863525,4.0,0.0,1.0
747060,293.1400146484375,297.1499938964844,293.1499938964844,0.04972455650568,-1387.011962890625,304.1475830078125,0.7099102735519409,0.098090723156929,0.0888012647628784,293.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.5611406564712524,0.050000000745058,0.0481638833880424,293.2177734375,297.1499938964844,293.1499938964844,0.0642268508672714,-1270.1363525390625,304.1546936035156,0.7473165392875671,0.1151171773672103,0.0812737420201301,293.16033935546875,297.1499938964844,293.1499938964844,0.1491603255271911,-3322.557861328125,304.14996337890625,0.9330325722694396,0.2240520864725113,0.2126823812723159,293.2920227050781,297.1499938964844,293.1499938964844,0.0056928559206426,-2062.761962890625,298.70770263671875,0.5611406564712524,0.050000000745058,0.2284687310457229,291.2381286621094,291.1499938964844,274.8500061035156,271.5175170898437,286.0173645019531,293.29217529296875,291.2378234863281,1.0,0.1806740015745163,0.7998263239860535,0.7998263239860535,1.0,1.0,-0.7913192510604858,0.3122676908969879,0.4790515601634979,0.1782248467206955,0.0,0.0,0.1144449487328529,25.18622589111328,25.0,-2.476241111755371,-4160.16943359375,62.03081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,303.6936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0927094295620918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044533252716064,0.1044575423002243,-4.217718924337532e-06,0.0,9.408828191226348e-05,0.0,0.0,4.037814140319824,0.0,0.0,0.0,0.2704086601734161,4.0,0.0,1.0
747120,293.1400146484375,297.1499938964844,293.1499938964844,0.04972455650568,-1387.011962890625,304.1475830078125,0.7099102735519409,0.098090723156929,0.0888012647628784,293.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383117675781,0.5611406564712524,0.050000000745058,0.0481638833880424,293.2177734375,297.1499938964844,293.1499938964844,0.0642268508672714,-1270.1363525390625,304.1546936035156,0.7473165392875671,0.1151171773672103,0.0812737420201301,293.16033935546875,297.1499938964844,293.1499938964844,0.1491603255271911,-3322.557861328125,304.14996337890625,0.9330325722694396,0.2240520864725113,0.2126823812723159,293.2920227050781,297.1499938964844,293.1499938964844,0.0056928559206426,-2062.761962890625,298.70770263671875,0.5611406564712524,0.050000000745058,0.2284687310457229,291.2381286621094,291.1499938964844,274.8500061035156,271.5175170898437,286.0173645019531,293.29217529296875,291.2378234863281,1.0,0.1806740015745163,0.7998263239860535,0.7998263239860535,1.0,1.0,-0.7913192510604858,0.3122676908969879,0.4790515601634979,0.1782248467206955,0.0,0.0,0.1144449487328529,25.18622589111328,25.0,-2.476241111755371,-4160.16943359375,62.03081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,303.6936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0927094295620918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044533252716064,0.1044575423002243,-4.217718924337532e-06,0.0,9.408828191226348e-05,0.0,0.0,4.037814140319824,0.0,0.0,0.0,0.2704086601734161,4.0,0.0,1.0
747180,293.1379699707031,297.1499938964844,293.1499938964844,0.0503045693039894,-1396.6614990234375,304.1474304199219,0.711872935295105,0.0987646877765655,0.0894021540880203,293.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5614503622055054,0.050000000745058,0.0481618531048297,293.2145080566406,297.1499938964844,293.1499938964844,0.0633937269449234,-1258.847412109375,304.154541015625,0.7454850077629089,0.1140684559941291,0.080536238849163,293.15850830078125,297.1499938964844,293.1499938964844,0.1492744982242584,-3324.666015625,304.1497802734375,0.9336931705474854,0.2241602391004562,0.2127773463726043,293.2901611328125,297.1499938964844,293.1499938964844,0.0056536090560257,-2051.003173828125,298.6628723144531,0.5614503622055054,0.050000000745058,0.2284590899944305,291.23565673828125,291.1499938964844,274.8500061035156,271.5219116210937,286.0246887207031,293.29034423828125,291.2351989746094,1.0,0.1806013733148574,0.7999798655509949,0.7999798655509949,1.0,1.0,-0.7912553548812866,0.3118866980075836,0.479368656873703,0.1791131347417831,0.0,0.0,0.1133204624056816,25.15117645263672,25.0,-3.552653789520264,-4150.34765625,61.9739875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,303.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.0924960896372795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039923578500747,0.1039965748786926,-4.216979505144991e-06,0.0,9.387177124153824e-05,0.0,0.0,4.018966674804688,0.0,0.0,0.0,0.2703366577625274,4.0,0.0,1.0
747240,293.1379699707031,297.1499938964844,293.1499938964844,0.0503045693039894,-1396.6614990234375,304.1474304199219,0.711872935295105,0.0987646877765655,0.0894021540880203,293.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5614503622055054,0.050000000745058,0.0481618531048297,293.2145080566406,297.1499938964844,293.1499938964844,0.0633937269449234,-1258.847412109375,304.154541015625,0.7454850077629089,0.1140684559941291,0.080536238849163,293.15850830078125,297.1499938964844,293.1499938964844,0.1492744982242584,-3324.666015625,304.1497802734375,0.9336931705474854,0.2241602391004562,0.2127773463726043,293.2901611328125,297.1499938964844,293.1499938964844,0.0056536090560257,-2051.003173828125,298.6628723144531,0.5614503622055054,0.050000000745058,0.2284590899944305,291.23565673828125,291.1499938964844,274.8500061035156,271.5219116210937,286.0246887207031,293.29034423828125,291.2351989746094,1.0,0.1806013733148574,0.7999798655509949,0.7999798655509949,1.0,1.0,-0.7912553548812866,0.3118866980075836,0.479368656873703,0.1791131347417831,0.0,0.0,0.1133204624056816,25.15117645263672,25.0,-3.552653789520264,-4150.34765625,61.9739875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,303.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.0924960896372795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039923578500747,0.1039965748786926,-4.216979505144991e-06,0.0,9.387177124153824e-05,0.0,0.0,4.018966674804688,0.0,0.0,0.0,0.2703366577625274,4.0,0.0,1.0
747300,293.13702392578125,297.1499938964844,293.1499938964844,0.0505995191633701,-1401.578369140625,304.1473693847656,0.7128270268440247,0.0991047322750091,0.0897060185670852,293.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5615872740745544,0.050000000745058,0.0481609553098678,293.2129821777344,297.1499938964844,293.1499938964844,0.0629835501313209,-1253.3062744140625,304.1544494628906,0.7445617318153381,0.1135499402880668,0.0801720917224884,293.1576538085937,297.1499938964844,293.1499938964844,0.1493425071239471,-3325.919189453125,304.14971923828125,0.9340067505836488,0.2242213934659958,0.2128320336341858,293.2892761230469,297.1499938964844,293.1499938964844,0.0056343949399888,-2045.252685546875,298.6405029296875,0.5615872740745544,0.050000000745058,0.2284548431634903,291.2341003417969,291.1499938964844,274.8500061035156,271.52410888671875,286.0276794433594,293.2894287109375,291.23358154296875,1.0,0.1805707961320877,0.8000566363334656,0.8000566363334656,1.0,1.0,-0.7912424802780151,0.3117313385009765,0.4795111715793609,0.1794954687356948,0.0,0.0,0.1127770990133285,25.13562393188477,25.0,-4.151119709014893,-4145.7080078125,61.95109176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,303.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.0923921316862106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037697345018386,0.1037739515304565,-4.216621618979843e-06,0.0,9.376626985613255e-05,0.0,0.0,4.009867191314697,0.0,0.0,0.0,0.2703018486499786,4.0,0.0,1.0
747360,293.1361389160156,297.1499938964844,293.1499938964844,0.0508969128131866,-1406.542724609375,304.1473083496094,0.713762104511261,0.0994459316134452,0.0900112241506576,293.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.5617126226425171,0.050000000745058,0.0481601357460022,293.2115783691406,297.1499938964844,293.1499938964844,0.0625768825411796,-1247.8236083984375,304.1543884277344,0.7436319589614868,0.1130345612764358,0.0798103287816047,293.1568603515625,297.1499938964844,293.1499938964844,0.1494172215461731,-3327.29541015625,304.1496276855469,0.9343085885047911,0.2242866605520248,0.2128908187150955,293.28839111328125,297.1499938964844,293.1499938964844,0.0056153470650315,-2039.556640625,298.6181335449219,0.5617126226425171,0.050000000745058,0.2284509539604187,291.2322998046875,291.1499938964844,274.8500061035156,271.5262756347656,286.0303039550781,293.2885437011719,291.2317199707031,1.0,0.1805435717105865,0.8001328706741333,0.8001328706741333,1.0,1.0,-0.7912395596504211,0.311598002910614,0.4796415567398071,0.1798363029956817,0.0,0.0,0.1122483536601066,25.12129020690918,25.0,-4.767882347106934,-4141.25390625,61.93131637573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.0922902002930641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035531535744667,0.1035573706030845,-4.216271918267012e-06,0.0,9.366282029077412e-05,0.0,0.0,4.001015663146973,0.0,0.0,0.0,0.2702679932117462,4.0,0.0,1.0
747420,293.1344909667969,297.1499938964844,293.1499938964844,0.051496472209692,-1416.5716552734375,304.147216796875,0.7155752778053284,0.1001288890838623,0.0906233042478561,293.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.5619310736656189,0.050000000745058,0.0481587126851081,293.2089538574219,297.1499938964844,293.1499938964844,0.0617709383368492,-1236.9898681640625,304.1542663574219,0.7417487502098083,0.1120091155171394,0.0790915787220001,293.1553039550781,297.1499938964844,293.1499938964844,0.1495837867259979,-3330.36083984375,304.14947509765625,0.934876263141632,0.2244263887405395,0.213018000125885,293.28668212890625,297.1499938964844,293.1499938964844,0.005577630829066,-2028.2869873046875,298.5733642578125,0.5619310736656189,0.050000000745058,0.2284441888332367,291.22808837890625,291.1499938964844,274.8500061035156,271.5306701660156,286.0343017578125,293.28680419921875,291.22735595703125,1.0,0.1804972290992736,0.800285279750824,0.800285279750824,1.0,1.0,-0.791254460811615,0.3113935589790344,0.4798608720302582,0.1803919821977615,0.0,0.0,0.1112353578209877,25.09576416015625,25.0,-6.044123649597168,-4132.880859375,61.899112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,303.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0920925140380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031382828950882,0.103142499923706,-4.2155988921877e-06,0.0,9.34621930355206e-05,0.0,0.0,3.984064340591431,0.0,0.0,0.0,0.2702031433582306,4.0,0.0,1.0
