time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747480,293.1344909667969,297.1499938964844,293.1499938964844,0.051496472209692,-1416.5716552734375,304.147216796875,0.7155752778053284,0.1001288890838623,0.0906233042478561,293.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.5619310736656189,0.050000000745058,0.0481587126851081,293.2089538574219,297.1499938964844,293.1499938964844,0.0617709383368492,-1236.9898681640625,304.1542663574219,0.7417487502098083,0.1120091155171394,0.0790915787220001,293.1553039550781,297.1499938964844,293.1499938964844,0.1495837867259979,-3330.36083984375,304.14947509765625,0.934876263141632,0.2244263887405395,0.213018000125885,293.28668212890625,297.1499938964844,293.1499938964844,0.005577630829066,-2028.2869873046875,298.5733642578125,0.5619310736656189,0.050000000745058,0.2284441888332367,291.22808837890625,291.1499938964844,274.8500061035156,271.5306701660156,286.0343017578125,293.28680419921875,291.22735595703125,1.0,0.1804972290992736,0.800285279750824,0.800285279750824,1.0,1.0,-0.791254460811615,0.3113935589790344,0.4798608720302582,0.1803919821977615,0.0,0.0,0.1112353578209877,25.09576416015625,25.0,-6.044123649597168,-4132.880859375,61.899112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,303.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0920925140380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031382828950882,0.103142499923706,-4.2155988921877e-06,0.0,9.34621930355206e-05,0.0,0.0,3.984064340591431,0.0,0.0,0.0,0.2702031433582306,4.0,0.0,1.0
747540,293.1330871582031,297.1499938964844,293.1499938964844,0.052099771797657,-1426.693359375,304.1471252441406,0.71730637550354,0.1008090674877166,0.0912341028451919,293.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.562103807926178,0.050000000745058,0.048157587647438,293.2066345214844,297.1499938964844,293.1499938964844,0.0609729662537574,-1226.306884765625,304.1541748046875,0.7398253679275513,0.1109887883067131,0.0783770978450775,293.1539001464844,297.1499938964844,293.1499938964844,0.1497740447521209,-3333.860595703125,304.1493225097656,0.9353904724121094,0.2245777696371078,0.2131572067737579,293.2850646972656,297.1499938964844,293.1499938964844,0.0055407546460628,-2017.2938232421875,298.5285339355469,0.562103807926178,0.050000000745058,0.2284388542175293,291.2229309082031,291.1499938964844,274.8500061035156,271.5350646972656,286.03668212890625,293.2851867675781,291.2220764160156,1.0,0.180461585521698,0.8004376888275146,0.8004376888275146,1.0,1.0,-0.7912893891334534,0.3112677633762359,0.4800216257572174,0.1807807981967926,0.0,0.0,0.1103011891245842,25.07478904724121,25.0,-7.272368431091309,-4125.31689453125,61.87604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,303.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.42578125,18000.0,0.0,0.0,0.091906152665615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027553007006645,0.1027595177292823,-4.21497315983288e-06,0.0,9.327306179329752e-05,0.0,0.0,3.968419313430786,0.0,0.0,0.0,0.2701432108879089,4.0,0.0,1.0
747600,293.1330871582031,297.1499938964844,293.1499938964844,0.052099771797657,-1426.693359375,304.1471252441406,0.71730637550354,0.1008090674877166,0.0912341028451919,293.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22344970703125,0.562103807926178,0.050000000745058,0.048157587647438,293.2066345214844,297.1499938964844,293.1499938964844,0.0609729662537574,-1226.306884765625,304.1541748046875,0.7398253679275513,0.1109887883067131,0.0783770978450775,293.1539001464844,297.1499938964844,293.1499938964844,0.1497740447521209,-3333.860595703125,304.1493225097656,0.9353904724121094,0.2245777696371078,0.2131572067737579,293.2850646972656,297.1499938964844,293.1499938964844,0.0055407546460628,-2017.2938232421875,298.5285339355469,0.562103807926178,0.050000000745058,0.2284388542175293,291.2229309082031,291.1499938964844,274.8500061035156,271.5350646972656,286.03668212890625,293.2851867675781,291.2220764160156,1.0,0.180461585521698,0.8004376888275146,0.8004376888275146,1.0,1.0,-0.7912893891334534,0.3112677633762359,0.4800216257572174,0.1807807981967926,0.0,0.0,0.1103011891245842,25.07478904724121,25.0,-7.272368431091309,-4125.31689453125,61.87604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,303.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.42578125,18000.0,0.0,0.0,0.091906152665615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027553007006645,0.1027595177292823,-4.21497315983288e-06,0.0,9.327306179329752e-05,0.0,0.0,3.968419313430786,0.0,0.0,0.0,0.2701432108879089,4.0,0.0,1.0
747660,293.13189697265625,297.1499938964844,293.1499938964844,0.052703246474266,-1436.8475341796875,304.1470947265625,0.7189606428146362,0.1014838367700576,0.0918408557772636,293.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5622369050979614,0.050000000745058,0.0481567196547985,293.20458984375,297.1499938964844,293.1499938964844,0.0601797513663768,-1215.7288818359375,304.15411376953125,0.737863302230835,0.1099711582064628,0.0776651501655578,293.15264892578125,297.1499938964844,293.1499938964844,0.1499831825494766,-3337.706298828125,304.1492004394531,0.9358559250831604,0.2247379422187805,0.2133054733276367,293.28350830078125,297.1499938964844,293.1499938964844,0.0055045369081199,-2006.5101318359373,298.483642578125,0.5622369050979614,0.050000000745058,0.228434756398201,291.2170104980469,291.1499938964844,274.8500061035156,271.5394592285156,286.03765869140625,293.2836303710937,291.2160339355469,1.0,0.1804341673851013,0.8005847930908203,0.8005847930908203,1.0,1.0,-0.7913351058959961,0.311208426952362,0.4801267087459564,0.1810194849967956,0.0,0.0,0.1094518825411796,25.05757522583008,25.0,-8.357852935791016,-4118.5458984375,61.85967254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0917328372597694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024066135287284,0.1024108231067657,-4.214398359181359e-06,0.0,9.309716551797464e-05,0.0,0.0,3.954176902770996,0.0,0.0,0.0,0.2700885832309723,4.0,0.0,1.0
747720,293.13189697265625,297.1499938964844,293.1499938964844,0.052703246474266,-1436.8475341796875,304.1470947265625,0.7189606428146362,0.1014838367700576,0.0918408557772636,293.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.5622369050979614,0.050000000745058,0.0481567196547985,293.20458984375,297.1499938964844,293.1499938964844,0.0601797513663768,-1215.7288818359375,304.15411376953125,0.737863302230835,0.1099711582064628,0.0776651501655578,293.15264892578125,297.1499938964844,293.1499938964844,0.1499831825494766,-3337.706298828125,304.1492004394531,0.9358559250831604,0.2247379422187805,0.2133054733276367,293.28350830078125,297.1499938964844,293.1499938964844,0.0055045369081199,-2006.5101318359373,298.483642578125,0.5622369050979614,0.050000000745058,0.228434756398201,291.2170104980469,291.1499938964844,274.8500061035156,271.5394592285156,286.03765869140625,293.2836303710937,291.2160339355469,1.0,0.1804341673851013,0.8005847930908203,0.8005847930908203,1.0,1.0,-0.7913351058959961,0.311208426952362,0.4801267087459564,0.1810194849967956,0.0,0.0,0.1094518825411796,25.05757522583008,25.0,-8.357852935791016,-4118.5458984375,61.85967254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0917328372597694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024066135287284,0.1024108231067657,-4.214398359181359e-06,0.0,9.309716551797464e-05,0.0,0.0,3.954176902770996,0.0,0.0,0.0,0.2700885832309723,4.0,0.0,1.0
747780,293.130859375,297.1499938964844,293.1499938964844,0.0533042326569557,-1446.98876953125,304.1470642089844,0.720543384552002,0.1021512001752853,0.0924415439367294,293.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.5623355507850647,0.050000000745058,0.0481560826301574,293.20281982421875,297.1499938964844,293.1499938964844,0.0593884363770484,-1205.216064453125,304.154052734375,0.7358623147010803,0.1089542359113693,0.0769541338086128,293.1514892578125,297.1499938964844,293.1499938964844,0.1502079963684082,-3341.837646484375,304.14910888671875,0.9362780451774596,0.2249052673578262,0.213461086153984,293.2820739746094,297.1499938964844,293.1499938964844,0.0054688868112862,-1995.8994140625,298.438720703125,0.5623355507850647,0.050000000745058,0.2284317165613174,291.2104187011719,291.1499938964844,274.8500061035156,271.5438232421875,286.0374755859375,293.2821960449219,291.2093811035156,1.0,0.1804134547710418,0.800731897354126,0.800731897354126,1.0,1.0,-0.7913851141929626,0.3112025260925293,0.4801825582981109,0.1811327636241912,0.0,0.0,0.1086962595582008,25.0436954498291,25.0,-9.232481956481934,-4112.572265625,61.84842300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,303.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.0915750041604042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020955964922905,0.1020998135209083,-4.213880856696051e-06,0.0,9.29369853110984e-05,0.0,0.0,3.941474199295044,0.0,0.0,0.0,0.270039826631546,4.0,0.0,1.0
747840,293.130859375,297.1499938964844,293.1499938964844,0.0533042326569557,-1446.98876953125,304.1470642089844,0.720543384552002,0.1021512001752853,0.0924415439367294,293.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.5623355507850647,0.050000000745058,0.0481560826301574,293.20281982421875,297.1499938964844,293.1499938964844,0.0593884363770484,-1205.216064453125,304.154052734375,0.7358623147010803,0.1089542359113693,0.0769541338086128,293.1514892578125,297.1499938964844,293.1499938964844,0.1502079963684082,-3341.837646484375,304.14910888671875,0.9362780451774596,0.2249052673578262,0.213461086153984,293.2820739746094,297.1499938964844,293.1499938964844,0.0054688868112862,-1995.8994140625,298.438720703125,0.5623355507850647,0.050000000745058,0.2284317165613174,291.2104187011719,291.1499938964844,274.8500061035156,271.5438232421875,286.0374755859375,293.2821960449219,291.2093811035156,1.0,0.1804134547710418,0.800731897354126,0.800731897354126,1.0,1.0,-0.7913851141929626,0.3112025260925293,0.4801825582981109,0.1811327636241912,0.0,0.0,0.1086962595582008,25.0436954498291,25.0,-9.232481956481934,-4112.572265625,61.84842300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,303.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.0915750041604042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020955964922905,0.1020998135209083,-4.213880856696051e-06,0.0,9.29369853110984e-05,0.0,0.0,3.941474199295044,0.0,0.0,0.0,0.270039826631546,4.0,0.0,1.0
747900,293.13043212890625,297.1499938964844,293.1499938964844,0.0536031760275363,-1452.043701171875,304.14703369140625,0.7213107347488403,0.102481871843338,0.092739351093769,293.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5623739957809448,0.050000000745058,0.0481558330357074,293.2019958496094,297.1499938964844,293.1499938964844,0.0589927770197391,-1199.973876953125,304.154052734375,0.7348484396934509,0.108445756137371,0.0765987411141395,293.1509704589844,297.1499938964844,293.1499938964844,0.1503250151872635,-3343.986572265625,304.1490478515625,0.9364753365516664,0.224991112947464,0.213541179895401,293.2814025878906,297.1499938964844,293.1499938964844,0.0054513127543032,-1990.6666259765625,298.4162292480469,0.5623739957809448,0.050000000745058,0.2284305393695831,291.2069702148437,291.1499938964844,274.8500061035156,271.5460205078125,286.0370178222656,293.281494140625,291.20587158203125,1.0,0.1804051250219345,0.8008054494857788,0.8008054494857788,1.0,1.0,-0.7914103865623474,0.3112153708934784,0.4801949858665466,0.1811511814594268,0.0,0.0,0.1083537563681602,25.037811279296875,25.0,-9.576359748840332,-4109.86962890625,61.84427261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,303.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0859375,18000.0,0.0,0.0,0.0915022790431976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019542887806892,0.1019585058093071,-4.213643478578888e-06,0.0,9.286317799706012e-05,0.0,0.0,3.935702562332153,0.0,0.0,0.0,0.2700176239013672,4.0,0.0,1.0
747960,293.1300048828125,297.1499938964844,293.1499938964844,0.0539006777107715,-1457.0810546875,304.14703369140625,0.7220628261566162,0.1028103977441787,0.0930352136492729,293.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.562406063079834,0.050000000745058,0.0481556244194507,293.20123291015625,297.1499938964844,293.1499938964844,0.058596909046173,-1194.73828125,304.1540222167969,0.733826220035553,0.1079375296831131,0.0762434154748916,293.15045166015625,297.1499938964844,293.1499938964844,0.1504447013139724,-3346.18310546875,304.1490173339844,0.9366648197174072,0.2250785231590271,0.2136227339506149,293.2807312011719,297.1499938964844,293.1499938964844,0.0054339314810931,-1985.488525390625,298.3937683105469,0.562406063079834,0.050000000745058,0.2284295558929443,291.2033996582031,291.1499938964844,274.8500061035156,271.5482177734375,286.0364074707031,293.2808532714844,291.2022705078125,1.0,0.1803980320692062,0.8008772134780884,0.8008772134780884,1.0,1.0,-0.7914354801177979,0.3112362027168274,0.4801992774009704,0.1811494827270507,0.0,0.0,0.1080374047160148,25.03259658813477,25.0,-9.84238052368164,-4107.36474609375,61.84099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,303.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0914343819022178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101823478937149,0.1018276885151863,-4.213422926113708e-06,0.0,9.27942746784538e-05,0.0,0.0,3.930359363555908,0.0,0.0,0.0,0.2699970602989197,4.0,0.0,1.0
748020,293.1293029785156,297.1499938964844,293.1499938964844,0.0544913001358509,-1467.0999755859375,304.14703369140625,0.7235293388366699,0.1034616604447364,0.0936218500137329,293.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.5624555349349976,0.050000000745058,0.048155304044485,293.1998596191406,297.1499938964844,293.1499938964844,0.0578046515583992,-1184.2860107421875,304.15399169921875,0.7317624092102051,0.1069227159023284,0.0755337104201316,293.1495361328125,297.1499938964844,293.1499938964844,0.1506896615028381,-3350.6748046875,304.14892578125,0.93702632188797,0.2252570688724517,0.2137896120548248,293.27947998046875,297.1499938964844,293.1499938964844,0.0053989058360457,-1975.02294921875,298.348876953125,0.5624555349349976,0.050000000745058,0.2284280359745025,291.1961364746094,291.1499938964844,274.8500061035156,271.5526123046875,286.03472900390625,293.2795715332031,291.1949768066406,1.0,0.1803867220878601,0.8010206818580627,0.8010206818580627,1.0,1.0,-0.7914858460426331,0.311296671628952,0.480189174413681,0.1811001300811767,0.0,0.0,0.1074745878577232,25.023691177368164,25.0,-10.161925315856934,-4102.8798828125,61.83652114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,303.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0913121104240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101589985191822,0.1015941947698593,-4.213025022181682e-06,0.0,9.26701832213439e-05,0.0,0.0,3.920820713043213,0.0,0.0,0.0,0.2699603140354156,4.0,0.0,1.0
748080,293.1293029785156,297.1499938964844,293.1499938964844,0.0544913001358509,-1467.0999755859375,304.14703369140625,0.7235293388366699,0.1034616604447364,0.0936218500137329,293.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.5624555349349976,0.050000000745058,0.048155304044485,293.1998596191406,297.1499938964844,293.1499938964844,0.0578046515583992,-1184.2860107421875,304.15399169921875,0.7317624092102051,0.1069227159023284,0.0755337104201316,293.1495361328125,297.1499938964844,293.1499938964844,0.1506896615028381,-3350.6748046875,304.14892578125,0.93702632188797,0.2252570688724517,0.2137896120548248,293.27947998046875,297.1499938964844,293.1499938964844,0.0053989058360457,-1975.02294921875,298.348876953125,0.5624555349349976,0.050000000745058,0.2284280359745025,291.1961364746094,291.1499938964844,274.8500061035156,271.5526123046875,286.03472900390625,293.2795715332031,291.1949768066406,1.0,0.1803867220878601,0.8010206818580627,0.8010206818580627,1.0,1.0,-0.7914858460426331,0.311296671628952,0.480189174413681,0.1811001300811767,0.0,0.0,0.1074745878577232,25.023691177368164,25.0,-10.161925315856934,-4102.8798828125,61.83652114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,303.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0913121104240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101589985191822,0.1015941947698593,-4.213025022181682e-06,0.0,9.26701832213439e-05,0.0,0.0,3.920820713043213,0.0,0.0,0.0,0.2699603140354156,4.0,0.0,1.0
748140,293.12872314453125,297.1499938964844,293.1499938964844,0.055075068026781,-1477.026123046875,304.1470642089844,0.7249505519866943,0.1041050925850868,0.0942015200853347,293.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5624887943267822,0.050000000745058,0.048155091702938,293.1986083984375,297.1499938964844,293.1499938964844,0.0570131428539752,-1173.8778076171875,304.15399169921875,0.7296803593635559,0.1059140264987945,0.0748273730278015,293.148681640625,297.1499938964844,293.1499938964844,0.1509401947259903,-3355.26123046875,304.1488647460937,0.9373696446418762,0.2254406064748764,0.2139613777399063,293.2782897949219,297.1499938964844,293.1499938964844,0.0053644245490431,-1964.6832275390625,298.3041381835937,0.5624887943267822,0.050000000745058,0.2284270226955413,291.1888122558594,291.1499938964844,274.8500061035156,271.5569763183594,286.0325927734375,293.27838134765625,291.18768310546875,1.0,0.1803787946701049,0.8011641502380371,0.8011641502380371,1.0,1.0,-0.7915384769439697,0.3113801777362823,0.4801582992076874,0.1809973418712616,0.0,0.0,0.1070075929164886,25.01644897460937,25.0,-10.22188663482666,-4099.109375,61.83463668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,303.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0912093669176101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013949885964393,0.1013992056250572,-4.2126875996473245e-06,0.0,9.256591874873266e-05,0.0,0.0,3.912852287292481,0.0,0.0,0.0,0.2699295282363891,4.0,0.0,1.0
748200,293.12872314453125,297.1499938964844,293.1499938964844,0.055075068026781,-1477.026123046875,304.1470642089844,0.7249505519866943,0.1041050925850868,0.0942015200853347,293.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.5624887943267822,0.050000000745058,0.048155091702938,293.1986083984375,297.1499938964844,293.1499938964844,0.0570131428539752,-1173.8778076171875,304.15399169921875,0.7296803593635559,0.1059140264987945,0.0748273730278015,293.148681640625,297.1499938964844,293.1499938964844,0.1509401947259903,-3355.26123046875,304.1488647460937,0.9373696446418762,0.2254406064748764,0.2139613777399063,293.2782897949219,297.1499938964844,293.1499938964844,0.0053644245490431,-1964.6832275390625,298.3041381835937,0.5624887943267822,0.050000000745058,0.2284270226955413,291.1888122558594,291.1499938964844,274.8500061035156,271.5569763183594,286.0325927734375,293.27838134765625,291.18768310546875,1.0,0.1803787946701049,0.8011641502380371,0.8011641502380371,1.0,1.0,-0.7915384769439697,0.3113801777362823,0.4801582992076874,0.1809973418712616,0.0,0.0,0.1070075929164886,25.01644897460937,25.0,-10.22188663482666,-4099.109375,61.83463668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,303.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0912093669176101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013949885964393,0.1013992056250572,-4.2126875996473245e-06,0.0,9.256591874873266e-05,0.0,0.0,3.912852287292481,0.0,0.0,0.0,0.2699295282363891,4.0,0.0,1.0
748260,293.12823486328125,297.1499938964844,293.1499938964844,0.0556507818400859,-1486.8370361328125,304.1470642089844,0.7263323664665222,0.1047401875257492,0.0947738736867904,293.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5625103116035461,0.050000000745058,0.048154953867197,293.1974182128906,297.1499938964844,293.1499938964844,0.0562276430428028,-1163.5816650390625,304.1539611816406,0.7275973558425903,0.10491993278265,0.074129581451416,293.1479187011719,297.1499938964844,293.1499938964844,0.1511940211057663,-3359.900146484375,304.1488342285156,0.9377016425132751,0.2256288230419159,0.2141377627849578,293.2771911621094,297.1499938964844,293.1499938964844,0.0053301998414099,-1954.369873046875,298.2595520019531,0.5625103116035461,0.050000000745058,0.2284263670444488,291.1815795898437,291.1499938964844,274.8500061035156,271.5613708496094,286.03009033203125,293.2772827148437,291.1804504394531,1.0,0.1803738176822662,0.8013049364089966,0.8013049364089966,1.0,1.0,-0.7915986180305481,0.3114851415157318,0.4801135063171386,0.1808511018753051,0.0,0.0,0.1066365242004394,25.010343551635746,25.0,-10.06661605834961,-4096.0576171875,61.83540725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,303.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.57421875,18000.0,0.0,0.0,0.091127336025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012384891510009,0.1012427061796188,-4.212411568005336e-06,0.0,9.248265996575356e-05,0.0,0.0,3.9064533710479736,0.0,0.0,0.0,0.2699047029018402,4.0,0.0,1.0
748320,293.12823486328125,297.1499938964844,293.1499938964844,0.0556507818400859,-1486.8370361328125,304.1470642089844,0.7263323664665222,0.1047401875257492,0.0947738736867904,293.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5625103116035461,0.050000000745058,0.048154953867197,293.1974182128906,297.1499938964844,293.1499938964844,0.0562276430428028,-1163.5816650390625,304.1539611816406,0.7275973558425903,0.10491993278265,0.074129581451416,293.1479187011719,297.1499938964844,293.1499938964844,0.1511940211057663,-3359.900146484375,304.1488342285156,0.9377016425132751,0.2256288230419159,0.2141377627849578,293.2771911621094,297.1499938964844,293.1499938964844,0.0053301998414099,-1954.369873046875,298.2595520019531,0.5625103116035461,0.050000000745058,0.2284263670444488,291.1815795898437,291.1499938964844,274.8500061035156,271.5613708496094,286.03009033203125,293.2772827148437,291.1804504394531,1.0,0.1803738176822662,0.8013049364089966,0.8013049364089966,1.0,1.0,-0.7915986180305481,0.3114851415157318,0.4801135063171386,0.1808511018753051,0.0,0.0,0.1066365242004394,25.010343551635746,25.0,-10.06661605834961,-4096.0576171875,61.83540725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,303.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.57421875,18000.0,0.0,0.0,0.091127336025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012384891510009,0.1012427061796188,-4.212411568005336e-06,0.0,9.248265996575356e-05,0.0,0.0,3.9064533710479736,0.0,0.0,0.0,0.2699047029018402,4.0,0.0,1.0
748380,293.1278686523437,297.1499938964844,293.1499938964844,0.0562169700860977,-1496.505859375,304.1470947265625,0.7276795506477356,0.1053661108016967,0.0953381210565567,293.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5625250935554504,0.050000000745058,0.0481548607349395,293.1962890625,297.1499938964844,293.1499938964844,0.0554567202925682,-1153.5084228515625,304.1539306640625,0.7255389094352722,0.1039524525403976,0.0734481513500213,293.1472473144531,297.1499938964844,293.1499938964844,0.1514490991830825,-3364.552978515625,304.1488037109375,0.938029408454895,0.2258212715387344,0.2143183201551437,293.2761535644531,297.1499938964844,293.1499938964844,0.0052962163463234,-1944.070068359375,298.2152099609375,0.5625250935554504,0.050000000745058,0.228425920009613,291.174560546875,291.1499938964844,274.8500061035156,271.5657653808594,286.0272521972656,293.2762451171875,291.1734924316406,1.0,0.1803715825080871,0.8014457821846008,0.8014457821846008,1.0,1.0,-0.791674017906189,0.3116113543510437,0.4800626337528229,0.180672138929367,0.0,0.0,0.1063600108027458,25.004825592041016,25.0,-9.747605323791504,-4093.72705078125,61.839237213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17486572265625,303.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.091066762804985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011198982596397,0.1011241152882576,-4.212196017761016e-06,0.0,9.242118539987132e-05,0.0,0.0,3.901599645614624,0.0,0.0,0.0,0.2698858082294464,4.0,0.0,1.0
748440,293.1278686523437,297.1499938964844,293.1499938964844,0.0562169700860977,-1496.505859375,304.1470947265625,0.7276795506477356,0.1053661108016967,0.0953381210565567,293.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5625250935554504,0.050000000745058,0.0481548607349395,293.1962890625,297.1499938964844,293.1499938964844,0.0554567202925682,-1153.5084228515625,304.1539306640625,0.7255389094352722,0.1039524525403976,0.0734481513500213,293.1472473144531,297.1499938964844,293.1499938964844,0.1514490991830825,-3364.552978515625,304.1488037109375,0.938029408454895,0.2258212715387344,0.2143183201551437,293.2761535644531,297.1499938964844,293.1499938964844,0.0052962163463234,-1944.070068359375,298.2152099609375,0.5625250935554504,0.050000000745058,0.228425920009613,291.174560546875,291.1499938964844,274.8500061035156,271.5657653808594,286.0272521972656,293.2762451171875,291.1734924316406,1.0,0.1803715825080871,0.8014457821846008,0.8014457821846008,1.0,1.0,-0.791674017906189,0.3116113543510437,0.4800626337528229,0.180672138929367,0.0,0.0,0.1063600108027458,25.004825592041016,25.0,-9.747605323791504,-4093.72705078125,61.839237213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17486572265625,303.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.091066762804985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011198982596397,0.1011241152882576,-4.212196017761016e-06,0.0,9.242118539987132e-05,0.0,0.0,3.901599645614624,0.0,0.0,0.0,0.2698858082294464,4.0,0.0,1.0
748500,293.12774658203125,297.1499938964844,293.1499938964844,0.056496400386095,-1501.2847900390625,304.1471252441406,0.7283432483673096,0.1056759655475616,0.095617301762104,293.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5625323057174683,0.050000000745058,0.0481548123061656,293.1956787109375,297.1499938964844,293.1499938964844,0.0550818257033824,-1148.621826171875,304.1539001464844,0.7245338559150696,0.1034867018461227,0.0731179863214492,293.1469116210937,297.1499938964844,293.1499938964844,0.1515766233205795,-3366.87548828125,304.1487731933594,0.9381952881813048,0.2259190678596496,0.2144100815057754,293.2756652832031,297.1499938964844,293.1499938964844,0.0052794367074966,-1938.9625244140625,298.1931457519531,0.5625323057174683,0.050000000745058,0.2284256964921951,291.1711730957031,291.1499938964844,274.8500061035156,271.56793212890625,286.0257263183594,293.2757568359375,291.17010498046875,1.0,0.1803715527057647,0.8015161752700806,0.8015161752700806,1.0,1.0,-0.7917225956916809,0.3116836547851562,0.480038970708847,0.1805741488933563,0.0,0.0,0.1062563732266426,25.00200843811035,25.0,-9.545918464660645,-4092.835205078125,61.84270858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,303.4950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.0910446196794509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010744795203208,0.1010786890983581,-4.212110070511699e-06,0.0,9.239870996680112e-05,0.0,0.0,3.89973783493042,0.0,0.0,0.0,0.2698785066604614,4.0,0.0,1.0
748560,293.1275939941406,297.1499938964844,293.1499938964844,0.0567739084362983,-1506.0355224609375,304.14715576171875,0.7290036082267761,0.1059844493865966,0.0958950594067573,293.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.562541127204895,0.050000000745058,0.0481547564268112,293.19500732421875,297.1499938964844,293.1499938964844,0.0547172985970974,-1143.8782958984375,304.1538391113281,0.7235548496246338,0.1030376628041267,0.0727975517511367,293.1466064453125,297.1499938964844,293.1499938964844,0.1517041176557541,-3369.19580078125,304.1487731933594,0.9383653402328492,0.2260180711746215,0.2145027965307235,293.27520751953125,297.1499938964844,293.1499938964844,0.0052623832598328,-1933.7508544921875,298.171142578125,0.562541127204895,0.050000000745058,0.2284254282712936,291.1678466796875,291.1499938964844,274.8500061035156,271.57012939453125,286.024169921875,293.2752685546875,291.16680908203125,1.0,0.1803722083568573,0.8015854358673096,0.8015854358673096,1.0,1.0,-0.7917822599411011,0.3117628097534179,0.4800194501876831,0.1804731339216232,0.0,0.0,0.1061719506978988,24.99893379211425,25.0,-9.330793380737305,-4092.103759765625,61.84748458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,303.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.0910270884633064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101036749780178,0.1010409593582153,-4.212036856188206e-06,0.0,9.238092025043444e-05,0.0,0.0,3.8981895446777344,0.0,0.0,0.0,0.2698723971843719,4.0,0.0,1.0
748620,293.1273803710937,297.1499938964844,293.1499938964844,0.0573235414922237,-1515.4588623046875,304.1471862792969,0.7303231358528137,0.1065975800156593,0.0964468419551849,293.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5625707507133484,0.050000000745058,0.048154566437006,293.1934509277344,297.1499938964844,293.1499938964844,0.0540399588644504,-1135.0887451171875,304.1536865234375,0.7217358350753784,0.1022138148546218,0.0722031965851783,293.14605712890625,297.1499938964844,293.1499938964844,0.1519598215818405,-3373.8427734375,304.14874267578125,0.938730776309967,0.2262204736471176,0.2146921455860138,293.2742919921875,297.1499938964844,293.1499938964844,0.0052287224680185,-1923.420654296875,298.1273193359375,0.5625707507133484,0.050000000745058,0.228424534201622,291.1614074707031,291.1499938964844,274.8500061035156,271.57452392578125,286.0208740234375,293.2743835449219,291.1604309082031,1.0,0.1803764998912811,0.8017238974571228,0.8017238974571228,1.0,1.0,-0.7919570803642273,0.3119506239891052,0.4800064265727997,0.18026964366436,0.0,0.0,0.1060640066862106,24.99116897583008,25.0,-8.906054496765137,-4091.1806640625,61.86313629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0910068154335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009855940937995,0.1009898036718368,-4.211929535813397e-06,0.0,9.236034384230152e-05,0.0,0.0,3.896082878112793,0.0,0.0,0.0,0.2698639631271362,4.0,0.0,1.0
748680,293.1273803710937,297.1499938964844,293.1499938964844,0.0573235414922237,-1515.4588623046875,304.1471862792969,0.7303231358528137,0.1065975800156593,0.0964468419551849,293.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5625707507133484,0.050000000745058,0.048154566437006,293.1934509277344,297.1499938964844,293.1499938964844,0.0540399588644504,-1135.0887451171875,304.1536865234375,0.7217358350753784,0.1022138148546218,0.0722031965851783,293.14605712890625,297.1499938964844,293.1499938964844,0.1519598215818405,-3373.8427734375,304.14874267578125,0.938730776309967,0.2262204736471176,0.2146921455860138,293.2742919921875,297.1499938964844,293.1499938964844,0.0052287224680185,-1923.420654296875,298.1273193359375,0.5625707507133484,0.050000000745058,0.228424534201622,291.1614074707031,291.1499938964844,274.8500061035156,271.57452392578125,286.0208740234375,293.2743835449219,291.1604309082031,1.0,0.1803764998912811,0.8017238974571228,0.8017238974571228,1.0,1.0,-0.7919570803642273,0.3119506239891052,0.4800064265727997,0.18026964366436,0.0,0.0,0.1060640066862106,24.99116897583008,25.0,-8.906054496765137,-4091.1806640625,61.86313629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0910068154335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009855940937995,0.1009898036718368,-4.211929535813397e-06,0.0,9.236034384230152e-05,0.0,0.0,3.896082878112793,0.0,0.0,0.0,0.2698639631271362,4.0,0.0,1.0
748740,293.127197265625,297.1499938964844,293.1499938964844,0.0578660033643245,-1524.7779541015625,304.147216796875,0.731646716594696,0.1072048991918563,0.0969934985041618,293.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5626213550567627,0.050000000745058,0.04815424233675,293.1915283203125,297.1499938964844,293.1499938964844,0.0534535609185695,-1127.51025390625,304.1534423828125,0.720166027545929,0.1015062034130096,0.0716884583234787,293.1455078125,297.1499938964844,293.1499938964844,0.152217149734497,-3378.511962890625,304.14874267578125,0.939138889312744,0.2264289408922195,0.2148872166872024,293.2734375,297.1499938964844,293.1499938964844,0.0051952833309769,-1913.0972900390625,298.08380126953125,0.5626213550567627,0.050000000745058,0.228422999382019,291.1552734375,291.1499938964844,274.8500061035156,271.5788879394531,286.01739501953125,293.27349853515625,291.1543273925781,1.0,0.1803860813379287,0.801862359046936,0.801862359046936,1.0,1.0,-0.7922271490097046,0.3121841549873352,0.4800429940223694,0.1800758093595504,0.0,0.0,0.10603928565979,24.98076820373535,25.0,-8.531697273254395,-4091.021484375,61.88947677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,303.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.0910068526864051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100967526435852,0.1009717434644699,-4.21187451138394e-06,0.0,9.23603874980472e-05,0.0,0.0,3.8953237533569336,0.0,0.0,0.0,0.2698606550693512,4.0,0.0,1.0
748800,293.127197265625,297.1499938964844,293.1499938964844,0.0578660033643245,-1524.7779541015625,304.147216796875,0.731646716594696,0.1072048991918563,0.0969934985041618,293.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5626213550567627,0.050000000745058,0.04815424233675,293.1915283203125,297.1499938964844,293.1499938964844,0.0534535609185695,-1127.51025390625,304.1534423828125,0.720166027545929,0.1015062034130096,0.0716884583234787,293.1455078125,297.1499938964844,293.1499938964844,0.152217149734497,-3378.511962890625,304.14874267578125,0.939138889312744,0.2264289408922195,0.2148872166872024,293.2734375,297.1499938964844,293.1499938964844,0.0051952833309769,-1913.0972900390625,298.08380126953125,0.5626213550567627,0.050000000745058,0.228422999382019,291.1552734375,291.1499938964844,274.8500061035156,271.5788879394531,286.01739501953125,293.27349853515625,291.1543273925781,1.0,0.1803860813379287,0.801862359046936,0.801862359046936,1.0,1.0,-0.7922271490097046,0.3121841549873352,0.4800429940223694,0.1800758093595504,0.0,0.0,0.10603928565979,24.98076820373535,25.0,-8.531697273254395,-4091.021484375,61.88947677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,303.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.0910068526864051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100967526435852,0.1009717434644699,-4.21187451138394e-06,0.0,9.23603874980472e-05,0.0,0.0,3.8953237533569336,0.0,0.0,0.0,0.2698606550693512,4.0,0.0,1.0
748860,293.1271057128906,297.1499938964844,293.1499938964844,0.0584004148840904,-1533.9786376953125,304.1472473144531,0.7329757213592529,0.1078033149242401,0.0975328683853149,293.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5626981258392334,0.050000000745058,0.0481537468731403,293.1891784667969,297.1499938964844,293.1499938964844,0.0529663823544979,-1121.2431640625,304.1531066894531,0.7188742756843567,0.1009322553873062,0.0712585672736167,293.14501953125,297.1499938964844,293.1499938964844,0.1524764746427536,-3383.212890625,304.14874267578125,0.939594268798828,0.2266405671834945,0.2150858342647552,293.2726135253906,297.1499938964844,293.1499938964844,0.0051620034500956,-1902.7744140625,298.0404968261719,0.5626981258392334,0.050000000745058,0.2284206449985504,291.1492614746094,291.1499938964844,274.8444519042969,271.579345703125,286.0124206542969,293.2726745605469,291.1482849121094,1.0,0.1804017424583435,0.8019979596138,0.8019979596138,1.0,1.0,-0.7925934791564941,0.312437504529953,0.4801559448242187,0.1799554079771042,0.0,0.0,0.1060921847820282,24.96810340881348,25.0,-8.504494667053223,-4091.821533203125,61.92713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,303.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0910255461931228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009799391031265,0.1009841486811637,-4.211867690173676e-06,0.0,9.237935591954738e-05,0.0,0.0,3.895804643630981,0.0,0.0,0.0,0.2698620855808258,4.0,0.0,1.0
748920,293.1271057128906,297.1499938964844,293.1499938964844,0.0584004148840904,-1533.9786376953125,304.1472473144531,0.7329757213592529,0.1078033149242401,0.0975328683853149,293.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5626981258392334,0.050000000745058,0.0481537468731403,293.1891784667969,297.1499938964844,293.1499938964844,0.0529663823544979,-1121.2431640625,304.1531066894531,0.7188742756843567,0.1009322553873062,0.0712585672736167,293.14501953125,297.1499938964844,293.1499938964844,0.1524764746427536,-3383.212890625,304.14874267578125,0.939594268798828,0.2266405671834945,0.2150858342647552,293.2726135253906,297.1499938964844,293.1499938964844,0.0051620034500956,-1902.7744140625,298.0404968261719,0.5626981258392334,0.050000000745058,0.2284206449985504,291.1492614746094,291.1499938964844,274.8444519042969,271.579345703125,286.0124206542969,293.2726745605469,291.1482849121094,1.0,0.1804017424583435,0.8019979596138,0.8019979596138,1.0,1.0,-0.7925934791564941,0.312437504529953,0.4801559448242187,0.1799554079771042,0.0,0.0,0.1060921847820282,24.96810340881348,25.0,-8.504494667053223,-4091.821533203125,61.92713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,303.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0910255461931228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009799391031265,0.1009841486811637,-4.211867690173676e-06,0.0,9.237935591954738e-05,0.0,0.0,3.895804643630981,0.0,0.0,0.0,0.2698620855808258,4.0,0.0,1.0
748980,293.1270446777344,297.1499938964844,293.1499938964844,0.0589300207793712,-1543.1265869140625,304.14727783203125,0.734337568283081,0.1083929017186164,0.0980634614825248,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5628307461738586,0.050000000745058,0.0481528900563716,293.1859130859375,297.1499938964844,293.1499938964844,0.0526615492999553,-1117.3753662109375,304.152587890625,0.7181098461151123,0.1006011739373207,0.070978969335556,293.14459228515625,297.1499938964844,293.1499938964844,0.1527466922998428,-3388.119384765625,304.1487121582031,0.9401418566703796,0.2268553227186203,0.2152866721153259,293.2718200683594,297.1499938964844,293.1499938964844,0.0051291077397763,-1892.5787353515625,297.9970703125,0.5628307461738586,0.050000000745058,0.2284165769815445,291.14263916015625,291.1499938964844,274.8283386230469,271.57232666015625,286.0042419433594,293.2718811035156,291.1415405273437,1.0,0.1804261058568954,0.8021336197853088,0.8021336197853088,1.0,1.0,-0.7931297421455383,0.3127177953720093,0.4804119765758514,0.1799857914447784,0.0,0.0,0.10623699426651,24.950300216674805,25.0,-9.461380958557127,-4093.965087890625,61.98329544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,303.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0910640358924865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010267361998558,0.1010309532284736,-4.211911345919361e-06,0.0,9.241842053597792e-05,0.0,0.0,3.897681713104248,0.0,0.0,0.0,0.269868791103363,4.0,0.0,1.0
749040,293.1270446777344,297.1499938964844,293.1499938964844,0.0589300207793712,-1543.1265869140625,304.14727783203125,0.734337568283081,0.1083929017186164,0.0980634614825248,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5628307461738586,0.050000000745058,0.0481528900563716,293.1859130859375,297.1499938964844,293.1499938964844,0.0526615492999553,-1117.3753662109375,304.152587890625,0.7181098461151123,0.1006011739373207,0.070978969335556,293.14459228515625,297.1499938964844,293.1499938964844,0.1527466922998428,-3388.119384765625,304.1487121582031,0.9401418566703796,0.2268553227186203,0.2152866721153259,293.2718200683594,297.1499938964844,293.1499938964844,0.0051291077397763,-1892.5787353515625,297.9970703125,0.5628307461738586,0.050000000745058,0.2284165769815445,291.14263916015625,291.1499938964844,274.8283386230469,271.57232666015625,286.0042419433594,293.2718811035156,291.1415405273437,1.0,0.1804261058568954,0.8021336197853088,0.8021336197853088,1.0,1.0,-0.7931297421455383,0.3127177953720093,0.4804119765758514,0.1799857914447784,0.0,0.0,0.10623699426651,24.950300216674805,25.0,-9.461380958557127,-4093.965087890625,61.98329544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,303.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0910640358924865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010267361998558,0.1010309532284736,-4.211911345919361e-06,0.0,9.241842053597792e-05,0.0,0.0,3.897681713104248,0.0,0.0,0.0,0.269868791103363,4.0,0.0,1.0
749100,293.1270446777344,297.1499938964844,293.1499938964844,0.0591953471302986,-1547.7237548828125,304.1473083496094,0.7350397109985352,0.1086857393383979,0.0983264297246933,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5629241466522217,0.050000000745058,0.0481522865593433,293.1838684082031,297.1499938964844,293.1499938964844,0.0526025854051113,-1116.6673583984375,304.1522216796875,0.7179983258247375,0.1005487069487571,0.0709150061011314,293.1443786621094,297.1499938964844,293.1499938964844,0.1528897285461425,-3390.723388671875,304.148681640625,0.9404614567756652,0.2269650548696518,0.2153888046741485,293.2714233398437,297.1499938964844,293.1499938964844,0.0051130624487996,-1887.62939453125,297.9752502441406,0.5629241466522217,0.050000000745058,0.2284137308597564,291.13885498046875,291.1499938964844,274.8165588378906,271.566162109375,285.9989318847656,293.271484375,291.1376342773437,1.0,0.1804427951574325,0.8022013902664185,0.8022013902664185,1.0,1.0,-0.793487012386322,0.3128799200057983,0.4806070923805237,0.180060788989067,0.0,0.0,0.1063519418239593,24.93869400024414,25.0,-10.279549598693848,-4095.61376953125,62.02106094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,303.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0910916477441787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010659709572792,0.101070187985897,-4.211955456412397e-06,0.0,9.244644024875016e-05,0.0,0.0,3.899262189865112,0.0,0.0,0.0,0.2698745429515838,4.0,0.0,1.0
749160,293.1270446777344,297.1499938964844,293.1499938964844,0.0594620667397975,-1552.3551025390625,304.1473083496094,0.7357574105262756,0.1089781001210212,0.0985885858535766,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5630350708961487,0.050000000745058,0.048151571303606,293.1816101074219,297.1499938964844,293.1499938964844,0.0526075512170791,-1116.797119140625,304.1518249511719,0.7180707454681396,0.100570447742939,0.0709024891257286,293.1441955566406,297.1499938964844,293.1499938964844,0.1530393809080124,-3393.45166015625,304.1486511230469,0.940811574459076,0.2270770519971847,0.2154926359653473,293.27099609375,297.1499938964844,293.1499938964844,0.0050969305448234,-1882.667724609375,297.95330810546875,0.5630350708961487,0.050000000745058,0.2284103333950042,291.1347045898437,291.1499938964844,274.8023986816406,271.5583190917969,285.992919921875,293.2710876464844,291.13336181640625,1.0,0.1804629415273666,0.8022670149803162,0.8022670149803162,1.0,1.0,-0.7939062714576721,0.3130588829517364,0.4808473587036133,0.1801732033491134,0.0,0.0,0.1064980179071426,24.925365447998047,25.0,-11.257329940795898,-4097.6630859375,62.06580352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,303.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0911251083016395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011168509721756,0.1011210605502128,-4.212015483062714e-06,0.0,9.248039714293554e-05,0.0,0.0,3.9013147354125977,0.0,0.0,0.0,0.2698820531368255,4.0,0.0,1.0
749220,293.12701416015625,297.1499938964844,293.1499938964844,0.0600017830729484,-1561.7587890625,304.1473083496094,0.7372410893440247,0.1095625236630439,0.0991119295358657,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.563306987285614,0.050000000745058,0.0481498204171657,293.17633056640625,297.1499938964844,293.1499938964844,0.0528104864060878,-1119.586181640625,304.15087890625,0.718764066696167,0.1008372157812118,0.0710318312048912,293.1437683105469,297.1499938964844,293.1499938964844,0.1533614546060562,-3399.336669921875,304.1485595703125,0.941601574420929,0.2273090034723281,0.2157070040702819,293.2701721191406,297.1499938964844,293.1499938964844,0.0050652860663831,-1873.0015869140625,297.9090576171875,0.563306987285614,0.050000000745058,0.2284020185470581,291.12518310546875,291.1499938964844,274.76739501953125,271.5378723144531,285.97869873046875,293.2702331542969,291.1235656738281,1.0,0.18051478266716,0.8023982048034668,0.8023982048034668,1.0,1.0,-0.7949347496032715,0.3134708404541015,0.4814638793468475,0.1805083751678466,0.0,0.0,0.1068935245275497,24.893957138061523,25.0,-13.59184455871582,-4103.009765625,62.17741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,303.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0912110358476638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012574508786201,0.101261667907238,-4.212190560792806e-06,0.0,9.256760677089916e-05,0.0,0.0,3.906995296478272,0.0,0.0,0.0,0.2699029743671417,4.0,0.0,1.0
