time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749280,293.12701416015625,297.1499938964844,293.1499938964844,0.0600017830729484,-1561.7587890625,304.1473083496094,0.7372410893440247,0.1095625236630439,0.0991119295358657,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.563306987285614,0.050000000745058,0.0481498204171657,293.17633056640625,297.1499938964844,293.1499938964844,0.0528104864060878,-1119.586181640625,304.15087890625,0.718764066696167,0.1008372157812118,0.0710318312048912,293.1437683105469,297.1499938964844,293.1499938964844,0.1533614546060562,-3399.336669921875,304.1485595703125,0.941601574420929,0.2273090034723281,0.2157070040702819,293.2701721191406,297.1499938964844,293.1499938964844,0.0050652860663831,-1873.0015869140625,297.9090576171875,0.563306987285614,0.050000000745058,0.2284020185470581,291.12518310546875,291.1499938964844,274.76739501953125,271.5378723144531,285.97869873046875,293.2702331542969,291.1235656738281,1.0,0.18051478266716,0.8023982048034668,0.8023982048034668,1.0,1.0,-0.7949347496032715,0.3134708404541015,0.4814638793468475,0.1805083751678466,0.0,0.0,0.1068935245275497,24.893957138061523,25.0,-13.59184455871582,-4103.009765625,62.17741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,303.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0912110358476638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012574508786201,0.101261667907238,-4.212190560792806e-06,0.0,9.256760677089916e-05,0.0,0.0,3.906995296478272,0.0,0.0,0.0,0.2699029743671417,4.0,0.0,1.0
749340,293.12701416015625,297.1499938964844,293.1499938964844,0.0605527237057685,-1571.403076171875,304.14727783203125,0.7387906312942505,0.1101482436060905,0.0996355712413787,293.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.563642144203186,0.050000000745058,0.0481476709246635,293.17022705078125,297.1499938964844,293.1499938964844,0.05328069627285,-1125.8851318359375,304.1498107910156,0.720197319984436,0.1014076918363571,0.0713739916682243,293.1433410644531,297.1499938964844,293.1499938964844,0.1537190675735473,-3405.88720703125,304.1484375,0.9425092339515686,0.2275541275739669,0.2159327119588852,293.269287109375,297.1499938964844,293.1499938964844,0.0050345235504209,-1863.7122802734373,297.8642578125,0.563642144203186,0.050000000745058,0.2283918112516403,291.1138000488281,291.1499938964844,274.7240600585937,271.5115051269531,285.9617004394531,293.2693786621094,291.11187744140625,1.0,0.1805846095085144,0.8025293946266174,0.8025293946266174,1.0,1.0,-0.7962298393249512,0.3139655590057373,0.4822642803192138,0.1809816658496856,0.0,0.0,0.1074515581130981,24.85677719116211,25.0,-16.24095344543457,-4110.17626953125,62.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,303.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0913264900445938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014596223831176,0.1014638319611549,-4.212452950014267e-06,0.0,9.268477879231796e-05,0.0,0.0,3.9151744842529297,0.0,0.0,0.0,0.2699332535266876,4.0,0.0,1.0
749400,293.12701416015625,297.1499938964844,293.1499938964844,0.0605527237057685,-1571.403076171875,304.14727783203125,0.7387906312942505,0.1101482436060905,0.0996355712413787,293.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.563642144203186,0.050000000745058,0.0481476709246635,293.17022705078125,297.1499938964844,293.1499938964844,0.05328069627285,-1125.8851318359375,304.1498107910156,0.720197319984436,0.1014076918363571,0.0713739916682243,293.1433410644531,297.1499938964844,293.1499938964844,0.1537190675735473,-3405.88720703125,304.1484375,0.9425092339515686,0.2275541275739669,0.2159327119588852,293.269287109375,297.1499938964844,293.1499938964844,0.0050345235504209,-1863.7122802734373,297.8642578125,0.563642144203186,0.050000000745058,0.2283918112516403,291.1138000488281,291.1499938964844,274.7240600585937,271.5115051269531,285.9617004394531,293.2693786621094,291.11187744140625,1.0,0.1805846095085144,0.8025293946266174,0.8025293946266174,1.0,1.0,-0.7962298393249512,0.3139655590057373,0.4822642803192138,0.1809816658496856,0.0,0.0,0.1074515581130981,24.85677719116211,25.0,-16.24095344543457,-4110.17626953125,62.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,303.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0913264900445938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014596223831176,0.1014638319611549,-4.212452950014267e-06,0.0,9.268477879231796e-05,0.0,0.0,3.9151744842529297,0.0,0.0,0.0,0.2699332535266876,4.0,0.0,1.0
749460,293.1269836425781,297.1499938964844,293.1499938964844,0.0611173622310161,-1581.3336181640625,304.1472473144531,0.7404032349586487,0.1107370555400848,0.1001612916588783,293.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.5640323758125305,0.050000000745058,0.0481451712548732,293.1634216308594,297.1499938964844,293.1499938964844,0.0540186762809753,-1135.717529296875,304.1486511230469,0.7223418951034546,0.1022779196500778,0.0719288438558578,293.14288330078125,297.1499938964844,293.1499938964844,0.1541167050600052,-3413.18212890625,304.1483154296875,0.9435253739356996,0.2278153002262115,0.2161727100610733,293.26837158203125,297.1499938964844,293.1499938964844,0.0050045666284859,-1854.783935546875,297.81890869140625,0.5640323758125305,0.050000000745058,0.2283799648284912,291.10040283203125,291.1499938964844,274.6731872558594,271.4797058105469,285.9420166015625,293.2684326171875,291.09820556640625,1.0,0.1806754171848297,0.8026546835899353,0.8026546835899353,1.0,1.0,-0.7977975010871887,0.3145516514778137,0.483245849609375,0.1815785765647888,0.0,0.0,0.1082062721252441,24.81503295898437,25.0,-18.934993743896484,-4119.373046875,62.500526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,303.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.0914779603481292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017372980713844,0.1017415151000022,-4.21282356910524e-06,0.0,9.283850522479042e-05,0.0,0.0,3.9264211654663086,0.0,0.0,0.0,0.2699750661849975,4.0,0.0,1.0
749520,293.1269836425781,297.1499938964844,293.1499938964844,0.0611173622310161,-1581.3336181640625,304.1472473144531,0.7404032349586487,0.1107370555400848,0.1001612916588783,293.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.5640323758125305,0.050000000745058,0.0481451712548732,293.1634216308594,297.1499938964844,293.1499938964844,0.0540186762809753,-1135.717529296875,304.1486511230469,0.7223418951034546,0.1022779196500778,0.0719288438558578,293.14288330078125,297.1499938964844,293.1499938964844,0.1541167050600052,-3413.18212890625,304.1483154296875,0.9435253739356996,0.2278153002262115,0.2161727100610733,293.26837158203125,297.1499938964844,293.1499938964844,0.0050045666284859,-1854.783935546875,297.81890869140625,0.5640323758125305,0.050000000745058,0.2283799648284912,291.10040283203125,291.1499938964844,274.6731872558594,271.4797058105469,285.9420166015625,293.2684326171875,291.09820556640625,1.0,0.1806754171848297,0.8026546835899353,0.8026546835899353,1.0,1.0,-0.7977975010871887,0.3145516514778137,0.483245849609375,0.1815785765647888,0.0,0.0,0.1082062721252441,24.81503295898437,25.0,-18.934993743896484,-4119.373046875,62.500526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,303.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.0914779603481292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017372980713844,0.1017415151000022,-4.21282356910524e-06,0.0,9.283850522479042e-05,0.0,0.0,3.9264211654663086,0.0,0.0,0.0,0.2699750661849975,4.0,0.0,1.0
749580,293.1269226074219,297.1499938964844,293.1499938964844,0.0616958178579807,-1591.552001953125,304.1471862792969,0.7420703172683716,0.1113297641277313,0.1006901115179061,293.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5644655227661133,0.050000000745058,0.0481424070894718,293.1561279296875,297.1499938964844,293.1499938964844,0.0549993552267551,-1148.7813720703125,304.1474914550781,0.7251036167144775,0.1034212037920951,0.0726770386099815,293.14239501953125,297.1499938964844,293.1499938964844,0.1545536667108535,-3421.203369140625,304.14813232421875,0.9446316361427308,0.2280934154987335,0.2164281457662582,293.2673645019531,297.1499938964844,293.1499938964844,0.0049755345098674,-1846.2459716796875,297.7730712890625,0.5644655227661133,0.050000000745058,0.2283668518066406,291.0851745605469,291.1499938964844,274.61553955078125,271.44305419921875,285.9198608398437,293.2674560546875,291.08270263671875,1.0,0.1807879954576492,0.8027799725532532,0.8027799725532532,1.0,1.0,-0.7996176481246948,0.3152276575565338,0.4843900203704834,0.1822788566350937,0.0,0.0,0.1091758608818054,24.7702579498291,25.0,-21.50953865051269,-4130.6845703125,62.71406173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,303.44732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.0916697904467582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020986586809158,0.1021028682589531,-4.2133165152336005e-06,0.0,9.303318802267312e-05,0.0,0.0,3.941072225570679,0.0,0.0,0.0,0.2700296938419342,4.0,0.0,1.0
749640,293.1269226074219,297.1499938964844,293.1499938964844,0.0616958178579807,-1591.552001953125,304.1471862792969,0.7420703172683716,0.1113297641277313,0.1006901115179061,293.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5644655227661133,0.050000000745058,0.0481424070894718,293.1561279296875,297.1499938964844,293.1499938964844,0.0549993552267551,-1148.7813720703125,304.1474914550781,0.7251036167144775,0.1034212037920951,0.0726770386099815,293.14239501953125,297.1499938964844,293.1499938964844,0.1545536667108535,-3421.203369140625,304.14813232421875,0.9446316361427308,0.2280934154987335,0.2164281457662582,293.2673645019531,297.1499938964844,293.1499938964844,0.0049755345098674,-1846.2459716796875,297.7730712890625,0.5644655227661133,0.050000000745058,0.2283668518066406,291.0851745605469,291.1499938964844,274.61553955078125,271.44305419921875,285.9198608398437,293.2674560546875,291.08270263671875,1.0,0.1807879954576492,0.8027799725532532,0.8027799725532532,1.0,1.0,-0.7996176481246948,0.3152276575565338,0.4843900203704834,0.1822788566350937,0.0,0.0,0.1091758608818054,24.7702579498291,25.0,-21.50953865051269,-4130.6845703125,62.71406173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,303.44732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.0916697904467582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020986586809158,0.1021028682589531,-4.2133165152336005e-06,0.0,9.303318802267312e-05,0.0,0.0,3.941072225570679,0.0,0.0,0.0,0.2700296938419342,4.0,0.0,1.0
749700,293.1268920898437,297.1499938964844,293.1499938964844,0.0619900748133659,-1596.7662353515625,304.1471862792969,0.7429220676422119,0.1116276681423187,0.1009558141231536,293.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5646953582763672,0.050000000745058,0.0481409467756748,293.15234375,297.1499938964844,293.1499938964844,0.0555747412145137,-1156.4573974609375,304.1468811035156,0.7266947627067566,0.1040888428688049,0.0731192976236343,293.14215087890625,297.1499938964844,293.1499938964844,0.154786467552185,-3425.4775390625,304.1480407714844,0.9452140927314758,0.2282389551401138,0.2165618538856506,293.266845703125,297.1499938964844,293.1499938964844,0.0049613220617175,-1842.10595703125,297.75,0.5646953582763672,0.050000000745058,0.2283599227666854,291.0769348144531,291.1499938964844,274.5843811035156,271.42303466796875,285.9078674316406,293.2669372558594,291.0743408203125,1.0,0.1808526217937469,0.8028426766395569,0.8028426766395569,1.0,1.0,-0.8006176948547363,0.3155995607376098,0.4850181639194488,0.1826614439487457,0.0,0.0,0.1097464933991432,24.747074127197266,25.0,-22.721059799194336,-4137.162109375,62.83358383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.0917822420597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023131683468818,0.1023173779249191,-4.2136130105063785e-06,0.0,9.31473114178516e-05,0.0,0.0,3.949775695800781,0.0,0.0,0.0,0.2700622081756592,4.0,0.0,1.0
749760,293.1268615722656,297.1499938964844,293.1499938964844,0.0622876025736331,-1602.0489501953125,304.14715576171875,0.7437847852706909,0.1119266897439956,0.1012224406003952,293.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.5649325251579285,0.050000000745058,0.0481394417583942,293.1484680175781,297.1499938964844,293.1499938964844,0.0562046468257904,-1164.8739013671875,304.14630126953125,0.7284190058708191,0.1048180013895034,0.0736055448651313,293.14190673828125,297.1499938964844,293.1499938964844,0.155028685927391,-3429.923828125,304.1479797363281,0.9458138346672058,0.2283890098333358,0.2166996896266937,293.26629638671875,297.1499938964844,293.1499938964844,0.0049473228864371,-1838.0540771484373,297.726806640625,0.5649325251579285,0.050000000745058,0.2283527851104736,291.0682678222656,291.1499938964844,274.55181884765625,271.4020080566406,285.89532470703125,293.2663879394531,291.0655517578125,1.0,0.1809230148792266,0.8029001355171204,0.8029001355171204,1.0,1.0,-0.801676332950592,0.3159943222999573,0.4856820404529571,0.1830621212720871,0.0,0.0,0.110378623008728,24.72353744506836,25.0,-23.859825134277344,-4144.21533203125,62.96168899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,303.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0919068232178688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025521680712699,0.1025563776493072,-4.213945885567227e-06,0.0,9.327373845735563e-05,0.0,0.0,3.959477663040161,0.0,0.0,0.0,0.2700985074043274,4.0,0.0,1.0
749820,293.1268005371094,297.1499938964844,293.1499938964844,0.0628919228911399,-1612.809814453125,304.1470947265625,0.745539128780365,0.1125281378626823,0.101758673787117,293.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.5654241442680359,0.050000000745058,0.048136331140995,293.140625,297.1499938964844,293.1499938964844,0.0576179884374141,-1183.817626953125,304.14520263671875,0.7322409152984619,0.1064506471157074,0.074703112244606,293.141357421875,297.1499938964844,293.1499938964844,0.1555402278900146,-3439.309326171875,304.1477966308594,0.9470576643943788,0.2287028729915619,0.2169882953166961,293.26519775390625,297.1499938964844,293.1499938964844,0.0049198693595826,-1830.1754150390625,297.6802673339844,0.5654241442680359,0.050000000745058,0.2283380329608917,291.0498962402344,291.1499938964844,274.4827880859375,271.3571472167969,285.8685913085937,293.2652893066406,291.0469665527344,1.0,0.1810814142227172,0.8030151128768921,0.8030151128768921,1.0,1.0,-0.8039621114730835,0.3168538808822632,0.4871082305908203,0.1839085668325424,0.0,0.0,0.1118385270237922,24.67597198486328,25.0,-25.864919662475582,-4160.12841796875,63.243499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,303.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.0921956896781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031090393662452,0.1031132563948631,-4.214730779494857e-06,0.0,9.356690134154631e-05,0.0,0.0,3.982102394104004,0.0,0.0,0.0,0.2701833248138428,4.0,0.0,1.0
749880,293.1268005371094,297.1499938964844,293.1499938964844,0.0628919228911399,-1612.809814453125,304.1470947265625,0.745539128780365,0.1125281378626823,0.101758673787117,293.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.5654241442680359,0.050000000745058,0.048136331140995,293.140625,297.1499938964844,293.1499938964844,0.0576179884374141,-1183.817626953125,304.14520263671875,0.7322409152984619,0.1064506471157074,0.074703112244606,293.141357421875,297.1499938964844,293.1499938964844,0.1555402278900146,-3439.309326171875,304.1477966308594,0.9470576643943788,0.2287028729915619,0.2169882953166961,293.26519775390625,297.1499938964844,293.1499938964844,0.0049198693595826,-1830.1754150390625,297.6802673339844,0.5654241442680359,0.050000000745058,0.2283380329608917,291.0498962402344,291.1499938964844,274.4827880859375,271.3571472167969,285.8685913085937,293.2652893066406,291.0469665527344,1.0,0.1810814142227172,0.8030151128768921,0.8030151128768921,1.0,1.0,-0.8039621114730835,0.3168538808822632,0.4871082305908203,0.1839085668325424,0.0,0.0,0.1118385270237922,24.67597198486328,25.0,-25.864919662475582,-4160.12841796875,63.243499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,303.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.0921956896781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031090393662452,0.1031132563948631,-4.214730779494857e-06,0.0,9.356690134154631e-05,0.0,0.0,3.982102394104004,0.0,0.0,0.0,0.2701833248138428,4.0,0.0,1.0
749940,293.126708984375,297.1499938964844,293.1499938964844,0.0635068416595459,-1623.7978515625,304.14703369140625,0.7473233342170715,0.1131337359547615,0.1022986397147178,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.5659303665161133,0.050000000745058,0.0481331422924995,293.1327209472656,297.1499938964844,293.1499938964844,0.0592121966183185,-1205.296630859375,304.1441345214844,0.736506998538971,0.108291707932949,0.0759504213929176,293.14080810546875,297.1499938964844,293.1499938964844,0.1560842990875244,-3449.28173828125,304.1476135253906,0.9483461976051332,0.2290346175432205,0.2172937244176864,293.2640380859375,297.1499938964844,293.1499938964844,0.0048931646160781,-1822.5877685546875,297.6335754394531,0.5659303665161133,0.050000000745058,0.2283229082822799,291.0303039550781,291.1499938964844,274.4092712402344,271.3089599609375,285.8398132324219,293.2641296386719,291.0272521972656,1.0,0.1812627166509628,0.8031300902366638,0.8031300902366638,1.0,1.0,-0.8064517974853516,0.3178049623966217,0.4886468350887298,0.1847936660051345,0.0,0.0,0.1135653555393219,24.628582000732425,25.0,-27.4826889038086,-4178.494140625,63.55771255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,303.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0925406739115715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037753373384475,0.1037795469164848,-4.215681656205561e-06,0.0,9.391702042194083e-05,0.0,0.0,4.009203433990479,0.0,0.0,0.0,0.2702851295471191,4.0,0.0,1.0
750000,293.126708984375,297.1499938964844,293.1499938964844,0.0635068416595459,-1623.7978515625,304.14703369140625,0.7473233342170715,0.1131337359547615,0.1022986397147178,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.5659303665161133,0.050000000745058,0.0481331422924995,293.1327209472656,297.1499938964844,293.1499938964844,0.0592121966183185,-1205.296630859375,304.1441345214844,0.736506998538971,0.108291707932949,0.0759504213929176,293.14080810546875,297.1499938964844,293.1499938964844,0.1560842990875244,-3449.28173828125,304.1476135253906,0.9483461976051332,0.2290346175432205,0.2172937244176864,293.2640380859375,297.1499938964844,293.1499938964844,0.0048931646160781,-1822.5877685546875,297.6335754394531,0.5659303665161133,0.050000000745058,0.2283229082822799,291.0303039550781,291.1499938964844,274.4092712402344,271.3089599609375,285.8398132324219,293.2641296386719,291.0272521972656,1.0,0.1812627166509628,0.8031300902366638,0.8031300902366638,1.0,1.0,-0.8064517974853516,0.3178049623966217,0.4886468350887298,0.1847936660051345,0.0,0.0,0.1135653555393219,24.628582000732425,25.0,-27.4826889038086,-4178.494140625,63.55771255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,303.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0925406739115715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037753373384475,0.1037795469164848,-4.215681656205561e-06,0.0,9.391702042194083e-05,0.0,0.0,4.009203433990479,0.0,0.0,0.0,0.2702851295471191,4.0,0.0,1.0
750060,293.1266174316406,297.1499938964844,293.1499938964844,0.0641304105520248,-1634.9769287109375,304.14697265625,0.7491269111633301,0.1137429028749466,0.1028419807553291,293.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.5664414763450623,0.050000000745058,0.0481299385428428,293.1248779296875,297.1499938964844,293.1499938964844,0.0609668605029583,-1229.0830078125,304.1431884765625,0.7411782145500183,0.1103208288550376,0.0773335918784141,293.1402282714844,297.1499938964844,293.1499938964844,0.1566574275493621,-3459.772705078125,304.1474609375,0.949662983417511,0.2293839901685714,0.2176159471273422,293.2628173828125,297.1499938964844,293.1499938964844,0.0048670498654246,-1815.2213134765625,297.5868225097656,0.5664414763450623,0.050000000745058,0.2283077090978622,291.00982666015625,291.1499938964844,274.3319396972656,271.25799560546875,285.8089599609375,293.2629089355469,291.00665283203125,1.0,0.1814668327569961,0.8032346963882446,0.8032346963882446,1.0,1.0,-0.8091285824775696,0.3188514411449432,0.4902771115303039,0.1856842637062072,0.0,0.0,0.1155736520886421,24.582225799560547,25.0,-28.679073333740234,-4199.4482421875,63.90332412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,303.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.044921875,18000.0,0.0,0.0,0.0929473042488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045594364404678,0.1045636534690857,-4.216814431856619e-06,0.0,9.432969818590208e-05,0.0,0.0,4.041135311126709,0.0,0.0,0.0,0.2704053223133087,4.0,0.0,1.0
750120,293.1266174316406,297.1499938964844,293.1499938964844,0.0641304105520248,-1634.9769287109375,304.14697265625,0.7491269111633301,0.1137429028749466,0.1028419807553291,293.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.5664414763450623,0.050000000745058,0.0481299385428428,293.1248779296875,297.1499938964844,293.1499938964844,0.0609668605029583,-1229.0830078125,304.1431884765625,0.7411782145500183,0.1103208288550376,0.0773335918784141,293.1402282714844,297.1499938964844,293.1499938964844,0.1566574275493621,-3459.772705078125,304.1474609375,0.949662983417511,0.2293839901685714,0.2176159471273422,293.2628173828125,297.1499938964844,293.1499938964844,0.0048670498654246,-1815.2213134765625,297.5868225097656,0.5664414763450623,0.050000000745058,0.2283077090978622,291.00982666015625,291.1499938964844,274.3319396972656,271.25799560546875,285.8089599609375,293.2629089355469,291.00665283203125,1.0,0.1814668327569961,0.8032346963882446,0.8032346963882446,1.0,1.0,-0.8091285824775696,0.3188514411449432,0.4902771115303039,0.1856842637062072,0.0,0.0,0.1155736520886421,24.582225799560547,25.0,-28.679073333740234,-4199.4482421875,63.90332412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,303.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.044921875,18000.0,0.0,0.0,0.0929473042488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045594364404678,0.1045636534690857,-4.216814431856619e-06,0.0,9.432969818590208e-05,0.0,0.0,4.041135311126709,0.0,0.0,0.0,0.2704053223133087,4.0,0.0,1.0
750180,293.12652587890625,297.1499938964844,293.1499938964844,0.0647597908973693,-1646.293701171875,304.1469421386719,0.7509361505508423,0.114354096353054,0.1033875942230224,293.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5669466853141785,0.050000000745058,0.04812678322196,293.1172180175781,297.1499938964844,293.1499938964844,0.0628547817468643,-1254.853515625,304.1423034667969,0.7461991906166077,0.1125104576349258,0.0788331776857376,293.1396484375,297.1499938964844,293.1499938964844,0.1572547256946563,-3470.688720703125,304.1473083496094,0.9509889483451844,0.2297496199607849,0.2179538756608963,293.2615966796875,297.1499938964844,293.1499938964844,0.0048415237106382,-1808.0567626953125,297.5401306152344,0.5669466853141785,0.050000000745058,0.2282927483320236,290.9887084960937,291.1499938964844,274.2515869140625,271.2047424316406,285.776123046875,293.2616882324219,290.9854736328125,1.0,0.1816925257444381,0.8033393025398254,0.8033393025398254,1.0,1.0,-0.8119670152664185,0.3199966549873352,0.4919703900814056,0.1865422129631042,0.0,0.0,0.1178659126162529,24.537670135498047,25.0,-29.48322486877441,-4223.05712890625,64.27787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601501464844,303.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.0934188291430473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054653748869896,0.1054695919156074,-4.218137746647699e-06,0.0,9.480823791818692e-05,0.0,0.0,4.078079700469971,0.0,0.0,0.0,0.270544558763504,4.0,0.0,1.0
750240,293.12652587890625,297.1499938964844,293.1499938964844,0.0647597908973693,-1646.293701171875,304.1469421386719,0.7509361505508423,0.114354096353054,0.1033875942230224,293.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99072265625,0.5669466853141785,0.050000000745058,0.04812678322196,293.1172180175781,297.1499938964844,293.1499938964844,0.0628547817468643,-1254.853515625,304.1423034667969,0.7461991906166077,0.1125104576349258,0.0788331776857376,293.1396484375,297.1499938964844,293.1499938964844,0.1572547256946563,-3470.688720703125,304.1473083496094,0.9509889483451844,0.2297496199607849,0.2179538756608963,293.2615966796875,297.1499938964844,293.1499938964844,0.0048415237106382,-1808.0567626953125,297.5401306152344,0.5669466853141785,0.050000000745058,0.2282927483320236,290.9887084960937,291.1499938964844,274.2515869140625,271.2047424316406,285.776123046875,293.2616882324219,290.9854736328125,1.0,0.1816925257444381,0.8033393025398254,0.8033393025398254,1.0,1.0,-0.8119670152664185,0.3199966549873352,0.4919703900814056,0.1865422129631042,0.0,0.0,0.1178659126162529,24.537670135498047,25.0,-29.48322486877441,-4223.05712890625,64.27787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601501464844,303.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.0934188291430473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054653748869896,0.1054695919156074,-4.218137746647699e-06,0.0,9.480823791818692e-05,0.0,0.0,4.078079700469971,0.0,0.0,0.0,0.270544558763504,4.0,0.0,1.0
750300,293.12646484375,297.1499938964844,293.1499938964844,0.0650757402181625,-1651.98681640625,304.1469116210937,0.7518384456634521,0.1146598309278488,0.1036607548594474,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5671940445899963,0.050000000745058,0.0481252446770668,293.1134948730469,297.1499938964844,293.1499938964844,0.0638433247804641,-1268.4208984375,304.14190673828125,0.7488300204277039,0.113660030066967,0.0796229392290115,293.13934326171875,297.1499938964844,293.1499938964844,0.157561257481575,-3476.283447265625,304.1472473144531,0.951650083065033,0.2299382239580154,0.218128502368927,293.2609558105469,297.1499938964844,293.1499938964844,0.0048289294354617,-1804.528076171875,297.516845703125,0.5671940445899963,0.050000000745058,0.2282854467630386,290.9779968261719,291.1499938964844,274.2105407714844,271.1774597167969,285.7589416503906,293.2610778808594,290.9747619628906,1.0,0.1818133741617202,0.8033916354179382,0.8033916354179382,1.0,1.0,-0.8134416937828064,0.320607841014862,0.4928338527679443,0.1869484186172485,0.0,0.0,0.1191231161355972,24.516307830810547,25.0,-29.735088348388672,-4235.9091796875,64.47563934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,303.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34375,18000.0,0.0,0.0,0.0936807990074157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059669554233551,0.1059711799025535,-4.218875801598188e-06,0.0,9.50741014094092e-05,0.0,0.0,4.098556995391846,0.0,0.0,0.0,0.2706218063831329,4.0,0.0,1.0
750360,293.1264343261719,297.1499938964844,293.1499938964844,0.0653918758034706,-1657.6907958984375,304.1469116210937,0.7527366280555725,0.1149652153253555,0.1039337813854217,293.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5674363374710083,0.050000000745058,0.0481237433850765,293.1098327636719,297.1499938964844,293.1499938964844,0.0648556500673294,-1282.367919921875,304.1415405273437,0.751526951789856,0.1148397400975227,0.0804348513484001,293.1390686035156,297.1499938964844,293.1499938964844,0.1578718423843383,-3481.947021484375,304.1471862792969,0.952306628227234,0.2301301211118698,0.2183063924312591,293.2603454589844,297.1499938964844,293.1499938964844,0.0048164525069296,-1801.0333251953125,297.4936218261719,0.5674363374710083,0.050000000745058,0.2282783091068267,290.9672546386719,291.1499938964844,274.16900634765625,271.1498107910156,285.74127197265625,293.26043701171875,290.9640197753906,1.0,0.1819390058517456,0.8034361600875854,0.8034361600875854,1.0,1.0,-0.8149469494819641,0.3212436735630035,0.4937033057212829,0.1873323172330856,0.0,0.0,0.1204502806067466,24.4956283569336,25.0,-29.89236831665039,-4249.43701171875,64.6795883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450744628906,303.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.0939597561955452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064999178051948,0.1065041348338127,-4.219663878757274e-06,0.0,9.535720892017709e-05,0.0,0.0,4.12033224105835,0.0,0.0,0.0,0.2707040011882782,4.0,0.0,1.0
750420,293.1263732910156,297.1499938964844,293.1499938964844,0.0660226643085479,-1669.09326171875,304.1468811035156,0.7545120716094971,0.1155733540654182,0.1044781431555748,293.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9477844238281,0.5679007172584534,0.050000000745058,0.0481208674609661,293.10284423828125,297.1499938964844,293.1499938964844,0.0669430121779441,-1311.291748046875,304.1408996582031,0.7570956945419312,0.1172805875539779,0.0821188688278198,293.13848876953125,297.1499938964844,293.1499938964844,0.1585028022527694,-3493.435791015625,304.1470642089844,0.9535974264144896,0.2305229008197784,0.2186712622642517,293.2591247558594,297.1499938964844,293.1499938964844,0.0047917771153151,-1794.1131591796875,297.4473876953125,0.5679007172584534,0.050000000745058,0.2282646894454956,290.9457397460937,291.1499938964844,274.0848693847656,271.0936889648437,285.7045288085937,293.2592163085937,290.9425048828125,1.0,0.1822043508291244,0.8035251498222351,0.8035251498222351,1.0,1.0,-0.8180395364761353,0.3225911557674408,0.495448350906372,0.1880204528570175,0.0,0.0,0.1233202740550041,24.456693649291992,25.0,-29.92153549194336,-4278.59912109375,65.10519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,303.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.603515625,18000.0,0.0,0.0,0.0945714339613914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076643615961074,0.1076685786247253,-4.221398739900906e-06,0.0,9.597797907190396e-05,0.0,0.0,4.16796875,0.0,0.0,0.0,0.2708839476108551,4.0,0.0,1.0
750480,293.1263732910156,297.1499938964844,293.1499938964844,0.0660226643085479,-1669.09326171875,304.1468811035156,0.7545120716094971,0.1155733540654182,0.1044781431555748,293.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9477844238281,0.5679007172584534,0.050000000745058,0.0481208674609661,293.10284423828125,297.1499938964844,293.1499938964844,0.0669430121779441,-1311.291748046875,304.1408996582031,0.7570956945419312,0.1172805875539779,0.0821188688278198,293.13848876953125,297.1499938964844,293.1499938964844,0.1585028022527694,-3493.435791015625,304.1470642089844,0.9535974264144896,0.2305229008197784,0.2186712622642517,293.2591247558594,297.1499938964844,293.1499938964844,0.0047917771153151,-1794.1131591796875,297.4473876953125,0.5679007172584534,0.050000000745058,0.2282646894454956,290.9457397460937,291.1499938964844,274.0848693847656,271.0936889648437,285.7045288085937,293.2592163085937,290.9425048828125,1.0,0.1822043508291244,0.8035251498222351,0.8035251498222351,1.0,1.0,-0.8180395364761353,0.3225911557674408,0.495448350906372,0.1880204528570175,0.0,0.0,0.1233202740550041,24.456693649291992,25.0,-29.92153549194336,-4278.59912109375,65.10519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,303.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.603515625,18000.0,0.0,0.0,0.0945714339613914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076643615961074,0.1076685786247253,-4.221398739900906e-06,0.0,9.597797907190396e-05,0.0,0.0,4.16796875,0.0,0.0,0.0,0.2708839476108551,4.0,0.0,1.0
750540,293.1263732910156,297.1499938964844,293.1499938964844,0.0666479766368866,-1680.423095703125,304.1468811035156,0.756246030330658,0.1161752715706825,0.1050178930163383,293.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92645263671875,0.5683315992355347,0.050000000745058,0.0481182150542736,293.09625244140625,297.1499938964844,293.1499938964844,0.0690956562757492,-1341.34814453125,304.1403503417969,0.7628442645072937,0.1198098212480545,0.0838691368699073,293.137939453125,297.1499938964844,293.1499938964844,0.1591418981552124,-3505.04931640625,304.14697265625,0.9548449516296388,0.2309253513813018,0.2190461456775665,293.2579040527344,297.1499938964844,293.1499938964844,0.0047673792578279,-1787.2393798828125,297.4014892578125,0.5683315992355347,0.050000000745058,0.2282520830631256,290.9244384765625,291.1499938964844,274.0,271.0369567871094,285.6659851074219,293.25799560546875,290.9212951660156,1.0,0.1824868768453598,0.8036141991615295,0.8036141991615295,1.0,1.0,-0.8212195634841919,0.3240370154380798,0.497182548046112,0.1885812729597091,0.0,0.0,0.1264730840921402,24.42142868041992,25.0,-29.565244674682617,-4310.58544921875,65.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,303.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.0952559933066368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089619025588035,0.108966127038002,-4.22335006078356e-06,0.0,9.667272388469428e-05,0.0,0.0,4.221147537231445,0.0,0.0,0.0,0.2710850238800049,4.0,0.0,1.0
750600,293.1263732910156,297.1499938964844,293.1499938964844,0.0666479766368866,-1680.423095703125,304.1468811035156,0.756246030330658,0.1161752715706825,0.1050178930163383,293.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92645263671875,0.5683315992355347,0.050000000745058,0.0481182150542736,293.09625244140625,297.1499938964844,293.1499938964844,0.0690956562757492,-1341.34814453125,304.1403503417969,0.7628442645072937,0.1198098212480545,0.0838691368699073,293.137939453125,297.1499938964844,293.1499938964844,0.1591418981552124,-3505.04931640625,304.14697265625,0.9548449516296388,0.2309253513813018,0.2190461456775665,293.2579040527344,297.1499938964844,293.1499938964844,0.0047673792578279,-1787.2393798828125,297.4014892578125,0.5683315992355347,0.050000000745058,0.2282520830631256,290.9244384765625,291.1499938964844,274.0,271.0369567871094,285.6659851074219,293.25799560546875,290.9212951660156,1.0,0.1824868768453598,0.8036141991615295,0.8036141991615295,1.0,1.0,-0.8212195634841919,0.3240370154380798,0.497182548046112,0.1885812729597091,0.0,0.0,0.1264730840921402,24.42142868041992,25.0,-29.565244674682617,-4310.58544921875,65.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,303.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.0952559933066368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089619025588035,0.108966127038002,-4.22335006078356e-06,0.0,9.667272388469428e-05,0.0,0.0,4.221147537231445,0.0,0.0,0.0,0.2710850238800049,4.0,0.0,1.0
750660,293.1264038085937,297.1499938964844,293.1499938964844,0.0672631561756134,-1691.5926513671875,304.1469116210937,0.7579222917556763,0.1167674213647842,0.1055499538779258,293.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.5687214136123657,0.050000000745058,0.0481158196926116,293.0902099609375,297.1499938964844,293.1499938964844,0.0712904185056686,-1372.218994140625,304.139892578125,0.7686993479728699,0.1224008053541183,0.0856674537062645,293.137451171875,297.1499938964844,293.1499938964844,0.1597825288772583,-3516.6650390625,304.1469116210937,0.9560338258743286,0.2313343733549118,0.2194282710552215,293.2567443847656,297.1499938964844,293.1499938964844,0.0047431238926947,-1780.3482666015625,297.3560791015625,0.5687214136123657,0.050000000745058,0.2282407283782959,290.90362548828125,291.1499938964844,273.9151306152344,270.9801330566406,285.6258850097656,293.2568359375,290.9006042480469,1.0,0.1827844381332397,0.8036892414093018,0.8036892414093018,1.0,1.0,-0.8244584798812866,0.3255729973316192,0.4988854825496673,0.1889943033456802,0.0,0.0,0.1298984289169311,24.390352249145508,25.0,-28.79587173461914,-4345.37158203125,66.01615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,303.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.0960138812661171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110393039882183,0.1103972643613815,-4.225522388878744e-06,0.0,9.744188719196244e-05,0.0,0.0,4.279919147491455,0.0,0.0,0.0,0.271307498216629,4.0,0.0,1.0
750720,293.1264038085937,297.1499938964844,293.1499938964844,0.0672631561756134,-1691.5926513671875,304.1469116210937,0.7579222917556763,0.1167674213647842,0.1055499538779258,293.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.5687214136123657,0.050000000745058,0.0481158196926116,293.0902099609375,297.1499938964844,293.1499938964844,0.0712904185056686,-1372.218994140625,304.139892578125,0.7686993479728699,0.1224008053541183,0.0856674537062645,293.137451171875,297.1499938964844,293.1499938964844,0.1597825288772583,-3516.6650390625,304.1469116210937,0.9560338258743286,0.2313343733549118,0.2194282710552215,293.2567443847656,297.1499938964844,293.1499938964844,0.0047431238926947,-1780.3482666015625,297.3560791015625,0.5687214136123657,0.050000000745058,0.2282407283782959,290.90362548828125,291.1499938964844,273.9151306152344,270.9801330566406,285.6258850097656,293.2568359375,290.9006042480469,1.0,0.1827844381332397,0.8036892414093018,0.8036892414093018,1.0,1.0,-0.8244584798812866,0.3255729973316192,0.4988854825496673,0.1889943033456802,0.0,0.0,0.1298984289169311,24.390352249145508,25.0,-28.79587173461914,-4345.37158203125,66.01615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,303.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.0960138812661171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110393039882183,0.1103972643613815,-4.225522388878744e-06,0.0,9.744188719196244e-05,0.0,0.0,4.279919147491455,0.0,0.0,0.0,0.271307498216629,4.0,0.0,1.0
750780,293.1264953613281,297.1499938964844,293.1499938964844,0.0678630247712135,-1702.5032958984375,304.1469421386719,0.7595242857933044,0.1173457875847816,0.1060708835721015,293.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88555908203125,0.569063663482666,0.050000000745058,0.0481137260794639,293.084716796875,297.1499938964844,293.1499938964844,0.0735063254833221,-1403.602294921875,304.1395874023437,0.774588406085968,0.1250304132699966,0.0874971076846122,293.136962890625,297.1499938964844,293.1499938964844,0.1604174226522445,-3528.14892578125,304.1468811035156,0.957150101661682,0.231746643781662,0.2198146432638168,293.2556457519531,297.1499938964844,293.1499938964844,0.004719017073512,-1773.42138671875,297.3111877441406,0.569063663482666,0.050000000745058,0.2282308042049408,290.8836669921875,291.1499938964844,273.8309936523437,270.9237976074219,285.58447265625,293.2557067871094,290.8807678222656,1.0,0.1830950230360031,0.8037643432617188,0.8037643432617188,1.0,1.0,-0.827728807926178,0.3271898925304413,0.5005389451980591,0.189249649643898,0.0,0.0,0.1335872411727905,24.36399269104004,25.0,-27.57128143310547,-4382.94140625,66.4946517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,303.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.0968460440635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119591519236564,0.1119633838534355,-4.227921635902021e-06,0.0,9.828642214415596e-05,0.0,0.0,4.344375133514404,0.0,0.0,0.0,0.2715517580509186,4.0,0.0,1.0
750840,293.1264953613281,297.1499938964844,293.1499938964844,0.0678630247712135,-1702.5032958984375,304.1469421386719,0.7595242857933044,0.1173457875847816,0.1060708835721015,293.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88555908203125,0.569063663482666,0.050000000745058,0.0481137260794639,293.084716796875,297.1499938964844,293.1499938964844,0.0735063254833221,-1403.602294921875,304.1395874023437,0.774588406085968,0.1250304132699966,0.0874971076846122,293.136962890625,297.1499938964844,293.1499938964844,0.1604174226522445,-3528.14892578125,304.1468811035156,0.957150101661682,0.231746643781662,0.2198146432638168,293.2556457519531,297.1499938964844,293.1499938964844,0.004719017073512,-1773.42138671875,297.3111877441406,0.569063663482666,0.050000000745058,0.2282308042049408,290.8836669921875,291.1499938964844,273.8309936523437,270.9237976074219,285.58447265625,293.2557067871094,290.8807678222656,1.0,0.1830950230360031,0.8037643432617188,0.8037643432617188,1.0,1.0,-0.827728807926178,0.3271898925304413,0.5005389451980591,0.189249649643898,0.0,0.0,0.1335872411727905,24.36399269104004,25.0,-27.57128143310547,-4382.94140625,66.4946517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,303.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.0968460440635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119591519236564,0.1119633838534355,-4.227921635902021e-06,0.0,9.828642214415596e-05,0.0,0.0,4.344375133514404,0.0,0.0,0.0,0.2715517580509186,4.0,0.0,1.0
750900,293.1265869140625,297.1499938964844,293.1499938964844,0.0681554898619651,-1707.8287353515625,304.14697265625,0.7602925896644592,0.1176284551620483,0.1063259989023208,293.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759155273437,0.5692153573036194,0.050000000745058,0.0481127984821796,293.08221435546875,297.1499938964844,293.1499938964844,0.0746151581406593,-1419.3812255859375,304.13946533203125,0.7775213122367859,0.126350462436676,0.0884178951382637,293.13677978515625,297.1499938964844,293.1499938964844,0.1607301533222198,-3533.794677734375,304.1468811035156,0.957677125930786,0.2319526523351669,0.2200082391500473,293.2550964355469,297.1499938964844,293.1499938964844,0.0047069285064935,-1769.9071044921875,297.2890014648437,0.5692153573036194,0.050000000745058,0.2282264083623886,290.87408447265625,291.1499938964844,273.7894592285156,270.8959655761719,285.5633850097656,293.25518798828125,290.8713073730469,1.0,0.1832543462514877,0.8038018345832825,0.8038018345832825,1.0,1.0,-0.8293660283088684,0.3280239999294281,0.5013420581817627,0.1893168836832046,0.0,0.0,0.1355236172676086,24.352703094482425,25.0,-26.78060340881348,-4402.7294921875,66.73792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,303.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.0972892791032791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127915754914283,0.1127957999706268,-4.229206297168275e-06,0.0,9.873625094769524e-05,0.0,0.0,4.378695487976074,0.0,0.0,0.0,0.2716819047927856,4.0,0.0,1.0
750960,293.1266784667969,297.1499938964844,293.1499938964844,0.0684418827295303,-1713.046630859375,304.1470031738281,0.761035680770874,0.1179059296846389,0.1065768226981163,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.5693527460098267,0.050000000745058,0.0481119602918624,293.0798645019531,297.1499938964844,293.1499938964844,0.0757197514176368,-1435.1455078125,304.1393737792969,0.7804300785064697,0.1276683360338211,0.0893386229872703,293.1365661621094,297.1499938964844,293.1499938964844,0.1610381305217743,-3539.34716796875,304.1468811035156,0.9581804871559144,0.2321578115224838,0.2202013880014419,293.2546081542969,297.1499938964844,293.1499938964844,0.0046947975642979,-1766.3482666015625,297.2669982910156,0.5693527460098267,0.050000000745058,0.2282224297523498,290.8648681640625,291.1499938964844,273.7484130859375,270.8684997558594,285.5421447753906,293.25469970703125,290.8622131347656,1.0,0.1834159046411514,0.8038307428359985,0.8038307428359985,1.0,1.0,-0.8309981226921082,0.3288711607456207,0.502126932144165,0.1893433928489685,0.0,0.0,0.1375182271003723,24.34282684326172,25.0,-25.858095169067383,-4423.16357421875,66.98307037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,303.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.0977504700422287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136565133929252,0.1136607378721237,-4.23054780185339e-06,0.0,9.920429874910042e-05,0.0,0.0,4.414401531219482,0.0,0.0,0.0,0.2718173861503601,4.0,0.0,1.0
751020,293.1269226074219,297.1499938964844,293.1499938964844,0.068993330001831,-1723.099853515625,304.1470642089844,0.7624387741088867,0.1184433177113533,0.1070636063814163,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.5695828199386597,0.050000000745058,0.0481105558574199,293.07574462890625,297.1499938964844,293.1499938964844,0.0779039338231086,-1466.4390869140625,304.1392822265625,0.7861348390579224,0.1302836388349533,0.0911696925759315,293.1362609863281,297.1499938964844,293.1499938964844,0.1616350710391998,-3550.083740234375,304.1469421386719,0.9591108560562134,0.2325635999441146,0.2205843776464462,293.2536926269531,297.1499938964844,293.1499938964844,0.0046703945845365,-1759.0792236328125,297.2236022949219,0.5695828199386597,0.050000000745058,0.2282157689332962,290.8476257324219,291.1499938964844,273.6680603027344,270.8148193359375,285.4993591308594,293.2537536621094,290.8452453613281,1.0,0.1837442368268966,0.8038885593414307,0.8038885593414307,1.0,1.0,-0.8342298865318298,0.3305958807468414,0.503633975982666,0.1892791390419006,0.0,0.0,0.1416689902544021,24.32751846313477,25.0,-23.600994110107425,-4465.87890625,67.47660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,303.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.0987252816557884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154809817671775,0.1154852136969566,-4.2333990677434485e-06,0.0,0.0001001936107059,0.0,0.0,4.489869594573975,0.0,0.0,0.0,0.2721040248870849,4.0,0.0,1.0
