time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751080,293.1269226074219,297.1499938964844,293.1499938964844,0.068993330001831,-1723.099853515625,304.1470642089844,0.7624387741088867,0.1184433177113533,0.1070636063814163,293.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492431640625,0.5695828199386597,0.050000000745058,0.0481105558574199,293.07574462890625,297.1499938964844,293.1499938964844,0.0779039338231086,-1466.4390869140625,304.1392822265625,0.7861348390579224,0.1302836388349533,0.0911696925759315,293.1362609863281,297.1499938964844,293.1499938964844,0.1616350710391998,-3550.083740234375,304.1469421386719,0.9591108560562134,0.2325635999441146,0.2205843776464462,293.2536926269531,297.1499938964844,293.1499938964844,0.0046703945845365,-1759.0792236328125,297.2236022949219,0.5695828199386597,0.050000000745058,0.2282157689332962,290.8476257324219,291.1499938964844,273.6680603027344,270.8148193359375,285.4993591308594,293.2537536621094,290.8452453613281,1.0,0.1837442368268966,0.8038885593414307,0.8038885593414307,1.0,1.0,-0.8342298865318298,0.3305958807468414,0.503633975982666,0.1892791390419006,0.0,0.0,0.1416689902544021,24.32751846313477,25.0,-23.600994110107425,-4465.87890625,67.47660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,303.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.0987252816557884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154809817671775,0.1154852136969566,-4.2333990677434485e-06,0.0,0.0001001936107059,0.0,0.0,4.489869594573975,0.0,0.0,0.0,0.2721040248870849,4.0,0.0,1.0
751140,293.1272888183594,297.1499938964844,293.1499938964844,0.0695120319724083,-1732.5589599609375,304.1471862792969,0.7637227773666382,0.1189547106623649,0.1075281575322151,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83380126953125,0.5697517991065979,0.050000000745058,0.0481095276772975,293.0723876953125,297.1499938964844,293.1499938964844,0.0800352990627288,-1497.1099853515625,304.1393127441406,0.7916286587715149,0.1328481882810592,0.0929705128073692,293.1360168457031,297.1499938964844,293.1499938964844,0.1621993780136108,-3560.1982421875,304.1470031738281,0.9599342346191406,0.2329604774713516,0.220960184931755,293.2528686523437,297.1499938964844,293.1499938964844,0.0046455613337457,-1751.505126953125,297.1811218261719,0.5697517991065979,0.050000000745058,0.2282108962535858,290.8323974609375,291.1499938964844,273.5907287597656,270.7633056640625,285.4566650390625,293.2529296875,290.830322265625,1.0,0.1840769648551941,0.8039463758468628,0.8039463758468628,1.0,1.0,-0.8373925685882568,0.3323432505130768,0.5050492882728577,0.1890689730644226,0.0,0.0,0.1460083574056625,24.31833267211914,25.0,-20.786865234375,-4510.84912109375,67.97057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,303.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.0997662097215652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174241453409195,0.1174283847212791,-4.236468157614581e-06,0.0,0.0001012500215438,0.0,0.0,4.5704755783081055,0.0,0.0,0.0,0.2724105417728424,4.0,0.0,1.0
751200,293.1272888183594,297.1499938964844,293.1499938964844,0.0695120319724083,-1732.5589599609375,304.1471862792969,0.7637227773666382,0.1189547106623649,0.1075281575322151,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83380126953125,0.5697517991065979,0.050000000745058,0.0481095276772975,293.0723876953125,297.1499938964844,293.1499938964844,0.0800352990627288,-1497.1099853515625,304.1393127441406,0.7916286587715149,0.1328481882810592,0.0929705128073692,293.1360168457031,297.1499938964844,293.1499938964844,0.1621993780136108,-3560.1982421875,304.1470031738281,0.9599342346191406,0.2329604774713516,0.220960184931755,293.2528686523437,297.1499938964844,293.1499938964844,0.0046455613337457,-1751.505126953125,297.1811218261719,0.5697517991065979,0.050000000745058,0.2282108962535858,290.8323974609375,291.1499938964844,273.5907287597656,270.7633056640625,285.4566650390625,293.2529296875,290.830322265625,1.0,0.1840769648551941,0.8039463758468628,0.8039463758468628,1.0,1.0,-0.8373925685882568,0.3323432505130768,0.5050492882728577,0.1890689730644226,0.0,0.0,0.1460083574056625,24.31833267211914,25.0,-20.786865234375,-4510.84912109375,67.97057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,303.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.0997662097215652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174241453409195,0.1174283847212791,-4.236468157614581e-06,0.0,0.0001012500215438,0.0,0.0,4.5704755783081055,0.0,0.0,0.0,0.2724105417728424,4.0,0.0,1.0
751260,293.12774658203125,297.1499938964844,293.1499938964844,0.0699925646185875,-1741.317138671875,304.1473083496094,0.7648789882659912,0.1194370090961456,0.1079675629734993,293.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207092285156,0.5698590278625488,0.050000000745058,0.0481088757514953,293.06982421875,297.1499938964844,293.1499938964844,0.0820922255516052,-1526.80810546875,304.1394348144531,0.7968500852584839,0.1353377401828766,0.0947232767939567,293.1358642578125,297.1499938964844,293.1499938964844,0.1627218574285507,-3569.52294921875,304.14715576171875,0.9606462121009828,0.2333451211452484,0.2213256210088729,293.2522277832031,297.1499938964844,293.1499938964844,0.004620349034667,-1743.6177978515625,297.13970947265625,0.5698590278625488,0.050000000745058,0.2282077819108963,290.81951904296875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145812988281,293.25225830078125,290.81787109375,1.0,0.1844110935926437,0.8039908409118652,0.8039908409118652,1.0,1.0,-0.840457558631897,0.3340904712677002,0.506367027759552,0.1887284070253372,0.0,0.0,0.1505044996738433,24.315444946289062,25.0,-17.401683807373047,-4557.810546875,68.46051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,303.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.100869096815586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194768622517585,0.1194811016321182,-4.239746431267122e-06,0.0,0.0001023693112074,0.0,0.0,4.655885219573975,0.0,0.0,0.0,0.2727357745170593,4.0,0.0,1.0
751320,293.12774658203125,297.1499938964844,293.1499938964844,0.0699925646185875,-1741.317138671875,304.1473083496094,0.7648789882659912,0.1194370090961456,0.1079675629734993,293.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207092285156,0.5698590278625488,0.050000000745058,0.0481088757514953,293.06982421875,297.1499938964844,293.1499938964844,0.0820922255516052,-1526.80810546875,304.1394348144531,0.7968500852584839,0.1353377401828766,0.0947232767939567,293.1358642578125,297.1499938964844,293.1499938964844,0.1627218574285507,-3569.52294921875,304.14715576171875,0.9606462121009828,0.2333451211452484,0.2213256210088729,293.2522277832031,297.1499938964844,293.1499938964844,0.004620349034667,-1743.6177978515625,297.13970947265625,0.5698590278625488,0.050000000745058,0.2282077819108963,290.81951904296875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145812988281,293.25225830078125,290.81787109375,1.0,0.1844110935926437,0.8039908409118652,0.8039908409118652,1.0,1.0,-0.840457558631897,0.3340904712677002,0.506367027759552,0.1887284070253372,0.0,0.0,0.1505044996738433,24.315444946289062,25.0,-17.401683807373047,-4557.810546875,68.46051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,303.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.100869096815586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194768622517585,0.1194811016321182,-4.239746431267122e-06,0.0,0.0001023693112074,0.0,0.0,4.655885219573975,0.0,0.0,0.0,0.2727357745170593,4.0,0.0,1.0
751380,293.1282958984375,297.1499938964844,293.1499938964844,0.0704301819205284,-1749.2802734375,304.1474914550781,0.7659035325050354,0.1198879033327102,0.1083795875310897,293.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81036376953125,0.56990647315979,0.050000000745058,0.0481085814535617,293.06805419921875,297.1499938964844,293.1499938964844,0.0840552970767021,-1555.213623046875,304.1396789550781,0.8017519116401672,0.1377296894788742,0.0964121595025062,293.13580322265625,297.1499938964844,293.1499938964844,0.1631936132907867,-3577.8974609375,304.1473083496094,0.9612463116645812,0.2337144017219543,0.2216776609420776,293.251708984375,297.1499938964844,293.1499938964844,0.0045944857411086,-1735.2982177734375,297.0995178222656,0.56990647315979,0.050000000745058,0.2282064110040664,290.8094482421875,291.1499938964844,273.4481811523437,270.66912841796875,285.37371826171875,293.2517395019531,290.8082275390625,1.0,0.1847435981035232,0.8040353059768677,0.8040353059768677,1.0,1.0,-0.8433994054794312,0.3358162939548492,0.5075830817222595,0.188279777765274,0.0,0.0,0.1551169604063034,24.31877517700196,25.0,-13.470993041992188,-4606.41650390625,68.94205474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921813964844,303.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1020273938775062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216251850128173,0.1216294318437576,-4.243217972543789e-06,0.0,0.0001035448367474,0.0,0.0,4.745563507080078,0.0,0.0,0.0,0.2730777859687805,4.0,0.0,1.0
751440,293.1282958984375,297.1499938964844,293.1499938964844,0.0704301819205284,-1749.2802734375,304.1474914550781,0.7659035325050354,0.1198879033327102,0.1083795875310897,293.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81036376953125,0.56990647315979,0.050000000745058,0.0481085814535617,293.06805419921875,297.1499938964844,293.1499938964844,0.0840552970767021,-1555.213623046875,304.1396789550781,0.8017519116401672,0.1377296894788742,0.0964121595025062,293.13580322265625,297.1499938964844,293.1499938964844,0.1631936132907867,-3577.8974609375,304.1473083496094,0.9612463116645812,0.2337144017219543,0.2216776609420776,293.251708984375,297.1499938964844,293.1499938964844,0.0045944857411086,-1735.2982177734375,297.0995178222656,0.56990647315979,0.050000000745058,0.2282064110040664,290.8094482421875,291.1499938964844,273.4481811523437,270.66912841796875,285.37371826171875,293.2517395019531,290.8082275390625,1.0,0.1847435981035232,0.8040353059768677,0.8040353059768677,1.0,1.0,-0.8433994054794312,0.3358162939548492,0.5075830817222595,0.188279777765274,0.0,0.0,0.1551169604063034,24.31877517700196,25.0,-13.470993041992188,-4606.41650390625,68.94205474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921813964844,303.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1020273938775062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216251850128173,0.1216294318437576,-4.243217972543789e-06,0.0,0.0001035448367474,0.0,0.0,4.745563507080078,0.0,0.0,0.0,0.2730777859687805,4.0,0.0,1.0
751500,293.1286315917969,297.1499938964844,293.1499938964844,0.0706309452652931,-1752.92529296875,304.1475830078125,0.7663635611534119,0.1201004683971405,0.1085743382573127,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063659667969,0.569907546043396,0.050000000745058,0.0481085740029811,293.0674743652344,297.1499938964844,293.1499938964844,0.0849934667348861,-1568.801025390625,304.1398620605469,0.8040640950202942,0.1388793736696243,0.0972260758280754,293.1358337402344,297.1499938964844,293.1499938964844,0.1634070426225662,-3581.666015625,304.1473999023437,0.961502730846405,0.233892023563385,0.2218475043773651,293.25152587890625,297.1499938964844,293.1499938964844,0.0045812749303877,-1730.9547119140625,297.0799255371094,0.569907546043396,0.050000000745058,0.2282063663005828,290.8056335449219,291.1499938964844,273.4156188964844,270.6478576660156,285.3539123535156,293.2515563964844,290.8046569824219,1.0,0.1849081814289093,0.8040575385093689,0.8040575385093689,1.0,1.0,-0.8448137044906616,0.3366629779338836,0.5081506967544556,0.1880215555429458,0.0,0.0,0.157453641295433,24.322864532470703,25.0,-11.312426567077637,-4631.21484375,69.17803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88482666015625,303.85723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.1026254370808601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227303743362426,0.1227346137166023,-4.245021500537405e-06,0.0,0.0001041517680278,0.0,0.0,4.79181718826294,0.0,0.0,0.0,0.2732544243335724,4.0,0.0,1.0
751560,293.12896728515625,297.1499938964844,293.1499938964844,0.0708198472857475,-1756.348388671875,304.1476745605469,0.7667908072471619,0.1203048229217529,0.1087618172168731,293.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.5698949694633484,0.050000000745058,0.0481086485087871,293.0671081542969,297.1499938964844,293.1499938964844,0.0859014019370079,-1581.9542236328125,304.1400451660156,0.8062803149223328,0.13999705016613,0.098018392920494,293.1358642578125,297.1499938964844,293.1499938964844,0.1636051535606384,-3585.150146484375,304.14752197265625,0.9617319703102112,0.2340648025274276,0.2220129817724228,293.2513732910156,297.1499938964844,293.1499938964844,0.0045678284950554,-1726.471435546875,297.0606689453125,0.5698949694633484,0.050000000745058,0.2282067239284515,290.8026123046875,291.1499938964844,273.38446044921875,270.6276550292969,285.33465576171875,293.2513732910156,290.8018798828125,1.0,0.1850712299346923,0.8040729761123657,0.8040729761123657,1.0,1.0,-0.8461887240409851,0.3374957144260406,0.5086929798126221,0.187744915485382,0.0,0.0,0.1598013639450073,24.32843399047852,25.0,-9.04232406616211,-4656.2529296875,69.41031646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,303.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41015625,18000.0,0.0,0.0,0.1032337248325347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238522455096244,0.1238564923405647,-4.246862317813793e-06,0.0,0.0001047691039275,0.0,0.0,4.838850498199463,0.0,0.0,0.0,0.2734341621398926,4.0,0.0,1.0
751620,293.12969970703125,297.1499938964844,293.1499938964844,0.071161150932312,-1762.5084228515625,304.1478881835937,0.7675507068634033,0.120689608156681,0.1091152131557464,293.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.5698316097259521,0.050000000745058,0.0481090284883976,293.06695556640625,297.1499938964844,293.1499938964844,0.08761977404356,-1606.843994140625,304.1405029296875,0.8103398680686951,0.1421295404434204,0.0995330885052681,293.135986328125,297.1499938964844,293.1499938964844,0.1639522165060043,-3591.206787109375,304.14776611328125,0.9621124267578124,0.2343953102827072,0.2223301529884338,293.2511901855469,297.1499938964844,293.1499938964844,0.004540286026895,-1717.0958251953125,297.02325439453125,0.5698316097259521,0.050000000745058,0.2282085120677948,290.7991638183594,291.1499938964844,273.3268127441406,270.5906677246094,285.29803466796875,293.251220703125,290.7989501953125,1.0,0.1853914111852646,0.8041038513183594,0.8041038513183594,1.0,1.0,-0.8488138914108276,0.3391120433807373,0.5097018480300903,0.1871498376131057,0.0,0.0,0.1645060628652572,24.34375762939453,25.0,-4.178694248199463,-4706.82177734375,69.86216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651123046875,303.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.1044761762022972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261357814073562,0.1261400431394577,-4.250645361025818e-06,0.0,0.000106030034658,0.0,0.0,4.934846878051758,0.0,0.0,0.0,0.2738015353679657,4.0,0.0,1.0
751680,293.12969970703125,297.1499938964844,293.1499938964844,0.071161150932312,-1762.5084228515625,304.1478881835937,0.7675507068634033,0.120689608156681,0.1091152131557464,293.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.5698316097259521,0.050000000745058,0.0481090284883976,293.06695556640625,297.1499938964844,293.1499938964844,0.08761977404356,-1606.843994140625,304.1405029296875,0.8103398680686951,0.1421295404434204,0.0995330885052681,293.135986328125,297.1499938964844,293.1499938964844,0.1639522165060043,-3591.206787109375,304.14776611328125,0.9621124267578124,0.2343953102827072,0.2223301529884338,293.2511901855469,297.1499938964844,293.1499938964844,0.004540286026895,-1717.0958251953125,297.02325439453125,0.5698316097259521,0.050000000745058,0.2282085120677948,290.7991638183594,291.1499938964844,273.3268127441406,270.5906677246094,285.29803466796875,293.251220703125,290.7989501953125,1.0,0.1853914111852646,0.8041038513183594,0.8041038513183594,1.0,1.0,-0.8488138914108276,0.3391120433807373,0.5097018480300903,0.1871498376131057,0.0,0.0,0.1645060628652572,24.34375762939453,25.0,-4.178694248199463,-4706.82177734375,69.86216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651123046875,303.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.1044761762022972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261357814073562,0.1261400431394577,-4.250645361025818e-06,0.0,0.000106030034658,0.0,0.0,4.934846878051758,0.0,0.0,0.0,0.2738015353679657,4.0,0.0,1.0
751740,293.1304931640625,297.1499938964844,293.1499938964844,0.0714521929621696,-1767.718505859375,304.1481018066406,0.7681918740272522,0.1210434809327125,0.1094405204057693,293.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.5697226524353027,0.050000000745058,0.0481096841394901,293.06756591796875,297.1499938964844,293.1499938964844,0.089195504784584,-1629.640380859375,304.1410522460937,0.8139260411262512,0.1441130340099334,0.1009452864527702,293.13623046875,297.1499938964844,293.1499938964844,0.1642279922962188,-3595.944580078125,304.1480407714844,0.9623960256576538,0.2347050607204437,0.2226280272006988,293.251220703125,297.1499938964844,293.1499938964844,0.0045118620619177,-1707.1512451171875,296.98736572265625,0.5697226524353027,0.050000000745058,0.2282116264104843,290.79949951171875,291.1499938964844,273.27593994140625,270.55877685546875,285.2644348144531,293.2511901855469,290.7998352050781,1.0,0.1857014298439026,0.804134726524353,0.804134726524353,1.0,1.0,-0.8512611389160156,0.340648740530014,0.510612428188324,0.1865194886922836,0.0,0.0,0.1691806316375732,24.36418914794922,25.0,1.0163601636886597,-4757.6279296875,70.29421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545227050781,303.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.984375,18000.0,0.0,0.0,0.1057448461651802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128452867269516,0.1284571290016174,-4.254537088854704e-06,0.0,0.0001073175735655,0.0,0.0,5.03262186050415,0.0,0.0,0.0,0.2741764187812805,4.0,0.0,1.0
751800,293.1304931640625,297.1499938964844,293.1499938964844,0.0714521929621696,-1767.718505859375,304.1481018066406,0.7681918740272522,0.1210434809327125,0.1094405204057693,293.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.5697226524353027,0.050000000745058,0.0481096841394901,293.06756591796875,297.1499938964844,293.1499938964844,0.089195504784584,-1629.640380859375,304.1410522460937,0.8139260411262512,0.1441130340099334,0.1009452864527702,293.13623046875,297.1499938964844,293.1499938964844,0.1642279922962188,-3595.944580078125,304.1480407714844,0.9623960256576538,0.2347050607204437,0.2226280272006988,293.251220703125,297.1499938964844,293.1499938964844,0.0045118620619177,-1707.1512451171875,296.98736572265625,0.5697226524353027,0.050000000745058,0.2282116264104843,290.79949951171875,291.1499938964844,273.27593994140625,270.55877685546875,285.2644348144531,293.2511901855469,290.7998352050781,1.0,0.1857014298439026,0.804134726524353,0.804134726524353,1.0,1.0,-0.8512611389160156,0.340648740530014,0.510612428188324,0.1865194886922836,0.0,0.0,0.1691806316375732,24.36418914794922,25.0,1.0163601636886597,-4757.6279296875,70.29421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545227050781,303.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.984375,18000.0,0.0,0.0,0.1057448461651802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128452867269516,0.1284571290016174,-4.254537088854704e-06,0.0,0.0001073175735655,0.0,0.0,5.03262186050415,0.0,0.0,0.0,0.2741764187812805,4.0,0.0,1.0
751860,293.1313171386719,297.1499938964844,293.1499938964844,0.0716949701309204,-1772.01171875,304.1483154296875,0.7687310576438904,0.1213694885373115,0.109740525484085,293.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031311035156,0.5695772767066956,0.050000000745058,0.0481105595827102,293.06884765625,297.1499938964844,293.1499938964844,0.0906243920326232,-1650.266357421875,304.1416320800781,0.8171008229255676,0.1459424942731857,0.1022519096732139,293.1365051269531,297.1499938964844,293.1499938964844,0.164431557059288,-3599.349365234375,304.1483459472656,0.9625970721244812,0.2349943816661834,0.2229069173336029,293.2513732910156,297.1499938964844,293.1499938964844,0.0044823265634477,-1696.5562744140625,296.9530944824219,0.5695772767066956,0.050000000745058,0.2282157838344574,290.8036499023437,291.1499938964844,273.23260498046875,270.5325622558594,285.2343444824219,293.2513732910156,290.8045654296875,1.0,0.1859995275735855,0.8041576147079468,0.8041576147079468,1.0,1.0,-0.8535300493240356,0.3420949578285217,0.5114350318908691,0.1858784854412078,0.0,0.0,0.1737738400697708,24.388845443725582,25.0,6.43762731552124,-4808.126953125,70.70478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.916015625,18000.0,0.0,0.0,0.1070264801383018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307777315378189,0.1307819932699203,-4.25849520979682e-06,0.0,0.0001086182746803,0.0,0.0,5.131103992462158,0.0,0.0,0.0,0.2745547294616699,4.0,0.0,1.0
751920,293.1313171386719,297.1499938964844,293.1499938964844,0.0716949701309204,-1772.01171875,304.1483154296875,0.7687310576438904,0.1213694885373115,0.109740525484085,293.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031311035156,0.5695772767066956,0.050000000745058,0.0481105595827102,293.06884765625,297.1499938964844,293.1499938964844,0.0906243920326232,-1650.266357421875,304.1416320800781,0.8171008229255676,0.1459424942731857,0.1022519096732139,293.1365051269531,297.1499938964844,293.1499938964844,0.164431557059288,-3599.349365234375,304.1483459472656,0.9625970721244812,0.2349943816661834,0.2229069173336029,293.2513732910156,297.1499938964844,293.1499938964844,0.0044823265634477,-1696.5562744140625,296.9530944824219,0.5695772767066956,0.050000000745058,0.2282157838344574,290.8036499023437,291.1499938964844,273.23260498046875,270.5325622558594,285.2343444824219,293.2513732910156,290.8045654296875,1.0,0.1859995275735855,0.8041576147079468,0.8041576147079468,1.0,1.0,-0.8535300493240356,0.3420949578285217,0.5114350318908691,0.1858784854412078,0.0,0.0,0.1737738400697708,24.388845443725582,25.0,6.43762731552124,-4808.126953125,70.70478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.916015625,18000.0,0.0,0.0,0.1070264801383018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307777315378189,0.1307819932699203,-4.25849520979682e-06,0.0,0.0001086182746803,0.0,0.0,5.131103992462158,0.0,0.0,0.0,0.2745547294616699,4.0,0.0,1.0
751980,293.1321716308594,297.1499938964844,293.1499938964844,0.0718896985054016,-1775.388427734375,304.1485595703125,0.7691775560379028,0.1216692700982093,0.1100166887044906,293.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81085205078125,0.5694006681442261,0.050000000745058,0.0481116287410259,293.0707702636719,297.1499938964844,293.1499938964844,0.0918952301144599,-1668.5472412109375,304.1423034667969,0.8198879361152649,0.1476055979728698,0.1034442856907844,293.1368713378906,297.1499938964844,293.1499938964844,0.1645598113536834,-3601.3671875,304.148681640625,0.9627227187156676,0.2352626174688339,0.2231661826372146,293.251708984375,297.1499938964844,293.1499938964844,0.0044518229551613,-1685.3536376953125,296.92047119140625,0.5694006681442261,0.050000000745058,0.2282208502292633,290.811767578125,291.1499938964844,273.1976013183594,270.5126342773437,285.20831298828125,293.2516784667969,290.8132629394531,1.0,0.1862837076187133,0.8041805624961853,0.8041805624961853,1.0,1.0,-0.8556109666824341,0.3434381186962127,0.5121728777885437,0.1852479130029678,0.0,0.0,0.1782315522432327,24.417285919189453,25.0,11.973443984985352,-4857.72265625,71.09132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84088134765625,304.1092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9609375,18000.0,0.0,0.0,0.1083073392510414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330815106630325,0.1330857723951339,-4.262475158611778e-06,0.0,0.0001099181827157,0.0,0.0,5.229079723358154,0.0,0.0,0.0,0.274931937456131,4.0,0.0,1.0
752040,293.1321716308594,297.1499938964844,293.1499938964844,0.0718896985054016,-1775.388427734375,304.1485595703125,0.7691775560379028,0.1216692700982093,0.1100166887044906,293.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81085205078125,0.5694006681442261,0.050000000745058,0.0481116287410259,293.0707702636719,297.1499938964844,293.1499938964844,0.0918952301144599,-1668.5472412109375,304.1423034667969,0.8198879361152649,0.1476055979728698,0.1034442856907844,293.1368713378906,297.1499938964844,293.1499938964844,0.1645598113536834,-3601.3671875,304.148681640625,0.9627227187156676,0.2352626174688339,0.2231661826372146,293.251708984375,297.1499938964844,293.1499938964844,0.0044518229551613,-1685.3536376953125,296.92047119140625,0.5694006681442261,0.050000000745058,0.2282208502292633,290.811767578125,291.1499938964844,273.1976013183594,270.5126342773437,285.20831298828125,293.2516784667969,290.8132629394531,1.0,0.1862837076187133,0.8041805624961853,0.8041805624961853,1.0,1.0,-0.8556109666824341,0.3434381186962127,0.5121728777885437,0.1852479130029678,0.0,0.0,0.1782315522432327,24.417285919189453,25.0,11.973443984985352,-4857.72265625,71.09132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84088134765625,304.1092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9609375,18000.0,0.0,0.0,0.1083073392510414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330815106630325,0.1330857723951339,-4.262475158611778e-06,0.0,0.0001099181827157,0.0,0.0,5.229079723358154,0.0,0.0,0.0,0.274931937456131,4.0,0.0,1.0
752100,293.1325988769531,297.1499938964844,293.1499938964844,0.0719687193632125,-1776.7257080078125,304.148681640625,0.7693675756454468,0.1218095496296882,0.110146015882492,293.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5693016052246094,0.050000000745058,0.0481122285127639,293.0719909667969,297.1499938964844,293.1499938964844,0.0924657732248306,-1676.7242431640625,304.1426696777344,0.8211351037025452,0.148368552327156,0.1039932519197464,293.1370849609375,297.1499938964844,293.1499938964844,0.1645941585302353,-3601.828369140625,304.1488647460937,0.9627580642700196,0.2353883385658264,0.2232880145311355,293.251953125,297.1499938964844,293.1499938964844,0.0044361050240695,-1679.4849853515625,296.9048156738281,0.5693016052246094,0.050000000745058,0.2282236963510513,290.8174133300781,291.1499938964844,273.1834411621094,270.50518798828125,285.1969909667969,293.2518920898437,290.8191833496094,1.0,0.1864197999238968,0.804192066192627,0.804192066192627,1.0,1.0,-0.8565753698348999,0.3440660536289215,0.5125093460083008,0.1849416941404342,0.0,0.0,0.1803894788026809,24.43285179138184,25.0,14.737759590148926,-4881.95947265625,71.27442169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393859863281,304.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.037109375,18000.0,0.0,0.0,0.108942374587059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342143416404724,0.1342186033725738,-4.264456492819591e-06,0.0,0.0001105626652133,0.0,0.0,5.277404308319092,0.0,0.0,0.0,0.2751183211803436,4.0,0.0,1.0
752160,293.1330261230469,297.1499938964844,293.1499938964844,0.0720364898443222,-1777.847412109375,304.1488037109375,0.769538402557373,0.1219440847635269,0.1102701053023338,293.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226928710937,0.5691966414451599,0.050000000745058,0.048112865537405,293.0733642578125,297.1499938964844,293.1499938964844,0.0929942578077316,-1684.27685546875,304.1430358886719,0.822291374206543,0.1490870267152786,0.10451140999794,293.1372985839844,297.1499938964844,293.1499938964844,0.1646098047494888,-3601.9462890625,304.1490478515625,0.962777316570282,0.2355087399482727,0.2234048247337341,293.252197265625,297.1499938964844,293.1499938964844,0.0044202315621078,-1673.49755859375,296.8895874023437,0.5691966414451599,0.050000000745058,0.2282267212867736,290.8240051269531,291.1499938964844,273.1716613769531,270.4995422363281,285.1868591308594,293.2521667480469,290.8260498046875,1.0,0.1865518242120742,0.8042015433311462,0.8042015433311462,1.0,1.0,-0.8574907183647156,0.3446645438671112,0.512826144695282,0.1846441626548767,0.0,0.0,0.1824933737516403,24.44917869567871,25.0,17.4719181060791,-4905.73095703125,71.4507827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,304.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1095711514353752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353300511837005,0.1353343278169632,-4.266421456122771e-06,0.0,0.000111200788524,0.0,0.0,5.325092315673828,0.0,0.0,0.0,0.2753024697303772,4.0,0.0,1.0
752220,293.1339111328125,297.1499938964844,293.1499938964844,0.0721400901675224,-1779.4779052734375,304.1490173339844,0.7698278427124023,0.1221972852945327,0.1105038151144981,293.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382873535156,0.5689714550971985,0.050000000745058,0.0481142327189445,293.0765380859375,297.1499938964844,293.1499938964844,0.0939245447516441,-1697.5030517578125,304.143798828125,0.8243391513824463,0.150387093424797,0.1054543927311897,293.1377868652344,297.1499938964844,293.1499938964844,0.1645867526531219,-3601.185302734375,304.1493835449219,0.9627714157104492,0.2357337474822998,0.2236237674951553,293.2528076171875,297.1499938964844,293.1499938964844,0.0043876920826733,-1661.059326171875,296.8603210449219,0.5689714550971985,0.050000000745058,0.228233203291893,290.8399963378906,291.1499938964844,273.1555480957031,270.4939270019531,285.1703491210937,293.25274658203125,290.84259033203125,1.0,0.1868033856153488,0.8042204976081848,0.8042204976081848,1.0,1.0,-0.8591750860214233,0.3457712233066559,0.5134038925170898,0.1840829402208328,0.0,0.0,0.1865202486515045,24.483943939208984,25.0,22.89550971984864,-4951.61572265625,71.7829818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,304.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.1108026802539825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374977380037307,0.1375019997358322,-4.270281806384446e-06,0.0,0.000112450637971,0.0,0.0,5.4180169105529785,0.0,0.0,0.0,0.2756618559360504,4.0,0.0,1.0
752280,293.1339111328125,297.1499938964844,293.1499938964844,0.0721400901675224,-1779.4779052734375,304.1490173339844,0.7698278427124023,0.1221972852945327,0.1105038151144981,293.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382873535156,0.5689714550971985,0.050000000745058,0.0481142327189445,293.0765380859375,297.1499938964844,293.1499938964844,0.0939245447516441,-1697.5030517578125,304.143798828125,0.8243391513824463,0.150387093424797,0.1054543927311897,293.1377868652344,297.1499938964844,293.1499938964844,0.1645867526531219,-3601.185302734375,304.1493835449219,0.9627714157104492,0.2357337474822998,0.2236237674951553,293.2528076171875,297.1499938964844,293.1499938964844,0.0043876920826733,-1661.059326171875,296.8603210449219,0.5689714550971985,0.050000000745058,0.228233203291893,290.8399963378906,291.1499938964844,273.1555480957031,270.4939270019531,285.1703491210937,293.25274658203125,290.84259033203125,1.0,0.1868033856153488,0.8042204976081848,0.8042204976081848,1.0,1.0,-0.8591750860214233,0.3457712233066559,0.5134038925170898,0.1840829402208328,0.0,0.0,0.1865202486515045,24.483943939208984,25.0,22.89550971984864,-4951.61572265625,71.7829818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,304.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.1108026802539825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374977380037307,0.1375019997358322,-4.270281806384446e-06,0.0,0.000112450637971,0.0,0.0,5.4180169105529785,0.0,0.0,0.0,0.2756618559360504,4.0,0.0,1.0
752340,293.134765625,297.1499938964844,293.1499938964844,0.0722015351057052,-1780.2977294921875,304.14923095703125,0.7700493335723877,0.1224304139614105,0.110719159245491,293.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8576965332031,0.5687251687049866,0.050000000745058,0.0481157340109348,293.0802917480469,297.1499938964844,293.1499938964844,0.09467114508152,-1708.010009765625,304.1446228027344,0.8260120749473572,0.151486337184906,0.1062601879239082,293.1383056640625,297.1499938964844,293.1499938964844,0.1644898205995559,-3599.070068359375,304.1497497558594,0.9627045392990112,0.2359371185302734,0.2238224744796753,293.2535095214844,297.1499938964844,293.1499938964844,0.0043541095219552,-1648.0079345703125,296.8327331542969,0.5687251687049866,0.050000000745058,0.2282403111457824,290.8598022460937,291.1499938964844,273.1499938964844,270.4963684082031,285.1592102050781,293.2534484863281,290.8629150390625,1.0,0.1870367527008056,0.8042394518852234,0.8042394518852234,1.0,1.0,-0.8606493473052979,0.3467476069927215,0.5139017701148987,0.1835720688104629,0.0,0.0,0.1902599930763244,24.521623611450195,25.0,28.192346572875977,-4994.7080078125,72.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,304.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1119850426912307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395514011383056,0.1395556628704071,-4.274000275472645e-06,0.0,0.0001136505816248,0.0,0.0,5.506403923034668,0.0,0.0,0.0,0.2760045826435089,4.0,0.0,1.0
752400,293.134765625,297.1499938964844,293.1499938964844,0.0722015351057052,-1780.2977294921875,304.14923095703125,0.7700493335723877,0.1224304139614105,0.110719159245491,293.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8576965332031,0.5687251687049866,0.050000000745058,0.0481157340109348,293.0802917480469,297.1499938964844,293.1499938964844,0.09467114508152,-1708.010009765625,304.1446228027344,0.8260120749473572,0.151486337184906,0.1062601879239082,293.1383056640625,297.1499938964844,293.1499938964844,0.1644898205995559,-3599.070068359375,304.1497497558594,0.9627045392990112,0.2359371185302734,0.2238224744796753,293.2535095214844,297.1499938964844,293.1499938964844,0.0043541095219552,-1648.0079345703125,296.8327331542969,0.5687251687049866,0.050000000745058,0.2282403111457824,290.8598022460937,291.1499938964844,273.1499938964844,270.4963684082031,285.1592102050781,293.2534484863281,290.8629150390625,1.0,0.1870367527008056,0.8042394518852234,0.8042394518852234,1.0,1.0,-0.8606493473052979,0.3467476069927215,0.5139017701148987,0.1835720688104629,0.0,0.0,0.1902599930763244,24.521623611450195,25.0,28.192346572875977,-4994.7080078125,72.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,304.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1119850426912307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395514011383056,0.1395556628704071,-4.274000275472645e-06,0.0,0.0001136505816248,0.0,0.0,5.506403923034668,0.0,0.0,0.0,0.2760045826435089,4.0,0.0,1.0
752460,293.1351928710937,297.1499938964844,293.1499938964844,0.0722657293081283,-1781.1324462890625,304.1493835449219,0.7703789472579956,0.1227308884263038,0.1109646633267402,293.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.568512499332428,0.050000000745058,0.0481170304119586,293.0843200683594,297.1499938964844,293.1499938964844,0.0952552556991577,-1716.1202392578125,304.1454467773437,0.827422022819519,0.1524345278739929,0.1069459021091461,293.138427734375,297.1499938964844,293.1499938964844,0.1643685549497604,-3596.493408203125,304.1500244140625,0.9627300500869752,0.2362060248851776,0.2240507155656814,293.2538146972656,297.1499938964844,293.1499938964844,0.004321118351072,-1634.9512939453125,296.8079833984375,0.568512499332428,0.050000000745058,0.2282464653253555,290.8829650878906,291.1499938964844,273.1499938964844,270.5028991699219,285.1510925292969,293.2538146972656,290.8864440917969,1.0,0.1872533708810806,0.8042586445808411,0.8042586445808411,1.0,1.0,-0.8620497584342957,0.3476688265800476,0.514380931854248,0.1831021010875702,0.0,0.0,0.1936651915311813,24.55451011657715,25.0,32.42793273925781,-5035.17431640625,72.36878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,304.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41015625,18000.0,0.0,0.0,0.1131006032228469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414572745561599,0.1414615511894226,-4.277512744010892e-06,0.0,0.0001147827351815,0.0,0.0,5.588749408721924,0.0,0.0,0.0,0.2763247489929199,4.0,0.0,1.0
752520,293.1351928710937,297.1499938964844,293.1499938964844,0.0722657293081283,-1781.1324462890625,304.1493835449219,0.7703789472579956,0.1227308884263038,0.1109646633267402,293.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.568512499332428,0.050000000745058,0.0481170304119586,293.0843200683594,297.1499938964844,293.1499938964844,0.0952552556991577,-1716.1202392578125,304.1454467773437,0.827422022819519,0.1524345278739929,0.1069459021091461,293.138427734375,297.1499938964844,293.1499938964844,0.1643685549497604,-3596.493408203125,304.1500244140625,0.9627300500869752,0.2362060248851776,0.2240507155656814,293.2538146972656,297.1499938964844,293.1499938964844,0.004321118351072,-1634.9512939453125,296.8079833984375,0.568512499332428,0.050000000745058,0.2282464653253555,290.8829650878906,291.1499938964844,273.1499938964844,270.5028991699219,285.1510925292969,293.2538146972656,290.8864440917969,1.0,0.1872533708810806,0.8042586445808411,0.8042586445808411,1.0,1.0,-0.8620497584342957,0.3476688265800476,0.514380931854248,0.1831021010875702,0.0,0.0,0.1936651915311813,24.55451011657715,25.0,32.42793273925781,-5035.17431640625,72.36878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,304.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41015625,18000.0,0.0,0.0,0.1131006032228469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414572745561599,0.1414615511894226,-4.277512744010892e-06,0.0,0.0001147827351815,0.0,0.0,5.588749408721924,0.0,0.0,0.0,0.2763247489929199,4.0,0.0,1.0
752580,293.1351013183594,297.1499938964844,293.1499938964844,0.0723988786339759,-1783.212646484375,304.1493530273437,0.7709993720054626,0.1231200918555259,0.1112997159361839,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.5683720111846924,0.050000000745058,0.0481178872287273,293.0888671875,297.1499938964844,293.1499938964844,0.0956906229257583,-1722.060791015625,304.146240234375,0.8286099433898926,0.1531755775213241,0.107507973909378,293.1380920410156,297.1499938964844,293.1499938964844,0.1643137633800506,-3595.10107421875,304.1501159667969,0.9630041718482972,0.2365694195032119,0.2243765443563461,293.25341796875,297.1499938964844,293.1499938964844,0.0042892969213426,-1622.2291259765625,296.78594970703125,0.5683720111846924,0.050000000745058,0.2282505482435226,290.907470703125,291.1499938964844,273.1499938964844,270.50927734375,285.1425476074219,293.25347900390625,290.91094970703125,1.0,0.1874593794345855,0.8042778968811035,0.8042778968811035,1.0,1.0,-0.8635233044624329,0.3486214876174927,0.514901876449585,0.1826487779617309,0.0,0.0,0.1967303156852722,24.57710075378418,25.0,33.983909606933594,-5073.4892578125,72.65032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,304.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.029296875,18000.0,0.0,0.0,0.1141368150711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431987136602401,0.1432029902935028,-4.280767370801186e-06,0.0,0.0001158343584393,0.0,0.0,5.664256095886231,0.0,0.0,0.0,0.276619017124176,4.0,0.0,1.0
752640,293.1351013183594,297.1499938964844,293.1499938964844,0.0723988786339759,-1783.212646484375,304.1493530273437,0.7709993720054626,0.1231200918555259,0.1112997159361839,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.5683720111846924,0.050000000745058,0.0481178872287273,293.0888671875,297.1499938964844,293.1499938964844,0.0956906229257583,-1722.060791015625,304.146240234375,0.8286099433898926,0.1531755775213241,0.107507973909378,293.1380920410156,297.1499938964844,293.1499938964844,0.1643137633800506,-3595.10107421875,304.1501159667969,0.9630041718482972,0.2365694195032119,0.2243765443563461,293.25341796875,297.1499938964844,293.1499938964844,0.0042892969213426,-1622.2291259765625,296.78594970703125,0.5683720111846924,0.050000000745058,0.2282505482435226,290.907470703125,291.1499938964844,273.1499938964844,270.50927734375,285.1425476074219,293.25347900390625,290.91094970703125,1.0,0.1874593794345855,0.8042778968811035,0.8042778968811035,1.0,1.0,-0.8635233044624329,0.3486214876174927,0.514901876449585,0.1826487779617309,0.0,0.0,0.1967303156852722,24.57710075378418,25.0,33.983909606933594,-5073.4892578125,72.65032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,304.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.029296875,18000.0,0.0,0.0,0.1141368150711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431987136602401,0.1432029902935028,-4.280767370801186e-06,0.0,0.0001158343584393,0.0,0.0,5.664256095886231,0.0,0.0,0.0,0.276619017124176,4.0,0.0,1.0
752700,293.135009765625,297.1499938964844,293.1499938964844,0.0724808350205421,-1784.5338134765625,304.1493225097656,0.7713466882705688,0.1233306154608726,0.1114850118756294,293.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.917236328125,0.5682983994483948,0.050000000745058,0.0481183379888534,293.09149169921875,297.1499938964844,293.1499938964844,0.0958308652043342,-1723.90673828125,304.14666748046875,0.8290303349494934,0.1534378975629806,0.1077187955379486,293.1378173828125,297.1499938964844,293.1499938964844,0.1643050163984298,-3594.740234375,304.1501159667969,0.9631670117378236,0.2367694973945617,0.2245606482028961,293.2530517578125,297.1499938964844,293.1499938964844,0.0042738374322652,-1616.0284423828125,296.7755126953125,0.5682983994483948,0.050000000745058,0.2282526791095733,290.919677734375,291.1499938964844,273.1499938964844,270.51239013671875,285.13818359375,293.25311279296875,290.9231262207031,1.0,0.1875583082437515,0.8042874932289124,0.8042874932289124,1.0,1.0,-0.8642227649688721,0.3490822911262512,0.5151404738426208,0.182411715388298,0.0,0.0,0.1981420367956161,24.58847999572754,25.0,34.0604248046875,-5091.705078125,72.78519439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734741210937,304.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.1146232113242149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440090984106063,0.144013375043869,-4.282294412405463e-06,0.0,0.0001163279885076,0.0,0.0,5.699476718902588,0.0,0.0,0.0,0.2767564654350281,4.0,0.0,1.0
752760,293.1348571777344,297.1499938964844,293.1499938964844,0.0725701078772544,-1785.9898681640625,304.1492919921875,0.7716993689537048,0.1235486716032028,0.1116779521107673,293.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9293518066406,0.5682143568992615,0.050000000745058,0.0481188520789146,293.0943298339844,297.1499938964844,293.1499938964844,0.0959113389253616,-1724.886474609375,304.1471252441406,0.8293063044548035,0.1536189466714859,0.1078744381666183,293.1375427246094,297.1499938964844,293.1499938964844,0.1643059849739074,-3594.5546875,304.15008544921875,0.963327705860138,0.236978068947792,0.2247539460659027,293.2525939941406,297.1499938964844,293.1499938964844,0.0042586582712829,-1609.9334716796875,296.7653503417969,0.5682143568992615,0.050000000745058,0.2282551229000091,290.9317626953125,291.1499938964844,273.1499938964844,270.51544189453125,285.1337585449219,293.2526550292969,290.9351806640625,1.0,0.187654048204422,0.8042948842048645,0.8042948842048645,1.0,1.0,-0.8648766279220581,0.3495246171951294,0.5153520107269287,0.1821604967117309,0.0,0.0,0.199473425745964,24.600908279418945,25.0,33.8270378112793,-5109.22607421875,72.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815612792969,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1150868386030197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447784155607223,0.1447826921939849,-4.283751877665054e-06,0.0,0.0001167985101346,0.0,0.0,5.732963562011719,0.0,0.0,0.0,0.2768872678279876,4.0,0.0,1.0
752820,293.134521484375,297.1499938964844,293.1499938964844,0.0727674141526222,-1789.252197265625,304.1492004394531,0.772398829460144,0.124002419412136,0.1120813339948654,293.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9529724121094,0.5680069327354431,0.050000000745058,0.0481201261281967,293.1007385253906,297.1499938964844,293.1499938964844,0.0958874002099037,-1724.1719970703125,304.14813232421875,0.8294001221656799,0.1537275910377502,0.1080129519104957,293.136962890625,297.1499938964844,293.1499938964844,0.1643341332674026,-3594.6591796875,304.1500244140625,0.963620126247406,0.2374142706394195,0.2251607477664947,293.25146484375,297.1499938964844,293.1499938964844,0.0042291223071515,-1598.0703125,296.74560546875,0.5680069327354431,0.050000000745058,0.2282611578702926,290.95526123046875,291.1499938964844,273.1499938964844,270.5214538574219,285.124755859375,293.2515563964844,290.95855712890625,1.0,0.1878347247838974,0.8043097257614136,0.8043097257614136,1.0,1.0,-0.8660239577293396,0.3503476679325104,0.5156763195991516,0.1816010475158691,0.0,0.0,0.2019086629152298,24.62971878051757,25.0,32.71469497680664,-5142.17626953125,73.15088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,304.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.115944780409336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461983323097229,0.1462026238441467,-4.286462171876337e-06,0.0,0.0001176692094304,0.0,0.0,5.794900417327881,0.0,0.0,0.0,0.2771294713020324,4.0,0.0,1.0
