time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752880,293.134521484375,297.1499938964844,293.1499938964844,0.0727674141526222,-1789.252197265625,304.1492004394531,0.772398829460144,0.124002419412136,0.1120813339948654,293.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9529724121094,0.5680069327354431,0.050000000745058,0.0481201261281967,293.1007385253906,297.1499938964844,293.1499938964844,0.0958874002099037,-1724.1719970703125,304.14813232421875,0.8294001221656799,0.1537275910377502,0.1080129519104957,293.136962890625,297.1499938964844,293.1499938964844,0.1643341332674026,-3594.6591796875,304.1500244140625,0.963620126247406,0.2374142706394195,0.2251607477664947,293.25146484375,297.1499938964844,293.1499938964844,0.0042291223071515,-1598.0703125,296.74560546875,0.5680069327354431,0.050000000745058,0.2282611578702926,290.95526123046875,291.1499938964844,273.1499938964844,270.5214538574219,285.124755859375,293.2515563964844,290.95855712890625,1.0,0.1878347247838974,0.8043097257614136,0.8043097257614136,1.0,1.0,-0.8660239577293396,0.3503476679325104,0.5156763195991516,0.1816010475158691,0.0,0.0,0.2019086629152298,24.62971878051757,25.0,32.71469497680664,-5142.17626953125,73.15088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,304.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.115944780409336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461983323097229,0.1462026238441467,-4.286462171876337e-06,0.0,0.0001176692094304,0.0,0.0,5.794900417327881,0.0,0.0,0.0,0.2771294713020324,4.0,0.0,1.0
752940,293.1341247558594,297.1499938964844,293.1499938964844,0.0729881078004837,-1792.9560546875,304.14910888671875,0.7730706930160522,0.1244756281375885,0.1125037148594856,293.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754333496094,0.5677391886711121,0.050000000745058,0.0481217727065086,293.108154296875,297.1499938964844,293.1499938964844,0.0956009477376937,-1719.6658935546875,304.14923095703125,0.828833281993866,0.1534754186868667,0.107903391122818,293.1363220214844,297.1499938964844,293.1499938964844,0.1643968969583511,-3595.39453125,304.14990234375,0.9638540148735046,0.2378708869218826,0.2255886346101761,293.2501220703125,297.1499938964844,293.1499938964844,0.0042006354779005,-1586.6448974609375,296.7262268066406,0.5677391886711121,0.050000000745058,0.2282689660787582,290.9776306152344,291.1499938964844,273.1499938964844,270.5273132324219,285.1154479980469,293.250244140625,290.9806823730469,1.0,0.187998354434967,0.8043245673179626,0.8043245673179626,1.0,1.0,-0.8669242262840271,0.3510801792144775,0.5158441066741943,0.1809431910514831,0.0,0.0,0.2040517926216125,24.66440773010254,25.0,31.01626968383789,-5172.24755859375,73.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194641113281,304.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.89453125,18000.0,0.0,0.0,0.1167064756155014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474619507789611,0.1474662274122238,-4.288897343940334e-06,0.0,0.0001184422362712,0.0,0.0,5.850164890289307,0.0,0.0,0.0,0.2773459255695343,4.0,0.0,1.0
753000,293.1341247558594,297.1499938964844,293.1499938964844,0.0729881078004837,-1792.9560546875,304.14910888671875,0.7730706930160522,0.1244756281375885,0.1125037148594856,293.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754333496094,0.5677391886711121,0.050000000745058,0.0481217727065086,293.108154296875,297.1499938964844,293.1499938964844,0.0956009477376937,-1719.6658935546875,304.14923095703125,0.828833281993866,0.1534754186868667,0.107903391122818,293.1363220214844,297.1499938964844,293.1499938964844,0.1643968969583511,-3595.39453125,304.14990234375,0.9638540148735046,0.2378708869218826,0.2255886346101761,293.2501220703125,297.1499938964844,293.1499938964844,0.0042006354779005,-1586.6448974609375,296.7262268066406,0.5677391886711121,0.050000000745058,0.2282689660787582,290.9776306152344,291.1499938964844,273.1499938964844,270.5273132324219,285.1154479980469,293.250244140625,290.9806823730469,1.0,0.187998354434967,0.8043245673179626,0.8043245673179626,1.0,1.0,-0.8669242262840271,0.3510801792144775,0.5158441066741943,0.1809431910514831,0.0,0.0,0.2040517926216125,24.66440773010254,25.0,31.01626968383789,-5172.24755859375,73.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194641113281,304.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.89453125,18000.0,0.0,0.0,0.1167064756155014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474619507789611,0.1474662274122238,-4.288897343940334e-06,0.0,0.0001184422362712,0.0,0.0,5.850164890289307,0.0,0.0,0.0,0.2773459255695343,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0732301324605941,-1797.0675048828125,304.14898681640625,0.7737016677856445,0.1249639168381691,0.1129408851265907,293.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.5674087405204773,0.050000000745058,0.0481238104403018,293.116455078125,297.1499938964844,293.1499938964844,0.0950449332594871,-1711.2684326171875,304.150390625,0.8275807499885559,0.1528503745794296,0.1075365394353866,293.1357116699219,297.1499938964844,293.1499938964844,0.1644936352968216,-3596.751220703125,304.1497802734375,0.964018940925598,0.2383434027433395,0.2260328084230423,293.2486572265625,297.1499938964844,293.1499938964844,0.0041731791570782,-1575.6646728515625,296.7070007324219,0.5674087405204773,0.050000000745058,0.228278636932373,290.99853515625,291.1499938964844,273.1499938964844,270.532958984375,285.1057434082031,293.248779296875,291.0014038085937,1.0,0.1881422847509384,0.8043387532234192,0.8043387532234192,1.0,1.0,-0.8675557374954224,0.3517188727855682,0.5158368349075317,0.1801662445068359,0.0,0.0,0.2059274911880493,24.70488548278809,25.0,28.97721290588379,-5199.48095703125,73.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,304.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.1173723638057708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485789567232132,0.148583248257637,-4.291069672035519e-06,0.0,0.0001191180272144,0.0,0.0,5.899133682250977,0.0,0.0,0.0,0.277538001537323,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0732301324605941,-1797.0675048828125,304.14898681640625,0.7737016677856445,0.1249639168381691,0.1129408851265907,293.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.5674087405204773,0.050000000745058,0.0481238104403018,293.116455078125,297.1499938964844,293.1499938964844,0.0950449332594871,-1711.2684326171875,304.150390625,0.8275807499885559,0.1528503745794296,0.1075365394353866,293.1357116699219,297.1499938964844,293.1499938964844,0.1644936352968216,-3596.751220703125,304.1497802734375,0.964018940925598,0.2383434027433395,0.2260328084230423,293.2486572265625,297.1499938964844,293.1499938964844,0.0041731791570782,-1575.6646728515625,296.7070007324219,0.5674087405204773,0.050000000745058,0.228278636932373,290.99853515625,291.1499938964844,273.1499938964844,270.532958984375,285.1057434082031,293.248779296875,291.0014038085937,1.0,0.1881422847509384,0.8043387532234192,0.8043387532234192,1.0,1.0,-0.8675557374954224,0.3517188727855682,0.5158368349075317,0.1801662445068359,0.0,0.0,0.2059274911880493,24.70488548278809,25.0,28.97721290588379,-5199.48095703125,73.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,304.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.1173723638057708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485789567232132,0.148583248257637,-4.291069672035519e-06,0.0,0.0001191180272144,0.0,0.0,5.899133682250977,0.0,0.0,0.0,0.277538001537323,4.0,0.0,1.0
753180,293.1332702636719,297.1499938964844,293.1499938964844,0.0734921917319297,-1801.565673828125,304.1488952636719,0.7742862701416016,0.1254646331071853,0.113390177488327,293.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.5670167803764343,0.050000000745058,0.0481262393295764,293.1256103515625,297.1499938964844,293.1499938964844,0.0942116528749466,-1698.86767578125,304.1516418457031,0.8256181478500366,0.1518426537513733,0.1069032996892929,293.1351013183594,297.1499938964844,293.1499938964844,0.1646244823932647,-3598.732421875,304.1496276855469,0.9641128778457642,0.23882956802845,0.2264907509088516,293.2471008300781,297.1499938964844,293.1499938964844,0.0041466620750725,-1565.1055908203125,296.6877746582031,0.5670167803764343,0.050000000745058,0.228290170431137,291.0179138183594,291.1499938964844,273.1499938964844,270.5384216308594,285.0955505371094,293.2472229003906,291.0205383300781,1.0,0.1882637739181518,0.8043529391288757,0.8043529391288757,1.0,1.0,-0.8679012656211853,0.3522602915763855,0.5156409740447998,0.1792565137147903,0.0,0.0,0.2075548022985458,24.75069046020508,25.0,26.757871627807617,-5223.8837890625,73.64864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.033203125,18000.0,0.0,0.0,0.117943063378334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149556815624237,0.1495611071586609,-4.292986886866856e-06,0.0,0.0001196972152683,0.0,0.0,5.942094326019287,0.0,0.0,0.0,0.2777067124843597,4.0,0.0,1.0
753240,293.1332702636719,297.1499938964844,293.1499938964844,0.0734921917319297,-1801.565673828125,304.1488952636719,0.7742862701416016,0.1254646331071853,0.113390177488327,293.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.5670167803764343,0.050000000745058,0.0481262393295764,293.1256103515625,297.1499938964844,293.1499938964844,0.0942116528749466,-1698.86767578125,304.1516418457031,0.8256181478500366,0.1518426537513733,0.1069032996892929,293.1351013183594,297.1499938964844,293.1499938964844,0.1646244823932647,-3598.732421875,304.1496276855469,0.9641128778457642,0.23882956802845,0.2264907509088516,293.2471008300781,297.1499938964844,293.1499938964844,0.0041466620750725,-1565.1055908203125,296.6877746582031,0.5670167803764343,0.050000000745058,0.228290170431137,291.0179138183594,291.1499938964844,273.1499938964844,270.5384216308594,285.0955505371094,293.2472229003906,291.0205383300781,1.0,0.1882637739181518,0.8043529391288757,0.8043529391288757,1.0,1.0,-0.8679012656211853,0.3522602915763855,0.5156409740447998,0.1792565137147903,0.0,0.0,0.2075548022985458,24.75069046020508,25.0,26.757871627807617,-5223.8837890625,73.64864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.033203125,18000.0,0.0,0.0,0.117943063378334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149556815624237,0.1495611071586609,-4.292986886866856e-06,0.0,0.0001196972152683,0.0,0.0,5.942094326019287,0.0,0.0,0.0,0.2777067124843597,4.0,0.0,1.0
753300,293.133056640625,297.1499938964844,293.1499938964844,0.0736301839351654,-1803.9500732421875,304.1488342285156,0.7745614051818848,0.1257187277078628,0.1136185899376869,293.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.566799521446228,0.050000000745058,0.0481275916099548,293.1304626464844,297.1499938964844,293.1499938964844,0.0936925411224365,-1691.1871337890625,304.1522827148437,0.8243722319602966,0.1511971801519394,0.1064877808094024,293.1347961425781,297.1499938964844,293.1499938964844,0.1647024154663086,-3599.9521484375,304.1495666503906,0.9641350507736206,0.2390770763158798,0.2267242521047592,293.2463073730469,297.1499938964844,293.1499938964844,0.0041337832808494,-1559.99462890625,296.6781311035156,0.566799521446228,0.050000000745058,0.2282965779304504,291.0269775390625,291.1499938964844,273.1499938964844,270.5411071777344,285.0902709960937,293.2464294433594,291.02947998046875,1.0,0.1883155256509781,0.804360032081604,0.804360032081604,1.0,1.0,-0.8679661750793457,0.3524948954582214,0.5154712796211243,0.178750142455101,0.0,0.0,0.2082833051681518,24.77530097961425,25.0,25.615781784057617,-5235.05810546875,73.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,304.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.294921875,18000.0,0.0,0.0,0.1181941926479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499973237514495,0.1500016152858734,-4.2938559090544e-06,0.0,0.0001199520775116,0.0,0.0,5.961475849151611,0.0,0.0,0.0,0.2777829170227051,4.0,0.0,1.0
753360,293.1328430175781,297.1499938964844,293.1499938964844,0.073772445321083,-1806.41845703125,304.1488037109375,0.7748250365257263,0.1259748637676239,0.1138490289449691,293.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.5665690898895264,0.050000000745058,0.0481290258467197,293.135498046875,297.1499938964844,293.1499938964844,0.0931053012609481,-1682.5223388671875,304.1529541015625,0.8229483366012573,0.1504581272602081,0.1060063540935516,293.134521484375,297.1499938964844,293.1499938964844,0.1647885143756866,-3601.321044921875,304.14947509765625,0.9641415476799012,0.2393272370100021,0.2269604057073593,293.2454528808594,297.1499938964844,293.1499938964844,0.0041211545467376,-1554.9952392578125,296.6684875488281,0.5665690898895264,0.050000000745058,0.2283033728599548,291.03564453125,291.1499938964844,273.1499938964844,270.5437316894531,285.0848693847656,293.24560546875,291.0380249023437,1.0,0.1883608847856521,0.8043674230575562,0.8043674230575562,1.0,1.0,-0.8679582476615906,0.3527049720287323,0.5152532458305359,0.1782093942165374,0.0,0.0,0.2089581489562988,24.8009033203125,25.0,24.468595504760746,-5245.5537109375,73.73261260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,304.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.546875,18000.0,0.0,0.0,0.118423081934452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504069715738296,0.1504112631082534,-4.294667178328382e-06,0.0,0.0001201843697344,0.0,0.0,5.97951602935791,0.0,0.0,0.0,0.2778538763523102,4.0,0.0,1.0
753420,293.1324157714844,297.1499938964844,293.1499938964844,0.0740687623620033,-1811.5877685546875,304.1487121582031,0.7753210067749023,0.1264917403459549,0.114314816892147,293.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.5660741925239563,0.050000000745058,0.0481321215629577,293.1459350585937,297.1499938964844,293.1499938964844,0.0917323604226112,-1662.327392578125,304.1542358398437,0.8195715546607971,0.1487080454826355,0.1048511937260627,293.1339416503906,297.1499938964844,293.1499938964844,0.1649844050407409,-3604.49267578125,304.1493225097656,0.9641140699386596,0.2398344278335571,0.2274398654699325,293.2437438964844,297.1499938964844,293.1499938964844,0.0040966654196381,-1545.3370361328125,296.64910888671875,0.5660741925239563,0.050000000745058,0.2283180654048919,291.0517272949219,291.1499938964844,273.1499938964844,270.5488586425781,285.0736694335937,293.243896484375,291.05389404296875,1.0,0.1884317100048065,0.8043822646141052,0.8043822646141052,1.0,1.0,-0.867727518081665,0.3530521690845489,0.5146753787994385,0.1770281642675399,0.0,0.0,0.2101574391126632,24.85440444946289,25.0,22.194499969482425,-5264.5576171875,73.77241516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,304.6810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.1188169792294502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511389315128326,0.1511432230472564,-4.296124643587973e-06,0.0,0.0001205841326736,0.0,0.0,6.0117902755737305,0.0,0.0,0.0,0.2779809534549713,4.0,0.0,1.0
753480,293.1324157714844,297.1499938964844,293.1499938964844,0.0740687623620033,-1811.5877685546875,304.1487121582031,0.7753210067749023,0.1264917403459549,0.114314816892147,293.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.5660741925239563,0.050000000745058,0.0481321215629577,293.1459350585937,297.1499938964844,293.1499938964844,0.0917323604226112,-1662.327392578125,304.1542358398437,0.8195715546607971,0.1487080454826355,0.1048511937260627,293.1339416503906,297.1499938964844,293.1499938964844,0.1649844050407409,-3604.49267578125,304.1493225097656,0.9641140699386596,0.2398344278335571,0.2274398654699325,293.2437438964844,297.1499938964844,293.1499938964844,0.0040966654196381,-1545.3370361328125,296.64910888671875,0.5660741925239563,0.050000000745058,0.2283180654048919,291.0517272949219,291.1499938964844,273.1499938964844,270.5488586425781,285.0736694335937,293.243896484375,291.05389404296875,1.0,0.1884317100048065,0.8043822646141052,0.8043822646141052,1.0,1.0,-0.867727518081665,0.3530521690845489,0.5146753787994385,0.1770281642675399,0.0,0.0,0.2101574391126632,24.85440444946289,25.0,22.194499969482425,-5264.5576171875,73.77241516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,304.6810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.1188169792294502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511389315128326,0.1511432230472564,-4.296124643587973e-06,0.0,0.0001205841326736,0.0,0.0,6.0117902755737305,0.0,0.0,0.0,0.2779809534549713,4.0,0.0,1.0
753540,293.1320495605469,297.1499938964844,293.1499938964844,0.0743786320090293,-1817.028076171875,304.14862060546875,0.7757799625396729,0.1270122677087783,0.1147848069667816,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.5655425786972046,0.050000000745058,0.0481354631483554,293.15673828125,297.1499938964844,293.1499938964844,0.0901070311665535,-1638.4947509765625,304.155517578125,0.8154894709587097,0.1466143578290939,0.1034512966871261,293.1334228515625,297.1499938964844,293.1499938964844,0.1652100384235382,-3608.208740234375,304.149169921875,0.9640428423881532,0.2403490394353866,0.2279270738363266,293.241943359375,297.1499938964844,293.1499938964844,0.0040731276385486,-1536.10498046875,296.6297302246094,0.5655425786972046,0.050000000745058,0.228333905339241,291.06622314453125,291.1499938964844,273.1499938964844,270.5538024902344,285.06201171875,293.2420959472656,291.06817626953125,1.0,0.1884751319885254,0.8043970465660095,0.8043970465660095,1.0,1.0,-0.8672191500663757,0.3533028960227966,0.5139162540435791,0.1757237613201141,0.0,0.0,0.2111722826957702,24.90991973876953,25.0,19.99202537536621,-5280.9921875,73.7678451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,304.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.119130939245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517626196146011,0.1517669260501861,-4.2973761082976125e-06,0.0,0.0001209027614095,0.0,0.0,6.039333343505859,0.0,0.0,0.0,0.2780895233154297,4.0,0.0,1.0
753600,293.1320495605469,297.1499938964844,293.1499938964844,0.0743786320090293,-1817.028076171875,304.14862060546875,0.7757799625396729,0.1270122677087783,0.1147848069667816,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.5655425786972046,0.050000000745058,0.0481354631483554,293.15673828125,297.1499938964844,293.1499938964844,0.0901070311665535,-1638.4947509765625,304.155517578125,0.8154894709587097,0.1466143578290939,0.1034512966871261,293.1334228515625,297.1499938964844,293.1499938964844,0.1652100384235382,-3608.208740234375,304.149169921875,0.9640428423881532,0.2403490394353866,0.2279270738363266,293.241943359375,297.1499938964844,293.1499938964844,0.0040731276385486,-1536.10498046875,296.6297302246094,0.5655425786972046,0.050000000745058,0.228333905339241,291.06622314453125,291.1499938964844,273.1499938964844,270.5538024902344,285.06201171875,293.2420959472656,291.06817626953125,1.0,0.1884751319885254,0.8043970465660095,0.8043970465660095,1.0,1.0,-0.8672191500663757,0.3533028960227966,0.5139162540435791,0.1757237613201141,0.0,0.0,0.2111722826957702,24.90991973876953,25.0,19.99202537536621,-5280.9921875,73.7678451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,304.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.119130939245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517626196146011,0.1517669260501861,-4.2973761082976125e-06,0.0,0.0001209027614095,0.0,0.0,6.039333343505859,0.0,0.0,0.0,0.2780895233154297,4.0,0.0,1.0
753660,293.1317443847656,297.1499938964844,293.1499938964844,0.0746989399194717,-1822.6820068359373,304.1485595703125,0.7762105464935303,0.1275333017110824,0.1152561381459236,293.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.5649875402450562,0.050000000745058,0.0481389686465263,293.167724609375,297.1499938964844,293.1499938964844,0.0882566943764686,-1611.4365234375,304.1567687988281,0.8107075095176697,0.1442173272371292,0.1018335670232772,293.1329345703125,297.1499938964844,293.1499938964844,0.1654621511697769,-3612.40869140625,304.1490173339844,0.9639438390731812,0.2408688813447952,0.2284198999404907,293.24005126953125,297.1499938964844,293.1499938964844,0.0040506850928068,-1527.3441162109375,296.6104431152344,0.5649875402450562,0.050000000745058,0.2283505499362945,291.0792236328125,291.1499938964844,273.1499938964844,270.5585632324219,285.0500183105469,293.2402038574219,291.0809631347656,1.0,0.1884914487600326,0.8044159412384033,0.8044159412384033,1.0,1.0,-0.8664587736129761,0.3534634709358215,0.5129953026771545,0.1743156015872955,0.0,0.0,0.2120263874530792,24.965993881225582,25.0,17.8926944732666,-5295.05322265625,73.72117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,304.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.845703125,18000.0,0.0,0.0,0.1193742677569389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152290940284729,0.152295246720314,-4.298443855077494e-06,0.0,0.0001211497074109,0.0,0.0,6.062696933746338,0.0,0.0,0.0,0.2781817317008972,4.0,0.0,1.0
753720,293.1317443847656,297.1499938964844,293.1499938964844,0.0746989399194717,-1822.6820068359373,304.1485595703125,0.7762105464935303,0.1275333017110824,0.1152561381459236,293.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.5649875402450562,0.050000000745058,0.0481389686465263,293.167724609375,297.1499938964844,293.1499938964844,0.0882566943764686,-1611.4365234375,304.1567687988281,0.8107075095176697,0.1442173272371292,0.1018335670232772,293.1329345703125,297.1499938964844,293.1499938964844,0.1654621511697769,-3612.40869140625,304.1490173339844,0.9639438390731812,0.2408688813447952,0.2284198999404907,293.24005126953125,297.1499938964844,293.1499938964844,0.0040506850928068,-1527.3441162109375,296.6104431152344,0.5649875402450562,0.050000000745058,0.2283505499362945,291.0792236328125,291.1499938964844,273.1499938964844,270.5585632324219,285.0500183105469,293.2402038574219,291.0809631347656,1.0,0.1884914487600326,0.8044159412384033,0.8044159412384033,1.0,1.0,-0.8664587736129761,0.3534634709358215,0.5129953026771545,0.1743156015872955,0.0,0.0,0.2120263874530792,24.965993881225582,25.0,17.8926944732666,-5295.05322265625,73.72117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,304.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.845703125,18000.0,0.0,0.0,0.1193742677569389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152290940284729,0.152295246720314,-4.298443855077494e-06,0.0,0.0001211497074109,0.0,0.0,6.062696933746338,0.0,0.0,0.0,0.2781817317008972,4.0,0.0,1.0
753780,293.1314697265625,297.1499938964844,293.1499938964844,0.0750270783901214,-1828.50146484375,304.14849853515625,0.7766213417053223,0.1280520856380462,0.1157261356711387,293.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.5644217133522034,0.050000000745058,0.0481425635516643,293.1786193847656,297.1499938964844,293.1499938964844,0.0862029567360878,-1581.4923095703125,304.1579284667969,0.8051698207855225,0.141551598906517,0.1000200659036636,293.1324768066406,297.1499938964844,293.1499938964844,0.1657384186983108,-3617.05029296875,304.1488952636719,0.9638326168060304,0.2413921654224395,0.2289164811372757,293.2380676269531,297.1499938964844,293.1499938964844,0.004029216710478,-1519.008056640625,296.5913391113281,0.5644217133522034,0.050000000745058,0.2283675968647003,291.0907897949219,291.1499938964844,273.1499938964844,270.56317138671875,285.03778076171875,293.2382202148437,291.09234619140625,1.0,0.1884805113077163,0.8044348955154419,0.8044348955154419,1.0,1.0,-0.8654669523239136,0.3535360991954803,0.5119308233261108,0.1728246212005615,0.0,0.0,0.2127343714237213,25.02122688293457,25.0,15.926100730895996,-5306.83642578125,73.63391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,304.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.1195533797144889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527316868305206,0.1527359783649444,-4.299341981095495e-06,0.0,0.00012133148266,0.0,0.0,6.082212448120117,0.0,0.0,0.0,0.2782588303089142,4.0,0.0,1.0
753840,293.1314697265625,297.1499938964844,293.1499938964844,0.0750270783901214,-1828.50146484375,304.14849853515625,0.7766213417053223,0.1280520856380462,0.1157261356711387,293.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.5644217133522034,0.050000000745058,0.0481425635516643,293.1786193847656,297.1499938964844,293.1499938964844,0.0862029567360878,-1581.4923095703125,304.1579284667969,0.8051698207855225,0.141551598906517,0.1000200659036636,293.1324768066406,297.1499938964844,293.1499938964844,0.1657384186983108,-3617.05029296875,304.1488952636719,0.9638326168060304,0.2413921654224395,0.2289164811372757,293.2380676269531,297.1499938964844,293.1499938964844,0.004029216710478,-1519.008056640625,296.5913391113281,0.5644217133522034,0.050000000745058,0.2283675968647003,291.0907897949219,291.1499938964844,273.1499938964844,270.56317138671875,285.03778076171875,293.2382202148437,291.09234619140625,1.0,0.1884805113077163,0.8044348955154419,0.8044348955154419,1.0,1.0,-0.8654669523239136,0.3535360991954803,0.5119308233261108,0.1728246212005615,0.0,0.0,0.2127343714237213,25.02122688293457,25.0,15.926100730895996,-5306.83642578125,73.63391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,304.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.1195533797144889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527316868305206,0.1527359783649444,-4.299341981095495e-06,0.0,0.00012133148266,0.0,0.0,6.082212448120117,0.0,0.0,0.0,0.2782588303089142,4.0,0.0,1.0
753900,293.13134765625,297.1499938964844,293.1499938964844,0.075193241238594,-1831.45751953125,304.1484680175781,0.7768229842185974,0.128309741616249,0.1159598380327224,293.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.5641393661499023,0.050000000745058,0.0481443665921688,293.1839904785156,297.1499938964844,293.1499938964844,0.0851098150014877,-1565.59423828125,304.1584777832031,0.80214524269104,0.1401331126689911,0.0990501195192337,293.1322631835937,297.1499938964844,293.1499938964844,0.1658847481012344,-3619.52099609375,304.1488342285156,0.9637784361839294,0.2416545152664184,0.2291656583547592,293.23699951171875,297.1499938964844,293.1499938964844,0.004018903709948,-1515.017578125,296.5819091796875,0.5641393661499023,0.050000000745058,0.2283761501312255,291.0960693359375,291.1499938964844,273.1499938964844,270.5653991699219,285.0315856933594,293.2371826171875,291.0975341796875,1.0,0.1884651184082031,0.8044443130493164,0.8044443130493164,1.0,1.0,-0.864894688129425,0.353541761636734,0.5113529562950134,0.1720561981201172,0.0,0.0,0.2130387723445892,25.04802703857422,25.0,14.995327949523926,-5311.92431640625,73.57616424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760803222656,304.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.1196213737130165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152922123670578,0.152926430106163,-4.299732609069906e-06,0.0,0.000121400487842,0.0,0.0,6.090652942657471,0.0,0.0,0.0,0.2782922387123108,4.0,0.0,1.0
753960,293.1312255859375,297.1499938964844,293.1499938964844,0.075360283255577,-1834.434814453125,304.1484375,0.7770248055458069,0.128566026687622,0.1161923110485076,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5638605356216431,0.050000000745058,0.0481461510062217,293.1891784667969,297.1499938964844,293.1499938964844,0.0839817449450492,-1549.2200927734375,304.1589660644531,0.7990131378173828,0.1386797130107879,0.0980473011732101,293.132080078125,297.1499938964844,293.1499938964844,0.1660358607769012,-3622.0791015625,304.1487731933594,0.963729202747345,0.2419171929359436,0.2294150739908218,293.2359313964844,297.1499938964844,293.1499938964844,0.0040088691748678,-1511.14306640625,296.57257080078125,0.5638605356216431,0.050000000745058,0.2283846139907837,291.1010437011719,291.1499938964844,273.1499938964844,270.56756591796875,285.025390625,293.2361145019531,291.1024169921875,1.0,0.1884436458349228,0.8044561743736267,0.8044561743736267,1.0,1.0,-0.8642817139625549,0.3535304367542267,0.5107512474060059,0.1712777614593505,0.0,0.0,0.2133140861988067,25.073951721191406,25.0,14.09614086151123,-5316.53369140625,73.51024627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,304.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.1196769177913665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153094932436943,0.1530992239713668,-4.300088221498299e-06,0.0,0.0001214568619616,0.0,0.0,6.098315715789795,0.0,0.0,0.0,0.2783225476741791,4.0,0.0,1.0
754020,293.13092041015625,297.1499938964844,293.1499938964844,0.0757098421454429,-1840.6953125,304.1483764648437,0.7777528762817383,0.1291030496358871,0.1166658774018287,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.563565194606781,0.050000000745058,0.0481480546295642,293.19305419921875,297.1499938964844,293.1499938964844,0.0822173953056335,-1523.7459716796875,304.1588439941406,0.7943060398101807,0.1368800848722458,0.0965001136064529,293.13165283203125,297.1499938964844,293.1499938964844,0.1663619428873062,-3627.6337890625,304.14862060546875,0.9640200734138488,0.2424568831920623,0.2299199253320694,293.2336120605469,297.1499938964844,293.1499938964844,0.003989630844444,-1503.7596435546875,296.5541687011719,0.563565194606781,0.050000000745058,0.2283936291933059,291.1097412109375,291.1499938964844,273.1499938964844,270.5718078613281,285.01226806640625,293.2338256835937,291.1107788085937,1.0,0.1883969753980636,0.8044798970222473,0.8044798970222473,1.0,1.0,-0.8636115789413452,0.3537678122520447,0.5098437666893005,0.169796273112297,0.0,0.0,0.2137883603572845,25.08879470825196,25.0,11.41820240020752,-5325.87939453125,73.41853332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099609375,304.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.1197550073266029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533921509981155,0.1533964425325393,-4.300702585169347e-06,0.0,0.0001215361116919,0.0,0.0,6.111504077911377,0.0,0.0,0.0,0.2783748209476471,4.0,0.0,1.0
754080,293.13092041015625,297.1499938964844,293.1499938964844,0.0757098421454429,-1840.6953125,304.1483764648437,0.7777528762817383,0.1291030496358871,0.1166658774018287,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.563565194606781,0.050000000745058,0.0481480546295642,293.19305419921875,297.1499938964844,293.1499938964844,0.0822173953056335,-1523.7459716796875,304.1588439941406,0.7943060398101807,0.1368800848722458,0.0965001136064529,293.13165283203125,297.1499938964844,293.1499938964844,0.1663619428873062,-3627.6337890625,304.14862060546875,0.9640200734138488,0.2424568831920623,0.2299199253320694,293.2336120605469,297.1499938964844,293.1499938964844,0.003989630844444,-1503.7596435546875,296.5541687011719,0.563565194606781,0.050000000745058,0.2283936291933059,291.1097412109375,291.1499938964844,273.1499938964844,270.5718078613281,285.01226806640625,293.2338256835937,291.1107788085937,1.0,0.1883969753980636,0.8044798970222473,0.8044798970222473,1.0,1.0,-0.8636115789413452,0.3537678122520447,0.5098437666893005,0.169796273112297,0.0,0.0,0.2137883603572845,25.08879470825196,25.0,11.41820240020752,-5325.87939453125,73.41853332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099609375,304.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.1197550073266029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533921509981155,0.1533964425325393,-4.300702585169347e-06,0.0,0.0001215361116919,0.0,0.0,6.111504077911377,0.0,0.0,0.0,0.2783748209476471,4.0,0.0,1.0
754140,293.1303100585937,297.1499938964844,293.1499938964844,0.0761342272162437,-1848.392822265625,304.148193359375,0.7791452407836914,0.1297129392623901,0.1171963363885879,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5637275576591492,0.050000000745058,0.0481470264494419,293.1907653808594,297.1499938964844,293.1499938964844,0.0815097838640213,-1513.6876220703125,304.1570739746094,0.792831540107727,0.1362468302249908,0.0959100797772407,293.1310729980469,297.1499938964844,293.1499938964844,0.1667744815349578,-3634.78125,304.1484069824219,0.965019166469574,0.2430394142866134,0.2304578125476837,293.2310485839844,297.1499938964844,293.1499938964844,0.0039719357155263,-1497.1458740234375,296.5351257324219,0.5637275576591492,0.050000000745058,0.2283887714147567,291.1146545410156,291.1499938964844,273.1499938964844,270.57586669921875,284.9974975585937,293.23126220703125,291.114990234375,1.0,0.1883756667375564,0.8045036792755127,0.8045036792755127,1.0,1.0,-0.8641780614852905,0.3545718193054199,0.5096062421798706,0.1685103625059127,0.0,0.0,0.2142213732004165,25.041542053222656,25.0,5.912860870361328,-5336.81201171875,73.44540405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,304.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1198057457804679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153652548789978,0.153656855225563,-4.301218268665252e-06,0.0,0.000121587603644,0.0,0.0,6.123032093048096,0.0,0.0,0.0,0.2784202992916107,4.0,0.0,1.0
754200,293.1303100585937,297.1499938964844,293.1499938964844,0.0761342272162437,-1848.392822265625,304.148193359375,0.7791452407836914,0.1297129392623901,0.1171963363885879,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5637275576591492,0.050000000745058,0.0481470264494419,293.1907653808594,297.1499938964844,293.1499938964844,0.0815097838640213,-1513.6876220703125,304.1570739746094,0.792831540107727,0.1362468302249908,0.0959100797772407,293.1310729980469,297.1499938964844,293.1499938964844,0.1667744815349578,-3634.78125,304.1484069824219,0.965019166469574,0.2430394142866134,0.2304578125476837,293.2310485839844,297.1499938964844,293.1499938964844,0.0039719357155263,-1497.1458740234375,296.5351257324219,0.5637275576591492,0.050000000745058,0.2283887714147567,291.1146545410156,291.1499938964844,273.1499938964844,270.57586669921875,284.9974975585937,293.23126220703125,291.114990234375,1.0,0.1883756667375564,0.8045036792755127,0.8045036792755127,1.0,1.0,-0.8641780614852905,0.3545718193054199,0.5096062421798706,0.1685103625059127,0.0,0.0,0.2142213732004165,25.041542053222656,25.0,5.912860870361328,-5336.81201171875,73.44540405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,304.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1198057457804679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153652548789978,0.153656855225563,-4.301218268665252e-06,0.0,0.000121587603644,0.0,0.0,6.123032093048096,0.0,0.0,0.0,0.2784202992916107,4.0,0.0,1.0
754260,293.1295471191406,297.1499938964844,293.1499938964844,0.0766283869743347,-1857.442138671875,304.1479797363281,0.780791699886322,0.1303636580705642,0.1177721619606018,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.564018726348877,0.050000000745058,0.0481451787054538,293.1868896484375,297.1499938964844,293.1499938964844,0.0812383517622947,-1509.9532470703125,304.1551818847656,0.7925503849983215,0.1360008716583252,0.0956872850656509,293.1304016113281,297.1499938964844,293.1499938964844,0.1672836989164352,-3643.701416015625,304.1480712890625,0.9662421345710754,0.2436536103487014,0.2310290336608886,293.22821044921875,297.1499938964844,293.1499938964844,0.0039561921730637,-1491.4805908203125,296.5149841308594,0.564018726348877,0.050000000745058,0.2283799946308136,291.11492919921875,291.1499938964844,273.1499938964844,270.5797424316406,284.9823303222656,293.2284545898437,291.1146850585937,1.0,0.1883858889341354,0.8045185208320618,0.8045185208320618,1.0,1.0,-0.8652742505073547,0.3556044399738312,0.509669840335846,0.1673400551080703,0.0,0.0,0.2146832644939422,24.979267120361328,25.0,0.0204337146133184,-5348.33740234375,73.54014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,304.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1198509335517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539207994937896,0.1539250910282135,-4.301710305298911e-06,0.0,0.0001216334640048,0.0,0.0,6.13485860824585,0.0,0.0,0.0,0.2784664332866668,4.0,0.0,1.0
754320,293.1295471191406,297.1499938964844,293.1499938964844,0.0766283869743347,-1857.442138671875,304.1479797363281,0.780791699886322,0.1303636580705642,0.1177721619606018,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.564018726348877,0.050000000745058,0.0481451787054538,293.1868896484375,297.1499938964844,293.1499938964844,0.0812383517622947,-1509.9532470703125,304.1551818847656,0.7925503849983215,0.1360008716583252,0.0956872850656509,293.1304016113281,297.1499938964844,293.1499938964844,0.1672836989164352,-3643.701416015625,304.1480712890625,0.9662421345710754,0.2436536103487014,0.2310290336608886,293.22821044921875,297.1499938964844,293.1499938964844,0.0039561921730637,-1491.4805908203125,296.5149841308594,0.564018726348877,0.050000000745058,0.2283799946308136,291.11492919921875,291.1499938964844,273.1499938964844,270.5797424316406,284.9823303222656,293.2284545898437,291.1146850585937,1.0,0.1883858889341354,0.8045185208320618,0.8045185208320618,1.0,1.0,-0.8652742505073547,0.3556044399738312,0.509669840335846,0.1673400551080703,0.0,0.0,0.2146832644939422,24.979267120361328,25.0,0.0204337146133184,-5348.33740234375,73.54014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,304.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1198509335517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539207994937896,0.1539250910282135,-4.301710305298911e-06,0.0,0.0001216334640048,0.0,0.0,6.13485860824585,0.0,0.0,0.0,0.2784664332866668,4.0,0.0,1.0
754380,293.1288146972656,297.1499938964844,293.1499938964844,0.0771631971001625,-1867.2938232421875,304.14776611328125,0.7824824452400208,0.1310323774814605,0.1183671578764915,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5643110871315002,0.050000000745058,0.0481433235108852,293.1827087402344,297.1499938964844,293.1499938964844,0.0811521261930465,-1508.8858642578125,304.15362548828125,0.7926704287528992,0.1359180808067321,0.0956053957343101,293.1297302246094,297.1499938964844,293.1499938964844,0.1678638607263565,-3653.90966796875,304.14776611328125,0.9674832224845886,0.2442865818738937,0.2316202223300933,293.2251892089844,297.1499938964844,293.1499938964844,0.0039422647096216,-1486.6553955078125,296.4942932128906,0.5643110871315002,0.050000000745058,0.2283712029457092,291.1116638183594,291.1499938964844,273.1499938964844,270.5834655761719,284.9673156738281,293.2254333496094,291.11102294921875,1.0,0.1884258389472961,0.8045333623886108,0.8045333623886108,1.0,1.0,-0.8665865659713745,0.3567134141921997,0.5098732113838196,0.166259765625,0.0,0.0,0.2152146250009536,24.92009162902832,25.0,-4.707003593444824,-5360.17236328125,73.67634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,304.81903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.1199081987142562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542252451181411,0.1542295515537262,-4.302244633436203e-06,0.0,0.0001216915770783,0.0,0.0,6.148253440856934,0.0,0.0,0.0,0.2785182893276214,4.0,0.0,1.0
754440,293.1288146972656,297.1499938964844,293.1499938964844,0.0771631971001625,-1867.2938232421875,304.14776611328125,0.7824824452400208,0.1310323774814605,0.1183671578764915,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5643110871315002,0.050000000745058,0.0481433235108852,293.1827087402344,297.1499938964844,293.1499938964844,0.0811521261930465,-1508.8858642578125,304.15362548828125,0.7926704287528992,0.1359180808067321,0.0956053957343101,293.1297302246094,297.1499938964844,293.1499938964844,0.1678638607263565,-3653.90966796875,304.14776611328125,0.9674832224845886,0.2442865818738937,0.2316202223300933,293.2251892089844,297.1499938964844,293.1499938964844,0.0039422647096216,-1486.6553955078125,296.4942932128906,0.5643110871315002,0.050000000745058,0.2283712029457092,291.1116638183594,291.1499938964844,273.1499938964844,270.5834655761719,284.9673156738281,293.2254333496094,291.11102294921875,1.0,0.1884258389472961,0.8045333623886108,0.8045333623886108,1.0,1.0,-0.8665865659713745,0.3567134141921997,0.5098732113838196,0.166259765625,0.0,0.0,0.2152146250009536,24.92009162902832,25.0,-4.707003593444824,-5360.17236328125,73.67634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,304.81903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.1199081987142562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542252451181411,0.1542295515537262,-4.302244633436203e-06,0.0,0.0001216915770783,0.0,0.0,6.148253440856934,0.0,0.0,0.0,0.2785182893276214,4.0,0.0,1.0
754500,293.1284484863281,297.1499938964844,293.1499938964844,0.0774424895644187,-1872.4544677734373,304.1476745605469,0.7833311557769775,0.1313736289739608,0.1186706870794296,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5644487738609314,0.050000000745058,0.0481424555182457,293.1806030273437,297.1499938964844,293.1499938964844,0.0811510011553764,-1508.953369140625,304.1529846191406,0.7928059101104736,0.1359155178070068,0.0955945923924446,293.12939453125,297.1499938964844,293.1499938964844,0.1681743860244751,-3659.38037109375,304.1476135253906,0.9680954813957214,0.2446092814207077,0.2319218516349792,293.2236022949219,297.1499938964844,293.1499938964844,0.0039359303191304,-1484.5196533203125,296.4839782714844,0.5644487738609314,0.050000000745058,0.2283670753240585,291.1090393066406,291.1499938964844,273.1499938964844,270.5852355957031,284.9599914550781,293.223876953125,291.1082458496094,1.0,0.1884559392929077,0.8045408129692078,0.8045408129692078,1.0,1.0,-0.8672938346862793,0.3572805821895599,0.510013222694397,0.1657541990280151,0.0,0.0,0.2155153304338455,24.892915725708008,25.0,-6.528904438018799,-5366.24560546875,73.75679779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.8197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.119946151971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543971598148346,0.1544014662504196,-4.3025429476983845e-06,0.0,0.0001217300959979,0.0,0.0,6.155814170837402,0.0,0.0,0.0,0.2785475254058838,4.0,0.0,1.0
754560,293.1280822753906,297.1499938964844,293.1499938964844,0.077728196978569,-1877.7420654296875,304.1475830078125,0.7841817140579224,0.1317188739776611,0.1189779937267303,293.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.5645811557769775,0.050000000745058,0.0481416173279285,293.1785583496094,297.1499938964844,293.1499938964844,0.0811707973480224,-1509.31982421875,304.15240478515625,0.7929779887199402,0.1359333842992782,0.095598891377449,293.1290588378906,297.1499938964844,293.1499938964844,0.1684953570365905,-3665.0361328125,304.1474609375,0.9687020182609558,0.2449355125427246,0.2322269827127456,293.22198486328125,297.1499938964844,293.1499938964844,0.003929947502911,-1482.5341796875,296.47369384765625,0.5645811557769775,0.050000000745058,0.2283631116151809,291.1059875488281,291.1499938964844,273.1499938964844,270.5870056152344,284.95281982421875,293.2222595214844,291.10504150390625,1.0,0.1884918808937072,0.804535448551178,0.804535448551178,1.0,1.0,-0.8680281043052673,0.3578512370586395,0.5101768970489502,0.1652720272541046,0.0,0.0,0.2158407568931579,24.867271423339844,25.0,-8.02331829071045,-5372.43994140625,73.84420013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.8200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.1199918463826179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545834243297577,0.1545877307653427,-4.302864908822812e-06,0.0,0.0001217764656757,0.0,0.0,6.164007186889648,0.0,0.0,0.0,0.2785791456699371,4.0,0.0,1.0
754620,293.1273803710937,297.1499938964844,293.1499938964844,0.0783149078488349,-1888.6202392578125,304.1473999023437,0.7858849763870239,0.1324190944433212,0.1196023374795913,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.5648302435874939,0.050000000745058,0.0481400452554225,293.1745300292969,297.1499938964844,293.1499938964844,0.0812652632594108,-1510.834716796875,304.1514587402344,0.7934203147888184,0.1360253989696502,0.0956485643982887,293.12841796875,297.1499938964844,293.1499938964844,0.1691622138023376,-3676.781982421875,304.1471862792969,0.9698967933654784,0.2455970644950866,0.2328465282917022,293.2186889648437,297.1499938964844,293.1499938964844,0.0039189946837723,-1478.9774169921875,296.4536437988281,0.5648302435874939,0.050000000745058,0.2283556461334228,291.09881591796875,291.1499938964844,273.1499938964844,270.59033203125,284.9389953613281,293.2189636230469,291.0977478027344,1.0,0.1885802447795868,0.8045247197151184,0.8045247197151184,1.0,1.0,-0.8695695400238037,0.3589994609355926,0.5105701088905334,0.1643848121166229,0.0,0.0,0.2165724635124206,24.82050895690918,25.0,-10.096532821655272,-5385.28857421875,74.03844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,304.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.1201118603348732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155003935098648,0.1550082415342331,-4.303592959331581e-06,0.0,0.0001218982652062,0.0,0.0,6.182514190673828,0.0,0.0,0.0,0.2786506414413452,4.0,0.0,1.0
