time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754680,293.1273803710937,297.1499938964844,293.1499938964844,0.0783149078488349,-1888.6202392578125,304.1473999023437,0.7858849763870239,0.1324190944433212,0.1196023374795913,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.5648302435874939,0.050000000745058,0.0481400452554225,293.1745300292969,297.1499938964844,293.1499938964844,0.0812652632594108,-1510.834716796875,304.1514587402344,0.7934203147888184,0.1360253989696502,0.0956485643982887,293.12841796875,297.1499938964844,293.1499938964844,0.1691622138023376,-3676.781982421875,304.1471862792969,0.9698967933654784,0.2455970644950866,0.2328465282917022,293.2186889648437,297.1499938964844,293.1499938964844,0.0039189946837723,-1478.9774169921875,296.4536437988281,0.5648302435874939,0.050000000745058,0.2283556461334228,291.09881591796875,291.1499938964844,273.1499938964844,270.59033203125,284.9389953613281,293.2189636230469,291.0977478027344,1.0,0.1885802447795868,0.8045247197151184,0.8045247197151184,1.0,1.0,-0.8695695400238037,0.3589994609355926,0.5105701088905334,0.1643848121166229,0.0,0.0,0.2165724635124206,24.82050895690918,25.0,-10.096532821655272,-5385.28857421875,74.03844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,304.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.1201118603348732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155003935098648,0.1550082415342331,-4.303592959331581e-06,0.0,0.0001218982652062,0.0,0.0,6.182514190673828,0.0,0.0,0.0,0.2786506414413452,4.0,0.0,1.0
754740,293.126708984375,297.1499938964844,293.1499938964844,0.0789153724908828,-1899.77294921875,304.14727783203125,0.7875854969024658,0.1331290453672409,0.1202364414930343,293.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.5650604367256165,0.050000000745058,0.0481385961174964,293.1706848144531,297.1499938964844,293.1499938964844,0.0814229398965835,-1513.2481689453125,304.1507263183594,0.7939823269844055,0.1361868977546692,0.0957482531666755,293.1278076171875,297.1499938964844,293.1499938964844,0.1698519438505172,-3688.91552734375,304.14697265625,0.9710668325424194,0.2462684512138366,0.2334761768579483,293.2153015136719,297.1499938964844,293.1499938964844,0.0039092567749321,-1475.894287109375,296.4345092773437,0.5650604367256165,0.050000000745058,0.2283487617969513,291.09088134765625,291.1499938964844,273.1499938964844,270.5935363769531,284.9259338378906,293.2156066894531,291.0897521972656,1.0,0.1886886805295944,0.8045139908790588,0.8045139908790588,1.0,1.0,-0.8711957335472107,0.3601487874984741,0.5110469460487366,0.163605585694313,0.0,0.0,0.2174165695905685,24.77948760986328,25.0,-11.107319831848145,-5398.8525390625,74.25614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,304.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1202768757939338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554927080869674,0.1554970145225525,-4.304446065361844e-06,0.0,0.0001220657359226,0.0,0.0,6.204049110412598,0.0,0.0,0.0,0.278733879327774,4.0,0.0,1.0
754800,293.126708984375,297.1499938964844,293.1499938964844,0.0789153724908828,-1899.77294921875,304.14727783203125,0.7875854969024658,0.1331290453672409,0.1202364414930343,293.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.5650604367256165,0.050000000745058,0.0481385961174964,293.1706848144531,297.1499938964844,293.1499938964844,0.0814229398965835,-1513.2481689453125,304.1507263183594,0.7939823269844055,0.1361868977546692,0.0957482531666755,293.1278076171875,297.1499938964844,293.1499938964844,0.1698519438505172,-3688.91552734375,304.14697265625,0.9710668325424194,0.2462684512138366,0.2334761768579483,293.2153015136719,297.1499938964844,293.1499938964844,0.0039092567749321,-1475.894287109375,296.4345092773437,0.5650604367256165,0.050000000745058,0.2283487617969513,291.09088134765625,291.1499938964844,273.1499938964844,270.5935363769531,284.9259338378906,293.2156066894531,291.0897521972656,1.0,0.1886886805295944,0.8045139908790588,0.8045139908790588,1.0,1.0,-0.8711957335472107,0.3601487874984741,0.5110469460487366,0.163605585694313,0.0,0.0,0.2174165695905685,24.77948760986328,25.0,-11.107319831848145,-5398.8525390625,74.25614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,304.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1202768757939338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554927080869674,0.1554970145225525,-4.304446065361844e-06,0.0,0.0001220657359226,0.0,0.0,6.204049110412598,0.0,0.0,0.0,0.278733879327774,4.0,0.0,1.0
754860,293.1260681152344,297.1499938964844,293.1499938964844,0.0795225426554679,-1911.0628662109373,304.14715576171875,0.7892800569534302,0.1338454335927963,0.1208770796656608,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.5652756094932556,0.050000000745058,0.0481372401118278,293.1670227050781,297.1499938964844,293.1499938964844,0.0816329941153526,-1516.4031982421875,304.150146484375,0.7946537733078003,0.1364110112190246,0.0958927720785141,293.1272277832031,297.1499938964844,293.1499938964844,0.1705531626939773,-3701.227783203125,304.1468200683594,0.9722141623497008,0.2469472289085388,0.2341133952140808,293.2118530273437,297.1499938964844,293.1499938964844,0.0039005880244076,-1473.1998291015625,296.4166259765625,0.5652756094932556,0.050000000745058,0.2283423393964767,291.08282470703125,291.1499938964844,273.1499938964844,270.5965270996094,284.91375732421875,293.212158203125,291.0816955566406,1.0,0.1888145059347152,0.8044946193695068,0.8044946193695068,1.0,1.0,-0.8728933334350586,0.3612904846668243,0.5116028785705566,0.162937045097351,0.0,0.0,0.2183697372674942,24.7435359954834,25.0,-11.268837928771973,-5413.18994140625,74.49419403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,304.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1204916015267372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560494601726532,0.1560537666082382,-4.305428319639759e-06,0.0,0.0001222836581291,0.0,0.0,6.228614330291748,0.0,0.0,0.0,0.2788289785385132,4.0,0.0,1.0
754920,293.1260681152344,297.1499938964844,293.1499938964844,0.0795225426554679,-1911.0628662109373,304.14715576171875,0.7892800569534302,0.1338454335927963,0.1208770796656608,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.5652756094932556,0.050000000745058,0.0481372401118278,293.1670227050781,297.1499938964844,293.1499938964844,0.0816329941153526,-1516.4031982421875,304.150146484375,0.7946537733078003,0.1364110112190246,0.0958927720785141,293.1272277832031,297.1499938964844,293.1499938964844,0.1705531626939773,-3701.227783203125,304.1468200683594,0.9722141623497008,0.2469472289085388,0.2341133952140808,293.2118530273437,297.1499938964844,293.1499938964844,0.0039005880244076,-1473.1998291015625,296.4166259765625,0.5652756094932556,0.050000000745058,0.2283423393964767,291.08282470703125,291.1499938964844,273.1499938964844,270.5965270996094,284.91375732421875,293.212158203125,291.0816955566406,1.0,0.1888145059347152,0.8044946193695068,0.8044946193695068,1.0,1.0,-0.8728933334350586,0.3612904846668243,0.5116028785705566,0.162937045097351,0.0,0.0,0.2183697372674942,24.7435359954834,25.0,-11.268837928771973,-5413.18994140625,74.49419403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116027832031,304.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1204916015267372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560494601726532,0.1560537666082382,-4.305428319639759e-06,0.0,0.0001222836581291,0.0,0.0,6.228614330291748,0.0,0.0,0.0,0.2788289785385132,4.0,0.0,1.0
754980,293.12548828125,297.1499938964844,293.1499938964844,0.0801334232091903,-1922.427490234375,304.1470947265625,0.7909780144691467,0.1345729082822799,0.1215253546833992,293.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5654819011688232,0.050000000745058,0.0481359437108039,293.1635131835937,297.1499938964844,293.1499938964844,0.0818885490298271,-1520.199462890625,304.1496887207031,0.7954354882240295,0.1366964280605316,0.096079908311367,293.126708984375,297.1499938964844,293.1499938964844,0.1712573021650314,-3713.5615234375,304.1466979980469,0.9733471870422364,0.2476347237825393,0.2347579449415207,293.2083740234375,297.1499938964844,293.1499938964844,0.0038928862195461,-1470.8289794921875,296.4002380371094,0.5654819011688232,0.050000000745058,0.2283362001180648,291.0751342773437,291.1499938964844,273.1499938964844,270.5993347167969,284.9031677246094,293.2098693847656,291.0740966796875,1.0,0.1889557987451553,0.8044753074645996,0.8044753074645996,1.0,1.0,-0.8746604323387146,0.3624234199523926,0.512237012386322,0.1623820215463638,0.0,0.0,0.219423621892929,24.7116813659668,25.0,-10.61326789855957,-5428.19189453125,74.7509536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,304.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41015625,18000.0,0.0,0.0,0.1207583546638488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566710174083709,0.156675323843956,-4.306537903175922e-06,0.0,0.00012255438196,0.0,0.0,6.256081581115723,0.0,0.0,0.0,0.2789354920387268,4.0,0.0,1.0
755040,293.12548828125,297.1499938964844,293.1499938964844,0.0801334232091903,-1922.427490234375,304.1470947265625,0.7909780144691467,0.1345729082822799,0.1215253546833992,293.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5654819011688232,0.050000000745058,0.0481359437108039,293.1635131835937,297.1499938964844,293.1499938964844,0.0818885490298271,-1520.199462890625,304.1496887207031,0.7954354882240295,0.1366964280605316,0.096079908311367,293.126708984375,297.1499938964844,293.1499938964844,0.1712573021650314,-3713.5615234375,304.1466979980469,0.9733471870422364,0.2476347237825393,0.2347579449415207,293.2083740234375,297.1499938964844,293.1499938964844,0.0038928862195461,-1470.8289794921875,296.4002380371094,0.5654819011688232,0.050000000745058,0.2283362001180648,291.0751342773437,291.1499938964844,273.1499938964844,270.5993347167969,284.9031677246094,293.2098693847656,291.0740966796875,1.0,0.1889557987451553,0.8044753074645996,0.8044753074645996,1.0,1.0,-0.8746604323387146,0.3624234199523926,0.512237012386322,0.1623820215463638,0.0,0.0,0.219423621892929,24.7116813659668,25.0,-10.61326789855957,-5428.19189453125,74.7509536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,304.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41015625,18000.0,0.0,0.0,0.1207583546638488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566710174083709,0.156675323843956,-4.306537903175922e-06,0.0,0.00012255438196,0.0,0.0,6.256081581115723,0.0,0.0,0.0,0.2789354920387268,4.0,0.0,1.0
755100,293.12518310546875,297.1499938964844,293.1499938964844,0.0804421603679657,-1928.170654296875,304.1470642089844,0.7918426990509033,0.1349448710680008,0.1218564286828041,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.5655863285064697,0.050000000745058,0.0481352880597114,293.16180419921875,297.1499938964844,293.1499938964844,0.0820329487323761,-1522.330810546875,304.14947509765625,0.7958763837814331,0.1368636786937713,0.0961905792355537,293.1264343261719,297.1499938964844,293.1499938964844,0.1716088503599167,-3719.705078125,304.14666748046875,0.9739168882369996,0.2479835152626037,0.2350847721099853,293.2066345214844,297.1499938964844,293.1499938964844,0.0038893423043191,-1469.7337646484375,296.3927307128906,0.5655863285064697,0.050000000745058,0.2283330857753753,291.0716247558594,291.1499938964844,273.1499938964844,270.6006774902344,284.8984680175781,293.2091979980469,291.0706787109375,1.0,0.1890320032835006,0.804465651512146,0.804465651512146,1.0,1.0,-0.8755782842636108,0.3629902005195617,0.5125880837440491,0.1621488779783249,0.0,0.0,0.2199835181236267,24.69664764404297,25.0,-10.00997829437256,-5435.97705078125,74.88684844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,304.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.1209113374352455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570039093494415,0.1570082157850265,-4.307138624426443e-06,0.0,0.0001227096363436,0.0,0.0,6.270812511444092,0.0,0.0,0.0,0.2789926826953888,4.0,0.0,1.0
755160,293.1248779296875,297.1499938964844,293.1499938964844,0.0807521417737007,-1933.9364013671875,304.14703369140625,0.7927149534225464,0.1353197991847992,0.1221910268068313,293.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.5656912326812744,0.050000000745058,0.0481346286833286,293.1601257324219,297.1499938964844,293.1499938964844,0.0821873918175697,-1524.6029052734375,304.1492919921875,0.7963476181030273,0.1370454877614975,0.0963117852807045,293.12615966796875,297.1499938964844,293.1499938964844,0.1719594895839691,-3725.82421875,304.1466369628906,0.9744874835014344,0.2483346909284591,0.2354141473770141,293.20489501953125,297.1499938964844,293.1499938964844,0.0038860011845827,-1468.6978759765625,296.3857116699219,0.5656912326812744,0.050000000745058,0.2283299565315246,291.0683898925781,291.1499938964844,273.1499938964844,270.6019897460937,284.8940124511719,293.2085266113281,291.0675354003906,1.0,0.1891116350889206,0.8044519424438477,0.8044519424438477,1.0,1.0,-0.8765160441398621,0.3635557889938354,0.5129602551460266,0.1619441211223602,0.0,0.0,0.2205622196197509,24.682228088378903,25.0,-9.356484413146973,-5443.95263671875,75.02729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,304.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.1210766434669494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573494970798492,0.1573538035154342,-4.3077661757706665e-06,0.0,0.0001228774053743,0.0,0.0,6.286118030548096,0.0,0.0,0.0,0.279052197933197,4.0,0.0,1.0
755220,293.1242980957031,297.1499938964844,293.1499938964844,0.0813716202974319,-1945.4576416015625,304.1470031738281,0.7944679260253906,0.1360745877027511,0.1228659972548484,293.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.5659000873565674,0.050000000745058,0.0481333173811435,293.1568908691406,297.1499938964844,293.1499938964844,0.0825228542089462,-1529.5196533203125,304.14898681640625,0.7973693013191223,0.137448638677597,0.0965827777981758,293.1256408691406,297.1499938964844,293.1499938964844,0.1726555973291397,-3737.9462890625,304.1466064453125,0.975624978542328,0.2490417957305908,0.2360782325267791,293.2013854980469,297.1499938964844,293.1499938964844,0.003879910800606,-1466.7984619140625,296.3729858398437,0.5659000873565674,0.050000000745058,0.2283237427473068,291.0626525878906,291.1499938964844,273.1499938964844,270.6044616699219,284.8857727050781,293.2072448730469,291.0619201660156,1.0,0.1892802566289901,0.804424524307251,0.804424524307251,1.0,1.0,-0.87843918800354,0.3646786212921142,0.5137605667114258,0.1616187095642089,0.0,0.0,0.2217688411474228,24.655506134033203,25.0,-7.920584201812744,-5460.4326171875,75.32025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,304.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.97265625,18000.0,0.0,0.0,0.1214419603347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580746918916702,0.1580789983272552,-4.309093128540553e-06,0.0,0.0001232481590704,0.0,0.0,6.318277835845947,0.0,0.0,0.0,0.2791773378849029,4.0,0.0,1.0
755280,293.1242980957031,297.1499938964844,293.1499938964844,0.0813716202974319,-1945.4576416015625,304.1470031738281,0.7944679260253906,0.1360745877027511,0.1228659972548484,293.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.5659000873565674,0.050000000745058,0.0481333173811435,293.1568908691406,297.1499938964844,293.1499938964844,0.0825228542089462,-1529.5196533203125,304.14898681640625,0.7973693013191223,0.137448638677597,0.0965827777981758,293.1256408691406,297.1499938964844,293.1499938964844,0.1726555973291397,-3737.9462890625,304.1466064453125,0.975624978542328,0.2490417957305908,0.2360782325267791,293.2013854980469,297.1499938964844,293.1499938964844,0.003879910800606,-1466.7984619140625,296.3729858398437,0.5659000873565674,0.050000000745058,0.2283237427473068,291.0626525878906,291.1499938964844,273.1499938964844,270.6044616699219,284.8857727050781,293.2072448730469,291.0619201660156,1.0,0.1892802566289901,0.804424524307251,0.804424524307251,1.0,1.0,-0.87843918800354,0.3646786212921142,0.5137605667114258,0.1616187095642089,0.0,0.0,0.2217688411474228,24.655506134033203,25.0,-7.920584201812744,-5460.4326171875,75.32025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,304.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.97265625,18000.0,0.0,0.0,0.1214419603347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580746918916702,0.1580789983272552,-4.309093128540553e-06,0.0,0.0001232481590704,0.0,0.0,6.318277835845947,0.0,0.0,0.0,0.2791773378849029,4.0,0.0,1.0
755340,293.1237487792969,297.1499938964844,293.1499938964844,0.0819867625832557,-1956.894287109375,304.14697265625,0.7962231040000916,0.1368333101272583,0.1235452145338058,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5661067366600037,0.050000000745058,0.04813202470541,293.15380859375,297.1499938964844,293.1499938964844,0.0828898027539253,-1534.87646484375,304.1487121582031,0.7984869480133057,0.1379011422395706,0.0968890637159347,293.12518310546875,297.1499938964844,293.1499938964844,0.1733410358428955,-3749.84814453125,304.1466064453125,0.9767529368400574,0.2497534751892089,0.2367471307516098,293.1978454589844,297.1499938964844,293.1499938964844,0.0038745547644793,-1465.1041259765625,296.36212158203125,0.5661067366600037,0.050000000745058,0.2283176034688949,291.0580139160156,291.1499938964844,273.1499938964844,270.60675048828125,284.87847900390625,293.2060241699219,291.05743408203125,1.0,0.1894603371620178,0.8043971061706543,0.8043971061706543,1.0,1.0,-0.8804157376289368,0.3657861351966858,0.514629602432251,0.1614031940698623,0.0,0.0,0.2230290621519088,24.631650924682617,25.0,-6.352820873260498,-5477.5615234375,75.62772369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,304.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1218498721718788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15883868932724,0.1588430106639862,-4.310505573812407e-06,0.0,0.0001236621319549,0.0,0.0,6.352219104766846,0.0,0.0,0.0,0.2793096303939819,4.0,0.0,1.0
755400,293.1237487792969,297.1499938964844,293.1499938964844,0.0819867625832557,-1956.894287109375,304.14697265625,0.7962231040000916,0.1368333101272583,0.1235452145338058,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5661067366600037,0.050000000745058,0.04813202470541,293.15380859375,297.1499938964844,293.1499938964844,0.0828898027539253,-1534.87646484375,304.1487121582031,0.7984869480133057,0.1379011422395706,0.0968890637159347,293.12518310546875,297.1499938964844,293.1499938964844,0.1733410358428955,-3749.84814453125,304.1466064453125,0.9767529368400574,0.2497534751892089,0.2367471307516098,293.1978454589844,297.1499938964844,293.1499938964844,0.0038745547644793,-1465.1041259765625,296.36212158203125,0.5661067366600037,0.050000000745058,0.2283176034688949,291.0580139160156,291.1499938964844,273.1499938964844,270.60675048828125,284.87847900390625,293.2060241699219,291.05743408203125,1.0,0.1894603371620178,0.8043971061706543,0.8043971061706543,1.0,1.0,-0.8804157376289368,0.3657861351966858,0.514629602432251,0.1614031940698623,0.0,0.0,0.2230290621519088,24.631650924682617,25.0,-6.352820873260498,-5477.5615234375,75.62772369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,304.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1218498721718788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15883868932724,0.1588430106639862,-4.310505573812407e-06,0.0,0.0001236621319549,0.0,0.0,6.352219104766846,0.0,0.0,0.0,0.2793096303939819,4.0,0.0,1.0
755460,293.123291015625,297.1499938964844,293.1499938964844,0.0825953930616378,-1968.204833984375,304.14697265625,0.7979768514633179,0.1375941783189773,0.1242267116904258,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.5663120746612549,0.050000000745058,0.048130739480257,293.15087890625,297.1499938964844,293.1499938964844,0.0832844078540802,-1540.6192626953125,304.1484680175781,0.7996927499771118,0.138399064540863,0.0972277298569679,293.124755859375,297.1499938964844,293.1499938964844,0.1740132719278335,-3761.486572265625,304.1466064453125,0.977870523929596,0.2504683434963226,0.2374193370342254,293.1943664550781,297.1499938964844,293.1499938964844,0.0038699230644851,-1463.609375,296.3531494140625,0.5663120746612549,0.050000000745058,0.2283114939928054,291.05450439453125,291.1499938964844,273.1499938964844,270.6088562011719,284.8720703125,293.2048645019531,291.0541076660156,1.0,0.1896505653858184,0.8043630123138428,0.8043630123138428,1.0,1.0,-0.8824379444122314,0.3668751120567322,0.515562891960144,0.1612941324710846,0.0,0.0,0.2243270576000213,24.61041641235352,25.0,-4.723641872406006,-5495.25,75.94807434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,304.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.673828125,18000.0,0.0,0.0,0.122294120490551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596322953701019,0.1596366018056869,-4.311987140681595e-06,0.0,0.0001241129939444,0.0,0.0,6.387538433074951,0.0,0.0,0.0,0.279447466135025,4.0,0.0,1.0
755520,293.123291015625,297.1499938964844,293.1499938964844,0.0825953930616378,-1968.204833984375,304.14697265625,0.7979768514633179,0.1375941783189773,0.1242267116904258,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.5663120746612549,0.050000000745058,0.048130739480257,293.15087890625,297.1499938964844,293.1499938964844,0.0832844078540802,-1540.6192626953125,304.1484680175781,0.7996927499771118,0.138399064540863,0.0972277298569679,293.124755859375,297.1499938964844,293.1499938964844,0.1740132719278335,-3761.486572265625,304.1466064453125,0.977870523929596,0.2504683434963226,0.2374193370342254,293.1943664550781,297.1499938964844,293.1499938964844,0.0038699230644851,-1463.609375,296.3531494140625,0.5663120746612549,0.050000000745058,0.2283114939928054,291.05450439453125,291.1499938964844,273.1499938964844,270.6088562011719,284.8720703125,293.2048645019531,291.0541076660156,1.0,0.1896505653858184,0.8043630123138428,0.8043630123138428,1.0,1.0,-0.8824379444122314,0.3668751120567322,0.515562891960144,0.1612941324710846,0.0,0.0,0.2243270576000213,24.61041641235352,25.0,-4.723641872406006,-5495.25,75.94807434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,304.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.673828125,18000.0,0.0,0.0,0.122294120490551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596322953701019,0.1596366018056869,-4.311987140681595e-06,0.0,0.0001241129939444,0.0,0.0,6.387538433074951,0.0,0.0,0.0,0.279447466135025,4.0,0.0,1.0
755580,293.12286376953125,297.1499938964844,293.1499938964844,0.0831962451338768,-1979.3643798828125,304.14697265625,0.7997274398803711,0.1383560001850128,0.1249093115329742,293.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.5665171146392822,0.050000000745058,0.048129454255104,293.1481018066406,297.1499938964844,293.1499938964844,0.0837041959166526,-1546.7132568359375,304.1482849121094,0.8009817004203796,0.1389397084712982,0.0975968167185783,293.1243896484375,297.1499938964844,293.1499938964844,0.174670785665512,-3772.837646484375,304.1466369628906,0.978977918624878,0.2511854469776153,0.2380938678979873,293.1908569335937,297.1499938964844,293.1499938964844,0.003866015933454,-1462.313720703125,296.34600830078125,0.5665171146392822,0.050000000745058,0.2283054143190384,291.0521850585937,291.1499938964844,273.1499938964844,270.6108093261719,284.8665466308594,293.2037353515625,291.05194091796875,1.0,0.1898499876260757,0.8043289184570312,0.8043289184570312,1.0,1.0,-0.8845008015632629,0.3679442107677459,0.5165566205978394,0.1612902283668518,0.0,0.0,0.2256482094526291,24.59156990051269,25.0,-3.100954532623291,-5513.41552734375,76.28020477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,304.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1227682530879974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604467630386352,0.1604510694742202,-4.3135219129908364e-06,0.0,0.0001245941675733,0.0,0.0,6.423852920532227,0.0,0.0,0.0,0.2795894145965576,4.0,0.0,1.0
755640,293.12286376953125,297.1499938964844,293.1499938964844,0.0831962451338768,-1979.3643798828125,304.14697265625,0.7997274398803711,0.1383560001850128,0.1249093115329742,293.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.5665171146392822,0.050000000745058,0.048129454255104,293.1481018066406,297.1499938964844,293.1499938964844,0.0837041959166526,-1546.7132568359375,304.1482849121094,0.8009817004203796,0.1389397084712982,0.0975968167185783,293.1243896484375,297.1499938964844,293.1499938964844,0.174670785665512,-3772.837646484375,304.1466369628906,0.978977918624878,0.2511854469776153,0.2380938678979873,293.1908569335937,297.1499938964844,293.1499938964844,0.003866015933454,-1462.313720703125,296.34600830078125,0.5665171146392822,0.050000000745058,0.2283054143190384,291.0521850585937,291.1499938964844,273.1499938964844,270.6108093261719,284.8665466308594,293.2037353515625,291.05194091796875,1.0,0.1898499876260757,0.8043289184570312,0.8043289184570312,1.0,1.0,-0.8845008015632629,0.3679442107677459,0.5165566205978394,0.1612902283668518,0.0,0.0,0.2256482094526291,24.59156990051269,25.0,-3.100954532623291,-5513.41552734375,76.28020477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,304.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1227682530879974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604467630386352,0.1604510694742202,-4.3135219129908364e-06,0.0,0.0001245941675733,0.0,0.0,6.423852920532227,0.0,0.0,0.0,0.2795894145965576,4.0,0.0,1.0
755700,293.1226806640625,297.1499938964844,293.1499938964844,0.0834933668375015,-1984.8800048828125,304.14697265625,0.8006011247634888,0.1387369334697723,0.1252507418394088,293.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.5666197538375854,0.050000000745058,0.0481288135051727,293.1467590332031,297.1499938964844,293.1499938964844,0.0839233174920082,-1549.8890380859375,304.148193359375,0.8016573190689087,0.1392259746789932,0.0977927222847938,293.12420654296875,297.1499938964844,293.1499938964844,0.1749935448169708,-3778.397216796875,304.14666748046875,0.9795278310775756,0.2515446245670318,0.2384318113327026,293.1891174316406,297.1499938964844,293.1499938964844,0.0038643535226583,-1461.7470703125,296.3432006835937,0.5666197538375854,0.050000000745058,0.2283023744821548,291.05145263671875,291.1499938964844,273.1499938964844,270.6117248535156,284.8641357421875,293.2031555175781,291.0513000488281,1.0,0.1899529844522476,0.8043118715286255,0.8043118715286255,1.0,1.0,-0.885546863079071,0.3684709668159485,0.5170758962631226,0.1613279581069946,0.0,0.0,0.2263129949569702,24.5830020904541,25.0,-2.3131325244903564,-5522.6533203125,76.4505386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,304.839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.1230146363377571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608591228723526,0.1608634442090988,-4.314304533181712e-06,0.0,0.0001248442131327,0.0,0.0,6.442265033721924,0.0,0.0,0.0,0.2796614468097687,4.0,0.0,1.0
755760,293.1224975585937,297.1499938964844,293.1499938964844,0.0837883800268173,-1990.3551025390625,304.1470031738281,0.8014739751815796,0.1391178667545318,0.1255921274423599,293.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5667229890823364,0.050000000745058,0.048128169029951,293.1454772949219,297.1499938964844,293.1499938964844,0.08414788544178,-1553.140869140625,304.14813232421875,0.802351713180542,0.139521837234497,0.0979953929781913,293.1240234375,297.1499938964844,293.1499938964844,0.1753126084804535,-3783.8857421875,304.1466979980469,0.9800755977630616,0.2519042789936065,0.2387701123952865,293.1874084472656,297.1499938964844,293.1499938964844,0.0038628608454018,-1461.2274169921875,296.3408203125,0.5667229890823364,0.050000000745058,0.2282993197441101,291.051025390625,291.1499938964844,273.1499938964844,270.6125793457031,284.8619079589844,293.2026062011719,291.0509338378906,1.0,0.1900579035282135,0.8042908906936646,0.8042908906936646,1.0,1.0,-0.8866013884544373,0.3689919114112854,0.5176094770431519,0.1613909900188446,0.0,0.0,0.2269778400659561,24.57491683959961,25.0,-1.5484516620635986,-5531.9658203125,76.62339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,304.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.1232654154300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612731367349624,0.1612774580717086,-4.3150935198355e-06,0.0,0.00012509872613,0.0,0.0,6.46076774597168,0.0,0.0,0.0,0.2797338962554931,4.0,0.0,1.0
755820,293.1221923828125,297.1499938964844,293.1499938964844,0.0843722894787788,-2001.18701171875,304.14703369140625,0.8032174706459045,0.1398788392543792,0.1262743771076202,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.566932201385498,0.050000000745058,0.0481268651783466,293.1430053710937,297.1499938964844,293.1499938964844,0.0846114680171012,-1559.8472900390625,304.1479797363281,0.8037921190261841,0.1401389092206955,0.0984188616275787,293.12371826171875,297.1499938964844,293.1499938964844,0.1759404391050338,-3794.66552734375,304.1467590332031,0.9811660051345824,0.2526240944862366,0.2394474595785141,293.1839294433594,297.1499938964844,293.1499938964844,0.0038603742141276,-1460.32958984375,296.3373413085937,0.566932201385498,0.050000000745058,0.2282931208610534,291.05084228515625,291.1499938964844,273.1499938964844,270.6141662597656,284.85809326171875,293.201416015625,291.0509033203125,1.0,0.1902726739645004,0.8042488694190979,0.8042488694190979,1.0,1.0,-0.888732373714447,0.3700149655342102,0.5187174081802368,0.1615950167179107,0.0,0.0,0.2283017337322235,24.56000328063965,25.0,-0.0780219361186027,-5550.7431640625,76.97577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357666015625,304.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.1237758249044418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621022820472717,0.1621065884828567,-4.316682861826848e-06,0.0,0.0001256167306564,0.0,0.0,6.497871398925781,0.0,0.0,0.0,0.2798793315887451,4.0,0.0,1.0
755880,293.1221923828125,297.1499938964844,293.1499938964844,0.0843722894787788,-2001.18701171875,304.14703369140625,0.8032174706459045,0.1398788392543792,0.1262743771076202,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.566932201385498,0.050000000745058,0.0481268651783466,293.1430053710937,297.1499938964844,293.1499938964844,0.0846114680171012,-1559.8472900390625,304.1479797363281,0.8037921190261841,0.1401389092206955,0.0984188616275787,293.12371826171875,297.1499938964844,293.1499938964844,0.1759404391050338,-3794.66552734375,304.1467590332031,0.9811660051345824,0.2526240944862366,0.2394474595785141,293.1839294433594,297.1499938964844,293.1499938964844,0.0038603742141276,-1460.32958984375,296.3373413085937,0.566932201385498,0.050000000745058,0.2282931208610534,291.05084228515625,291.1499938964844,273.1499938964844,270.6141662597656,284.85809326171875,293.201416015625,291.0509033203125,1.0,0.1902726739645004,0.8042488694190979,0.8042488694190979,1.0,1.0,-0.888732373714447,0.3700149655342102,0.5187174081802368,0.1615950167179107,0.0,0.0,0.2283017337322235,24.56000328063965,25.0,-0.0780219361186027,-5550.7431640625,76.97577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357666015625,304.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.1237758249044418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621022820472717,0.1621065884828567,-4.316682861826848e-06,0.0,0.0001256167306564,0.0,0.0,6.497871398925781,0.0,0.0,0.0,0.2798793315887451,4.0,0.0,1.0
755940,293.1219177246094,297.1499938964844,293.1499938964844,0.0849471688270568,-2011.8450927734373,304.1470642089844,0.8049564361572266,0.140637993812561,0.1269551068544387,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5671454668045044,0.050000000745058,0.04812553524971,293.14068603515625,297.1499938964844,293.1499938964844,0.0850942879915237,-1566.8231201171875,304.1478576660156,0.8053011894226074,0.1407902240753173,0.0988666340708732,293.1234741210937,297.1499938964844,293.1499938964844,0.1765536963939666,-3805.168701171875,304.1468200683594,0.9822490215301514,0.25334432721138,0.2401252388954162,293.1805114746094,297.1499938964844,293.1499938964844,0.0038586072623729,-1459.639892578125,296.3355712890625,0.5671454668045044,0.050000000745058,0.2282868176698684,291.0516967773437,291.1499938964844,273.1499938964844,270.6155700683594,284.8551025390625,293.2001953125,291.0518798828125,1.0,0.1904938817024231,0.8042068481445312,0.8042068481445312,1.0,1.0,-0.8908910751342773,0.3710115551948547,0.5198795199394226,0.1619050353765487,0.0,0.0,0.2296077907085418,24.54676055908203,25.0,1.281835913658142,-5569.64111328125,77.33684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,304.8590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.124293066561222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629264801740646,0.1629308015108108,-4.318275387049653e-06,0.0,0.0001261416618945,0.0,0.0,6.534822940826416,0.0,0.0,0.0,0.2800243198871612,4.0,0.0,1.0
756000,293.1219177246094,297.1499938964844,293.1499938964844,0.0849471688270568,-2011.8450927734373,304.1470642089844,0.8049564361572266,0.140637993812561,0.1269551068544387,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5671454668045044,0.050000000745058,0.04812553524971,293.14068603515625,297.1499938964844,293.1499938964844,0.0850942879915237,-1566.8231201171875,304.1478576660156,0.8053011894226074,0.1407902240753173,0.0988666340708732,293.1234741210937,297.1499938964844,293.1499938964844,0.1765536963939666,-3805.168701171875,304.1468200683594,0.9822490215301514,0.25334432721138,0.2401252388954162,293.1805114746094,297.1499938964844,293.1499938964844,0.0038586072623729,-1459.639892578125,296.3355712890625,0.5671454668045044,0.050000000745058,0.2282868176698684,291.0516967773437,291.1499938964844,273.1499938964844,270.6155700683594,284.8551025390625,293.2001953125,291.0518798828125,1.0,0.1904938817024231,0.8042068481445312,0.8042068481445312,1.0,1.0,-0.8908910751342773,0.3710115551948547,0.5198795199394226,0.1619050353765487,0.0,0.0,0.2296077907085418,24.54676055908203,25.0,1.281835913658142,-5569.64111328125,77.33684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,304.8590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.124293066561222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629264801740646,0.1629308015108108,-4.318275387049653e-06,0.0,0.0001261416618945,0.0,0.0,6.534822940826416,0.0,0.0,0.0,0.2800243198871612,4.0,0.0,1.0
756060,293.1217041015625,297.1499938964844,293.1499938964844,0.0855134278535842,-2022.33740234375,304.1470947265625,0.8066801428794861,0.1413950026035308,0.1276339292526245,293.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5673592686653137,0.050000000745058,0.0481242053210735,293.13848876953125,297.1499938964844,293.1499938964844,0.0855960696935653,-1574.0665283203125,304.1477355957031,0.8068641424179077,0.141474574804306,0.0993378534913063,293.12322998046875,297.1499938964844,293.1499938964844,0.1771537363529205,-3815.421630859375,304.1468811035156,0.9833199381828308,0.2540648877620697,0.2408033013343811,293.1770935058594,297.1499938964844,293.1499938964844,0.0038575923535972,-1459.1763916015625,296.3355407714844,0.5673592686653137,0.050000000745058,0.2282804995775222,291.05340576171875,291.1499938964844,273.1499938964844,270.6168212890625,284.8526611328125,293.1988830566406,291.0536804199219,1.0,0.1907210052013397,0.8041606545448303,0.8041606545448303,1.0,1.0,-0.8930759429931641,0.3719956576824188,0.5210803151130676,0.1622819751501083,0.0,0.0,0.2308842092752456,24.534984588623047,25.0,2.4181244373321533,-5588.60302734375,77.70610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02752685546875,304.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1248099133372306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637377738952636,0.1637420952320099,-4.319854724599281e-06,0.0,0.0001266662002308,0.0,0.0,6.571260929107666,0.0,0.0,0.0,0.2801674604415893,4.0,0.0,1.0
756120,293.1217041015625,297.1499938964844,293.1499938964844,0.0855134278535842,-2022.33740234375,304.1470947265625,0.8066801428794861,0.1413950026035308,0.1276339292526245,293.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.5673592686653137,0.050000000745058,0.0481242053210735,293.13848876953125,297.1499938964844,293.1499938964844,0.0855960696935653,-1574.0665283203125,304.1477355957031,0.8068641424179077,0.141474574804306,0.0993378534913063,293.12322998046875,297.1499938964844,293.1499938964844,0.1771537363529205,-3815.421630859375,304.1468811035156,0.9833199381828308,0.2540648877620697,0.2408033013343811,293.1770935058594,297.1499938964844,293.1499938964844,0.0038575923535972,-1459.1763916015625,296.3355407714844,0.5673592686653137,0.050000000745058,0.2282804995775222,291.05340576171875,291.1499938964844,273.1499938964844,270.6168212890625,284.8526611328125,293.1988830566406,291.0536804199219,1.0,0.1907210052013397,0.8041606545448303,0.8041606545448303,1.0,1.0,-0.8930759429931641,0.3719956576824188,0.5210803151130676,0.1622819751501083,0.0,0.0,0.2308842092752456,24.534984588623047,25.0,2.4181244373321533,-5588.60302734375,77.70610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02752685546875,304.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1248099133372306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637377738952636,0.1637420952320099,-4.319854724599281e-06,0.0,0.0001266662002308,0.0,0.0,6.571260929107666,0.0,0.0,0.0,0.2801674604415893,4.0,0.0,1.0
756180,293.1215209960937,297.1499938964844,293.1499938964844,0.0860732570290565,-2032.708740234375,304.1471252441406,0.8083662986755371,0.1421494483947754,0.1283106356859207,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.5675694942474365,0.050000000745058,0.0481228977441787,293.13641357421875,297.1499938964844,293.1499938964844,0.0861163735389709,-1581.574951171875,304.1476135253906,0.8084550499916077,0.1421882510185241,0.099830038845539,293.1230163574219,297.1499938964844,293.1499938964844,0.1777452975511551,-3825.513671875,304.1469421386719,0.9843735694885254,0.2547855079174042,0.2414815425872802,293.1736755371094,297.1499938964844,293.1499938964844,0.0038573462516069,-1458.962646484375,296.33697509765625,0.5675694942474365,0.050000000745058,0.2282743006944656,291.0556640625,291.1499938964844,273.1499938964844,270.61798095703125,284.85028076171875,293.19744873046875,291.0560302734375,1.0,0.1909532248973846,0.8041144609451294,0.8041144609451294,1.0,1.0,-0.8952838182449341,0.3729841113090515,0.5222997069358826,0.1626793444156646,0.0,0.0,0.2321261614561081,24.5244140625,25.0,3.1891098022460938,-5607.603515625,78.08264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,304.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1253203749656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645318567752838,0.16453617811203,-4.321410415286664e-06,0.0,0.0001271842484129,0.0,0.0,6.606985092163086,0.0,0.0,0.0,0.2803079485893249,4.0,0.0,1.0
756240,293.1215209960937,297.1499938964844,293.1499938964844,0.0860732570290565,-2032.708740234375,304.1471252441406,0.8083662986755371,0.1421494483947754,0.1283106356859207,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.5675694942474365,0.050000000745058,0.0481228977441787,293.13641357421875,297.1499938964844,293.1499938964844,0.0861163735389709,-1581.574951171875,304.1476135253906,0.8084550499916077,0.1421882510185241,0.099830038845539,293.1230163574219,297.1499938964844,293.1499938964844,0.1777452975511551,-3825.513671875,304.1469421386719,0.9843735694885254,0.2547855079174042,0.2414815425872802,293.1736755371094,297.1499938964844,293.1499938964844,0.0038573462516069,-1458.962646484375,296.33697509765625,0.5675694942474365,0.050000000745058,0.2282743006944656,291.0556640625,291.1499938964844,273.1499938964844,270.61798095703125,284.85028076171875,293.19744873046875,291.0560302734375,1.0,0.1909532248973846,0.8041144609451294,0.8041144609451294,1.0,1.0,-0.8952838182449341,0.3729841113090515,0.5222997069358826,0.1626793444156646,0.0,0.0,0.2321261614561081,24.5244140625,25.0,3.1891098022460938,-5607.603515625,78.08264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,304.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1253203749656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645318567752838,0.16453617811203,-4.321410415286664e-06,0.0,0.0001271842484129,0.0,0.0,6.606985092163086,0.0,0.0,0.0,0.2803079485893249,4.0,0.0,1.0
756300,293.1214294433594,297.1499938964844,293.1499938964844,0.086350992321968,-2037.8541259765625,304.14715576171875,0.8091952800750732,0.1425253450870514,0.128647893667221,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.5676732659339905,0.050000000745058,0.0481222532689571,293.1354064941406,297.1499938964844,293.1499938964844,0.0863838270306587,-1585.4345703125,304.1475830078125,0.8092606067657471,0.1425559073686599,0.1000838801264762,293.1229248046875,297.1499938964844,293.1499938964844,0.1780387312173843,-3830.51513671875,304.1469421386719,0.9848937392234802,0.2551456093788147,0.2418205589056015,293.1719970703125,297.1499938964844,293.1499938964844,0.0038575460202991,-1458.965576171875,296.3382568359375,0.5676732659339905,0.050000000745058,0.2282712459564209,291.05694580078125,291.1499938964844,273.1499938964844,270.6185302734375,284.84912109375,293.1967163085937,291.05731201171875,1.0,0.1910711675882339,0.8040913343429565,0.8040913343429565,1.0,1.0,-0.896395742893219,0.3734793066978454,0.5229164361953735,0.1628865301609039,0.0,0.0,0.2327324151992797,24.51958656311035,25.0,3.450394868850708,-5617.09033203125,78.27357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,304.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.67578125,18000.0,0.0,0.0,0.1255714744329452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649211049079895,0.1649254262447357,-4.322175755078206e-06,0.0,0.0001274390815524,0.0,0.0,6.624518394470215,0.0,0.0,0.0,0.2803769409656524,4.0,0.0,1.0
756360,293.1213684082031,297.1499938964844,293.1499938964844,0.0866275057196617,-2042.977294921875,304.14715576171875,0.8100156784057617,0.1429004371166229,0.1289843916893005,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.5677764415740967,0.050000000745058,0.0481216125190258,293.13446044921875,297.1499938964844,293.1499938964844,0.0866556763648986,-1589.3577880859375,304.14752197265625,0.8100715279579163,0.1429299414157867,0.1003422290086746,293.1228332519531,297.1499938964844,293.1499938964844,0.1783310920000076,-3835.496337890625,304.14697265625,0.9854097962379456,0.255505621433258,0.2421594411134719,293.1702880859375,297.1499938964844,293.1499938964844,0.0038579497486352,-1459.03955078125,296.3398132324219,0.5677764415740967,0.050000000745058,0.2282682210206985,291.05828857421875,291.1499938964844,273.1499938964844,270.6190185546875,284.84796142578125,293.1959228515625,291.05865478515625,1.0,0.191190168261528,0.8040650486946106,0.8040650486946106,1.0,1.0,-0.8975119590759277,0.3739743530750274,0.5235375761985779,0.1630993038415908,0.0,0.0,0.2333293110132217,24.515026092529297,25.0,3.6494290828704834,-5626.556640625,78.46603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02569580078125,304.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1258193850517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653053313493728,0.165309652686119,-4.322932909417432e-06,0.0,0.0001276906696148,0.0,0.0,6.641838550567627,0.0,0.0,0.0,0.2804451286792755,4.0,0.0,1.0
756420,293.12127685546875,297.1499938964844,293.1499938964844,0.0871771872043609,-2053.163330078125,304.1471862792969,0.8116321563720703,0.1436474174261093,0.1296548247337341,293.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.5679812431335449,0.050000000745058,0.0481203459203243,293.13262939453125,297.1499938964844,293.1499938964844,0.0872115716338157,-1597.3822021484375,304.1474304199219,0.8117066621780396,0.1436948180198669,0.1008710786700248,293.1226806640625,297.1499938964844,293.1499938964844,0.1789135187864303,-3845.4130859375,304.1470031738281,0.986429750919342,0.2562247514724731,0.242836594581604,293.1669311523437,297.1499938964844,293.1499938964844,0.0038593537174165,-1459.398193359375,296.3438415527344,0.5679812431335449,0.050000000745058,0.2282622009515762,291.0610656738281,291.1499938964844,273.1499938964844,270.6199645996094,284.84576416015625,293.1942138671875,291.0614624023437,1.0,0.1914309412240982,0.8040124177932739,0.8040124177932739,1.0,1.0,-0.8997552394866943,0.3749630451202392,0.5247921943664551,0.1635436713695526,0.0,0.0,0.2344958633184433,24.50664329528809,25.0,3.900519371032715,-5645.40234375,78.85511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267028808594,304.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.796875,18000.0,0.0,0.0,0.1263046860694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660590171813964,0.1660633385181427,-4.324422206991585e-06,0.0,0.0001281832082895,0.0,0.0,6.675849437713623,0.0,0.0,0.0,0.2805790603160858,4.0,0.0,1.0
