time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756480,293.12127685546875,297.1499938964844,293.1499938964844,0.0871771872043609,-2053.163330078125,304.1471862792969,0.8116321563720703,0.1436474174261093,0.1296548247337341,293.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.5679812431335449,0.050000000745058,0.0481203459203243,293.13262939453125,297.1499938964844,293.1499938964844,0.0872115716338157,-1597.3822021484375,304.1474304199219,0.8117066621780396,0.1436948180198669,0.1008710786700248,293.1226806640625,297.1499938964844,293.1499938964844,0.1789135187864303,-3845.4130859375,304.1470031738281,0.986429750919342,0.2562247514724731,0.242836594581604,293.1669311523437,297.1499938964844,293.1499938964844,0.0038593537174165,-1459.398193359375,296.3438415527344,0.5679812431335449,0.050000000745058,0.2282622009515762,291.0610656738281,291.1499938964844,273.1499938964844,270.6199645996094,284.84576416015625,293.1942138671875,291.0614624023437,1.0,0.1914309412240982,0.8040124177932739,0.8040124177932739,1.0,1.0,-0.8997552394866943,0.3749630451202392,0.5247921943664551,0.1635436713695526,0.0,0.0,0.2344958633184433,24.50664329528809,25.0,3.900519371032715,-5645.40234375,78.85511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267028808594,304.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.796875,18000.0,0.0,0.0,0.1263046860694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660590171813964,0.1660633385181427,-4.324422206991585e-06,0.0,0.0001281832082895,0.0,0.0,6.675849437713623,0.0,0.0,0.0,0.2805790603160858,4.0,0.0,1.0
756540,293.1211853027344,297.1499938964844,293.1499938964844,0.0877221450209617,-2063.264892578125,304.147216796875,0.8132168054580688,0.144389346241951,0.1303208470344543,293.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5681840181350708,0.050000000745058,0.0481190904974937,293.13092041015625,297.1499938964844,293.1499938964844,0.0877839922904968,-1605.64794921875,304.1473388671875,0.8133594989776611,0.1444819569587707,0.1014158576726913,293.12255859375,297.1499938964844,293.1499938964844,0.1794934421777725,-3855.281005859375,304.14703369140625,0.987432897090912,0.2569422125816345,0.243512287735939,293.1635437011719,297.1499938964844,293.1499938964844,0.0038616224192082,-1460.06689453125,296.3490600585937,0.5681840181350708,0.050000000745058,0.2282562553882599,291.0639343261719,291.1499938964844,273.1499938964844,270.62078857421875,284.8436889648437,293.1923828125,291.0643310546875,1.0,0.1916752904653549,0.803959846496582,0.803959846496582,1.0,1.0,-0.9020107984542848,0.3759476840496063,0.526063084602356,0.1640160232782364,0.0,0.0,0.2356237769126892,24.499305725097656,25.0,3.9858877658844,-5664.07080078125,79.24948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,304.9114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.126773402094841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667911112308502,0.1667954325675964,-4.3258742152829655e-06,0.0,0.0001286588812945,0.0,0.0,6.708935260772705,0.0,0.0,0.0,0.280709445476532,4.0,0.0,1.0
756600,293.1211853027344,297.1499938964844,293.1499938964844,0.0877221450209617,-2063.264892578125,304.147216796875,0.8132168054580688,0.144389346241951,0.1303208470344543,293.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5681840181350708,0.050000000745058,0.0481190904974937,293.13092041015625,297.1499938964844,293.1499938964844,0.0877839922904968,-1605.64794921875,304.1473388671875,0.8133594989776611,0.1444819569587707,0.1014158576726913,293.12255859375,297.1499938964844,293.1499938964844,0.1794934421777725,-3855.281005859375,304.14703369140625,0.987432897090912,0.2569422125816345,0.243512287735939,293.1635437011719,297.1499938964844,293.1499938964844,0.0038616224192082,-1460.06689453125,296.3490600585937,0.5681840181350708,0.050000000745058,0.2282562553882599,291.0639343261719,291.1499938964844,273.1499938964844,270.62078857421875,284.8436889648437,293.1923828125,291.0643310546875,1.0,0.1916752904653549,0.803959846496582,0.803959846496582,1.0,1.0,-0.9020107984542848,0.3759476840496063,0.526063084602356,0.1640160232782364,0.0,0.0,0.2356237769126892,24.499305725097656,25.0,3.9858877658844,-5664.07080078125,79.24948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,304.9114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.126773402094841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667911112308502,0.1667954325675964,-4.3258742152829655e-06,0.0,0.0001286588812945,0.0,0.0,6.708935260772705,0.0,0.0,0.0,0.280709445476532,4.0,0.0,1.0
756660,293.12115478515625,297.1499938964844,293.1499938964844,0.0882625579833984,-2073.285400390625,304.1472473144531,0.8147718906402588,0.1451255232095718,0.1309818625450134,293.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.5683853030204773,0.050000000745058,0.048117846250534,293.1293334960937,297.1499938964844,293.1499938964844,0.0883722156286239,-1614.1451416015625,304.1472473144531,0.8150286674499512,0.1452895402908325,0.1019753143191337,293.1224670410156,297.1499938964844,293.1499938964844,0.1800718754529953,-3865.11865234375,304.1470642089844,0.9884196519851683,0.2576575875282287,0.2441861033439636,293.1601867675781,297.1499938964844,293.1499938964844,0.0038647935725748,-1461.0635986328125,296.35546875,0.5683853030204773,0.050000000745058,0.2282503545284271,291.0667419433594,291.1499938964844,273.1499938964844,270.6214904785156,284.8417663574219,293.1903686523437,291.067138671875,1.0,0.1919227987527847,0.8038992881774902,0.8038992881774902,1.0,1.0,-0.9042757153511048,0.3769249022006988,0.5273508429527283,0.1645191311836242,0.0,0.0,0.236713096499443,24.49296188354492,25.0,3.952108144760132,-5682.49853515625,79.64857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316162109375,304.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96875,18000.0,0.0,0.0,0.127223789691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675012111663818,0.167505532503128,-4.32728711530217e-06,0.0,0.0001291159715037,0.0,0.0,6.741070747375488,0.0,0.0,0.0,0.2808361649513244,4.0,0.0,1.0
756720,293.12115478515625,297.1499938964844,293.1499938964844,0.0882625579833984,-2073.285400390625,304.1472473144531,0.8147718906402588,0.1451255232095718,0.1309818625450134,293.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.5683853030204773,0.050000000745058,0.048117846250534,293.1293334960937,297.1499938964844,293.1499938964844,0.0883722156286239,-1614.1451416015625,304.1472473144531,0.8150286674499512,0.1452895402908325,0.1019753143191337,293.1224670410156,297.1499938964844,293.1499938964844,0.1800718754529953,-3865.11865234375,304.1470642089844,0.9884196519851683,0.2576575875282287,0.2441861033439636,293.1601867675781,297.1499938964844,293.1499938964844,0.0038647935725748,-1461.0635986328125,296.35546875,0.5683853030204773,0.050000000745058,0.2282503545284271,291.0667419433594,291.1499938964844,273.1499938964844,270.6214904785156,284.8417663574219,293.1903686523437,291.067138671875,1.0,0.1919227987527847,0.8038992881774902,0.8038992881774902,1.0,1.0,-0.9042757153511048,0.3769249022006988,0.5273508429527283,0.1645191311836242,0.0,0.0,0.236713096499443,24.49296188354492,25.0,3.952108144760132,-5682.49853515625,79.64857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316162109375,304.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96875,18000.0,0.0,0.0,0.127223789691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675012111663818,0.167505532503128,-4.32728711530217e-06,0.0,0.0001291159715037,0.0,0.0,6.741070747375488,0.0,0.0,0.0,0.2808361649513244,4.0,0.0,1.0
756780,293.12115478515625,297.1499938964844,293.1499938964844,0.0887985527515411,-2083.2275390625,304.14727783203125,0.816300094127655,0.1458554118871688,0.1316374540328979,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.568585991859436,0.050000000745058,0.0481166094541549,293.1278686523437,297.1499938964844,293.1499938964844,0.0889741778373718,-1622.84423828125,304.14715576171875,0.8167107701301575,0.1461142301559448,0.102547138929367,293.12237548828125,297.1499938964844,293.1499938964844,0.18064945936203,-3874.93701171875,304.1470642089844,0.989391028881073,0.2583704590797424,0.2448576986789703,293.1568298339844,297.1499938964844,293.1499938964844,0.0038688424974679,-1462.38232421875,296.3629455566406,0.568585991859436,0.050000000745058,0.2282444834709167,291.06951904296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8399963378906,293.1882019042969,291.06988525390625,1.0,0.1921728700399398,0.8038387298583984,0.8038387298583984,1.0,1.0,-0.906546413898468,0.3778921663761139,0.5286542773246765,0.1650568693876266,0.0,0.0,0.2377671897411346,24.487512588500977,25.0,3.841712713241577,-5700.65576171875,80.05162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350341796875,304.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1276563555002212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681910753250122,0.1681954115629196,-4.328663635533303e-06,0.0,0.0001295549591304,0.0,0.0,6.772332668304443,0.0,0.0,0.0,0.2809594869613647,4.0,0.0,1.0
756840,293.12115478515625,297.1499938964844,293.1499938964844,0.0887985527515411,-2083.2275390625,304.14727783203125,0.816300094127655,0.1458554118871688,0.1316374540328979,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.568585991859436,0.050000000745058,0.0481166094541549,293.1278686523437,297.1499938964844,293.1499938964844,0.0889741778373718,-1622.84423828125,304.14715576171875,0.8167107701301575,0.1461142301559448,0.102547138929367,293.12237548828125,297.1499938964844,293.1499938964844,0.18064945936203,-3874.93701171875,304.1470642089844,0.989391028881073,0.2583704590797424,0.2448576986789703,293.1568298339844,297.1499938964844,293.1499938964844,0.0038688424974679,-1462.38232421875,296.3629455566406,0.568585991859436,0.050000000745058,0.2282444834709167,291.06951904296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8399963378906,293.1882019042969,291.06988525390625,1.0,0.1921728700399398,0.8038387298583984,0.8038387298583984,1.0,1.0,-0.906546413898468,0.3778921663761139,0.5286542773246765,0.1650568693876266,0.0,0.0,0.2377671897411346,24.487512588500977,25.0,3.841712713241577,-5700.65576171875,80.05162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350341796875,304.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1276563555002212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681910753250122,0.1681954115629196,-4.328663635533303e-06,0.0,0.0001295549591304,0.0,0.0,6.772332668304443,0.0,0.0,0.0,0.2809594869613647,4.0,0.0,1.0
756900,293.1211853027344,297.1499938964844,293.1499938964844,0.089064635336399,-2088.16455078125,304.14727783203125,0.8170537352561951,0.1462175101041793,0.1319627314805984,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.5686860084533691,0.050000000745058,0.0481159947812557,293.1271667480469,297.1499938964844,293.1499938964844,0.0892803892493248,-1627.2706298828125,304.1471252441406,0.8175567388534546,0.1465328931808471,0.1028376296162605,293.1223449707031,297.1499938964844,293.1499938964844,0.1809379607439041,-3879.83984375,304.1470947265625,0.9898704290390016,0.258725643157959,0.2451923787593841,293.1551513671875,297.1499938964844,293.1499938964844,0.0038712313398718,-1463.1759033203125,296.3671264648437,0.5686860084533691,0.050000000745058,0.2282415628433227,291.07086181640625,291.1499938964844,273.1499938964844,270.6224060058594,284.8392028808594,293.1870422363281,291.0712280273437,1.0,0.1922987997531891,0.8038084506988525,0.8038084506988525,1.0,1.0,-0.9076828956604004,0.3783712089061737,0.5293117165565491,0.1653396338224411,0.0,0.0,0.2382802218198776,24.48516082763672,25.0,3.7630152702331534,-5709.60791015625,80.25450897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,304.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1278653293848037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685278117656707,0.168532133102417,-4.329337116359966e-06,0.0,0.0001297670532949,0.0,0.0,6.787606716156006,0.0,0.0,0.0,0.2810197472572326,4.0,0.0,1.0
756960,293.1212158203125,297.1499938964844,293.1499938964844,0.0893295034766197,-2093.07958984375,304.1473083496094,0.8178011178970337,0.1465777903795242,0.1322863698005676,293.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5687860250473022,0.050000000745058,0.0481153763830661,293.1264953613281,297.1499938964844,293.1499938964844,0.089589700102806,-1631.7425537109375,304.1470947265625,0.8184056282043457,0.1469552963972091,0.1031307727098465,293.1223449707031,297.1499938964844,293.1499938964844,0.1812263429164886,-3884.73974609375,304.1470947265625,0.9903460741043092,0.2590801119804382,0.2455263286828994,293.1534729003906,297.1499938964844,293.1499938964844,0.003873863723129,-1464.0594482421875,296.37158203125,0.5687860250473022,0.050000000745058,0.2282386422157287,291.0721435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.83843994140625,293.18585205078125,291.072509765625,1.0,0.19242525100708,0.8037751317024231,0.8037751317024231,1.0,1.0,-0.9088197946548462,0.3788465559482574,0.5299732089042664,0.1656319797039032,0.0,0.0,0.2387847453355789,24.483022689819336,25.0,3.673692226409912,-5718.47314453125,80.45817565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,304.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.1280698031187057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688595414161682,0.1688638627529144,-4.33000104749226e-06,0.0,0.000129974563606,0.0,0.0,6.802663326263428,0.0,0.0,0.0,0.2810791730880737,4.0,0.0,1.0
757020,293.12127685546875,297.1499938964844,293.1499938964844,0.0898556634783744,-2102.845458984375,304.1473083496094,0.8192781805992126,0.1472925841808319,0.1329286992549896,293.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.5689862370491028,0.050000000745058,0.0481141470372676,293.1252136230469,297.1499938964844,293.1499938964844,0.0902161747217178,-1640.8018798828125,304.1470031738281,0.820109486579895,0.1478090435266494,0.1037236824631691,293.122314453125,297.1499938964844,293.1499938964844,0.1818027049303054,-3894.52978515625,304.1470947265625,0.9912859797477722,0.2597863376140594,0.2461918890476226,293.1501159667969,297.1499938964844,293.1499938964844,0.0038797436282038,-1466.05419921875,296.3812866210937,0.5689862370491028,0.050000000745058,0.2282328009605407,291.0746459960937,291.1499938964844,273.1499938964844,270.6230773925781,284.83709716796875,293.1833190917969,291.0749816894531,1.0,0.1926793307065963,0.8037084937095642,0.8037084937095642,1.0,1.0,-0.9110925793647766,0.3797861933708191,0.5313063859939575,0.1662450283765792,0.0,0.0,0.2397710382938385,24.479360580444336,25.0,3.4753634929656982,-5735.95556640625,80.86748504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042724609375,304.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.1284666955471038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695097237825393,0.1695140600204467,-4.33130389865255e-06,0.0,0.0001303773606196,0.0,0.0,6.832200050354004,0.0,0.0,0.0,0.2811957895755768,4.0,0.0,1.0
757080,293.12127685546875,297.1499938964844,293.1499938964844,0.0898556634783744,-2102.845458984375,304.1473083496094,0.8192781805992126,0.1472925841808319,0.1329286992549896,293.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.5689862370491028,0.050000000745058,0.0481141470372676,293.1252136230469,297.1499938964844,293.1499938964844,0.0902161747217178,-1640.8018798828125,304.1470031738281,0.820109486579895,0.1478090435266494,0.1037236824631691,293.122314453125,297.1499938964844,293.1499938964844,0.1818027049303054,-3894.52978515625,304.1470947265625,0.9912859797477722,0.2597863376140594,0.2461918890476226,293.1501159667969,297.1499938964844,293.1499938964844,0.0038797436282038,-1466.05419921875,296.3812866210937,0.5689862370491028,0.050000000745058,0.2282328009605407,291.0746459960937,291.1499938964844,273.1499938964844,270.6230773925781,284.83709716796875,293.1833190917969,291.0749816894531,1.0,0.1926793307065963,0.8037084937095642,0.8037084937095642,1.0,1.0,-0.9110925793647766,0.3797861933708191,0.5313063859939575,0.1662450283765792,0.0,0.0,0.2397710382938385,24.479360580444336,25.0,3.4753634929656982,-5735.95556640625,80.86748504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042724609375,304.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.1284666955471038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695097237825393,0.1695140600204467,-4.33130389865255e-06,0.0,0.0001303773606196,0.0,0.0,6.832200050354004,0.0,0.0,0.0,0.2811957895755768,4.0,0.0,1.0
757140,293.12139892578125,297.1499938964844,293.1499938964844,0.0903762578964233,-2112.5107421875,304.1473388671875,0.8207306861877441,0.1479986011981964,0.1335633546113968,293.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.5691863298416138,0.050000000745058,0.0481129176914691,293.1240539550781,297.1499938964844,293.1499938964844,0.0908522009849548,-1650.001220703125,304.1469421386719,0.8218201994895935,0.148673415184021,0.104324422776699,293.122314453125,297.1499938964844,293.1499938964844,0.1823781132698059,-3904.300048828125,304.1470947265625,0.9922098517417908,0.2604883909225464,0.246853619813919,293.1467590332031,297.1499938964844,293.1499938964844,0.003886557649821,-1468.3939208984375,296.3920593261719,0.5691863298416138,0.050000000745058,0.2282269746065139,291.0769958496094,291.1499938964844,273.1499938964844,270.6234130859375,284.8359680175781,293.1805419921875,291.07733154296875,1.0,0.1929347366094589,0.8036417961120605,0.8036417961120605,1.0,1.0,-0.913361132144928,0.380708783864975,0.5326523184776306,0.1668978333473205,0.0,0.0,0.2407273352146148,24.476560592651367,25.0,3.262313842773437,-5753.07470703125,81.2789077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,304.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.1288479119539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701422780752182,0.1701466143131256,-4.332574462750927e-06,0.0,0.0001307642523897,0.0,0.0,6.860970497131348,0.0,0.0,0.0,0.281309425830841,4.0,0.0,1.0
757200,293.12139892578125,297.1499938964844,293.1499938964844,0.0903762578964233,-2112.5107421875,304.1473388671875,0.8207306861877441,0.1479986011981964,0.1335633546113968,293.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.5691863298416138,0.050000000745058,0.0481129176914691,293.1240539550781,297.1499938964844,293.1499938964844,0.0908522009849548,-1650.001220703125,304.1469421386719,0.8218201994895935,0.148673415184021,0.104324422776699,293.122314453125,297.1499938964844,293.1499938964844,0.1823781132698059,-3904.300048828125,304.1470947265625,0.9922098517417908,0.2604883909225464,0.246853619813919,293.1467590332031,297.1499938964844,293.1499938964844,0.003886557649821,-1468.3939208984375,296.3920593261719,0.5691863298416138,0.050000000745058,0.2282269746065139,291.0769958496094,291.1499938964844,273.1499938964844,270.6234130859375,284.8359680175781,293.1805419921875,291.07733154296875,1.0,0.1929347366094589,0.8036417961120605,0.8036417961120605,1.0,1.0,-0.913361132144928,0.380708783864975,0.5326523184776306,0.1668978333473205,0.0,0.0,0.2407273352146148,24.476560592651367,25.0,3.262313842773437,-5753.07470703125,81.2789077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,304.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.1288479119539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701422780752182,0.1701466143131256,-4.332574462750927e-06,0.0,0.0001307642523897,0.0,0.0,6.860970497131348,0.0,0.0,0.0,0.281309425830841,4.0,0.0,1.0
757260,293.1215209960937,297.1499938964844,293.1499938964844,0.090890847146511,-2122.066162109375,304.1473693847656,0.8221588730812073,0.148695170879364,0.1341897100210189,293.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.5693861842155457,0.050000000745058,0.048111692070961,293.1229858398437,297.1499938964844,293.1499938964844,0.0914968401193618,-1659.3262939453125,304.1468811035156,0.8235369920730591,0.1495483517646789,0.1049320623278617,293.1223449707031,297.1499938964844,293.1499938964844,0.182951733469963,-3914.034912109375,304.1471252441406,0.9931166172027588,0.2611842751502991,0.2475104629993438,293.14337158203125,297.1499938964844,293.1499938964844,0.0038942859973758,-1471.071533203125,296.4039001464844,0.5693861842155457,0.050000000745058,0.2282211631536483,291.0791931152344,291.1499938964844,273.1499938964844,270.6236572265625,284.8350524902344,293.1775817871094,291.0794982910156,1.0,0.1931910663843155,0.8035714626312256,0.8035714626312256,1.0,1.0,-0.915622055530548,0.3816130459308624,0.5340090394020081,0.1675885468721389,0.0,0.0,0.2416559159755706,24.474609375,25.0,3.0426344871521,-5769.82373046875,81.69182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,304.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.1292150318622589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707584708929062,0.1707628071308136,-4.333814104029443e-06,0.0,0.0001311368396272,0.0,0.0,6.889028549194336,0.0,0.0,0.0,0.2814202904701233,4.0,0.0,1.0
757320,293.1215209960937,297.1499938964844,293.1499938964844,0.090890847146511,-2122.066162109375,304.1473693847656,0.8221588730812073,0.148695170879364,0.1341897100210189,293.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.5693861842155457,0.050000000745058,0.048111692070961,293.1229858398437,297.1499938964844,293.1499938964844,0.0914968401193618,-1659.3262939453125,304.1468811035156,0.8235369920730591,0.1495483517646789,0.1049320623278617,293.1223449707031,297.1499938964844,293.1499938964844,0.182951733469963,-3914.034912109375,304.1471252441406,0.9931166172027588,0.2611842751502991,0.2475104629993438,293.14337158203125,297.1499938964844,293.1499938964844,0.0038942859973758,-1471.071533203125,296.4039001464844,0.5693861842155457,0.050000000745058,0.2282211631536483,291.0791931152344,291.1499938964844,273.1499938964844,270.6236572265625,284.8350524902344,293.1775817871094,291.0794982910156,1.0,0.1931910663843155,0.8035714626312256,0.8035714626312256,1.0,1.0,-0.915622055530548,0.3816130459308624,0.5340090394020081,0.1675885468721389,0.0,0.0,0.2416559159755706,24.474609375,25.0,3.0426344871521,-5769.82373046875,81.69182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,304.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.1292150318622589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707584708929062,0.1707628071308136,-4.333814104029443e-06,0.0,0.0001311368396272,0.0,0.0,6.889028549194336,0.0,0.0,0.0,0.2814202904701233,4.0,0.0,1.0
757380,293.1217041015625,297.1499938964844,293.1499938964844,0.0913987830281257,-2131.49951171875,304.1473999023437,0.8235625624656677,0.1493812948465347,0.1348067820072174,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.569585919380188,0.050000000745058,0.0481104701757431,293.12188720703125,297.1499938964844,293.1499938964844,0.0921619087457656,-1668.9498291015625,304.1468200683594,0.8252881765365601,0.1504544019699096,0.1055575534701347,293.1224670410156,297.1499938964844,293.1499938964844,0.1835138201713562,-3923.565673828125,304.1471252441406,0.993995189666748,0.2618589103221893,0.2481510490179062,293.1400146484375,297.1499938964844,293.1499938964844,0.003902981756255,-1474.1063232421875,296.4168395996094,0.569585919380188,0.050000000745058,0.2282153517007827,291.08123779296875,291.1499938964844,273.1499938964844,270.6238098144531,284.83428955078125,293.17437744140625,291.0815124511719,1.0,0.1934479922056198,0.8035011291503906,0.8035011291503906,1.0,1.0,-0.9178738594055176,0.3824993371963501,0.5353745222091675,0.1683149635791778,0.0,0.0,0.2425577938556671,24.47342300415039,25.0,2.808135271072388,-5786.19482421875,82.10581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,304.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.412109375,18000.0,0.0,0.0,0.1295691579580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713587343692779,0.1713630706071853,-4.335024186730152e-06,0.0,0.0001314962137257,0.0,0.0,6.9163923263549805,0.0,0.0,0.0,0.2815284132957458,4.0,0.0,1.0
757440,293.1217041015625,297.1499938964844,293.1499938964844,0.0913987830281257,-2131.49951171875,304.1473999023437,0.8235625624656677,0.1493812948465347,0.1348067820072174,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.569585919380188,0.050000000745058,0.0481104701757431,293.12188720703125,297.1499938964844,293.1499938964844,0.0921619087457656,-1668.9498291015625,304.1468200683594,0.8252881765365601,0.1504544019699096,0.1055575534701347,293.1224670410156,297.1499938964844,293.1499938964844,0.1835138201713562,-3923.565673828125,304.1471252441406,0.993995189666748,0.2618589103221893,0.2481510490179062,293.1400146484375,297.1499938964844,293.1499938964844,0.003902981756255,-1474.1063232421875,296.4168395996094,0.569585919380188,0.050000000745058,0.2282153517007827,291.08123779296875,291.1499938964844,273.1499938964844,270.6238098144531,284.83428955078125,293.17437744140625,291.0815124511719,1.0,0.1934479922056198,0.8035011291503906,0.8035011291503906,1.0,1.0,-0.9178738594055176,0.3824993371963501,0.5353745222091675,0.1683149635791778,0.0,0.0,0.2425577938556671,24.47342300415039,25.0,2.808135271072388,-5786.19482421875,82.10581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,304.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.412109375,18000.0,0.0,0.0,0.1295691579580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713587343692779,0.1713630706071853,-4.335024186730152e-06,0.0,0.0001314962137257,0.0,0.0,6.9163923263549805,0.0,0.0,0.0,0.2815284132957458,4.0,0.0,1.0
757500,293.12176513671875,297.1499938964844,293.1499938964844,0.0916527733206749,-2136.218017578125,304.1473999023437,0.8242617249488831,0.1497289836406707,0.1351148784160614,293.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5696859955787659,0.050000000745058,0.0481098592281341,293.12139892578125,297.1499938964844,293.1499938964844,0.0925002768635749,-1673.84619140625,304.14678955078125,0.8261728882789612,0.1509069353342056,0.1058751866221427,293.12255859375,297.1499938964844,293.1499938964844,0.18378946185112,-3928.236328125,304.14715576171875,0.9944232702255248,0.262189507484436,0.2484640628099441,293.1383361816406,297.1499938964844,293.1499938964844,0.0039076735265553,-1475.750732421875,296.4237365722656,0.5696859955787659,0.050000000745058,0.2282124608755111,291.0821838378906,291.1499938964844,273.1499938964844,270.6238708496094,284.8339538574219,293.17266845703125,291.0824279785156,1.0,0.1935765594244003,0.8034659624099731,0.8034659624099731,1.0,1.0,-0.9189963340759276,0.3829362094402313,0.5360601544380188,0.168690487742424,0.0,0.0,0.2430000156164169,24.473058700561523,25.0,2.685423851013184,-5794.2509765625,82.3131332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,304.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.439453125,18000.0,0.0,0.0,0.1297421157360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716536730527877,0.1716580092906952,-4.335619451012462e-06,0.0,0.0001316717534791,0.0,0.0,6.929848670959473,0.0,0.0,0.0,0.2815816104412079,4.0,0.0,1.0
757560,293.1217346191406,297.1499938964844,293.1499938964844,0.0919151306152343,-2141.094970703125,304.1473999023437,0.8249788880348206,0.1500903367996215,0.1354327797889709,293.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.5697867274284363,0.050000000745058,0.0481092445552349,293.1210327148437,297.1499938964844,293.1499938964844,0.0928309708833694,-1678.6290283203125,304.1467590332031,0.827038049697876,0.1513441652059555,0.1061851382255554,293.1226501464844,297.1499938964844,293.1499938964844,0.184062972664833,-3932.869873046875,304.1471862792969,0.9948462247848512,0.2625174820423126,0.2487739324569702,293.1366271972656,297.1499938964844,293.1499938964844,0.0039125983603298,-1477.4810791015625,296.4308776855469,0.5697867274284363,0.050000000745058,0.2282095402479171,291.08306884765625,291.1499938964844,273.1499938964844,270.6239013671875,284.8336486816406,293.1709289550781,291.08331298828125,1.0,0.1937052011489868,0.803427517414093,0.803427517414093,1.0,1.0,-0.9201175570487976,0.3833694159984588,0.5367481708526611,0.1690733432769775,0.0,0.0,0.2434367686510086,24.472766876220703,25.0,2.559624195098877,-5802.224609375,82.52072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,304.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1299126148223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719453930854797,0.1719497293233871,-4.33620834883186e-06,0.0,0.0001318447903031,0.0,0.0,6.943164348602295,0.0,0.0,0.0,0.2816342413425445,4.0,0.0,1.0
757620,293.1216735839844,297.1499938964844,293.1499938964844,0.0924550145864486,-2151.135009765625,304.1473693847656,0.8264380097389221,0.1508178412914276,0.1360851973295211,293.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.569985568523407,0.050000000745058,0.0481080301105976,293.1204528808594,297.1499938964844,293.1499938964844,0.0934697315096855,-1687.862548828125,304.14678955078125,0.828706681728363,0.1521932333707809,0.106782428920269,293.12286376953125,297.1499938964844,293.1499938964844,0.1846072226762771,-3942.08984375,304.147216796875,0.9956754446029664,0.2631680071353912,0.2493876665830612,293.1332397460937,297.1499938964844,293.1499938964844,0.003923182375729,-1481.2147216796875,296.44598388671875,0.569985568523407,0.050000000745058,0.2282037734985351,291.084716796875,291.1499938964844,273.1499938964844,270.6239013671875,284.8327331542969,293.1665954589844,291.0849304199219,1.0,0.193962350487709,0.803350567817688,0.803350567817688,1.0,1.0,-0.922345757484436,0.3842216730117798,0.538124144077301,0.1698575615882873,0.0,0.0,0.2442951053380966,24.47294807434082,25.0,2.222662210464477,-5818.02294921875,82.93560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,304.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.1302469372749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725196242332458,0.1725239604711532,-4.337368409323972e-06,0.0,0.0001321840827586,0.0,0.0,6.969397068023682,0.0,0.0,0.0,0.2817379832267761,4.0,0.0,1.0
757680,293.1216735839844,297.1499938964844,293.1499938964844,0.0924550145864486,-2151.135009765625,304.1473693847656,0.8264380097389221,0.1508178412914276,0.1360851973295211,293.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.569985568523407,0.050000000745058,0.0481080301105976,293.1204528808594,297.1499938964844,293.1499938964844,0.0934697315096855,-1687.862548828125,304.14678955078125,0.828706681728363,0.1521932333707809,0.106782428920269,293.12286376953125,297.1499938964844,293.1499938964844,0.1846072226762771,-3942.08984375,304.147216796875,0.9956754446029664,0.2631680071353912,0.2493876665830612,293.1332397460937,297.1499938964844,293.1499938964844,0.003923182375729,-1481.2147216796875,296.44598388671875,0.569985568523407,0.050000000745058,0.2282037734985351,291.084716796875,291.1499938964844,273.1499938964844,270.6239013671875,284.8327331542969,293.1665954589844,291.0849304199219,1.0,0.193962350487709,0.803350567817688,0.803350567817688,1.0,1.0,-0.922345757484436,0.3842216730117798,0.538124144077301,0.1698575615882873,0.0,0.0,0.2442951053380966,24.47294807434082,25.0,2.222662210464477,-5818.02294921875,82.93560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,304.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.1302469372749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725196242332458,0.1725239604711532,-4.337368409323972e-06,0.0,0.0001321840827586,0.0,0.0,6.969397068023682,0.0,0.0,0.0,0.2817379832267761,4.0,0.0,1.0
757740,293.1219787597656,297.1499938964844,293.1499938964844,0.0929635465145111,-2160.58984375,304.1473999023437,0.8277834057807922,0.1514756679534912,0.1366945952177047,293.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.5701591968536377,0.050000000745058,0.0481069684028625,293.1200561523437,297.1499938964844,293.1499938964844,0.0940979942679405,-1696.9471435546875,304.1468200683594,0.8303097486495972,0.1530278176069259,0.107366107404232,293.1230773925781,297.1499938964844,293.1499938964844,0.185154914855957,-3951.37939453125,304.147216796875,0.9964624047279358,0.2638136446475982,0.2499963492155075,293.1298522949219,297.1499938964844,293.1499938964844,0.0039347228594124,-1485.320556640625,296.4619445800781,0.5701591968536377,0.050000000745058,0.2281987518072128,291.0858459472656,291.1499938964844,273.1499938964844,270.62384033203125,284.8302917480469,293.1593017578125,291.0859375,1.0,0.1942177414894104,0.8032736778259277,0.8032736778259277,1.0,1.0,-0.9245010614395142,0.3850322067737579,0.5394688844680786,0.1706529557704925,0.0,0.0,0.2451424300670623,24.476806640625,25.0,1.48167884349823,-5833.7177734375,83.34417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,305.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.54296875,18000.0,0.0,0.0,0.1305748373270034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730862706899643,0.1730906069278717,-4.338511189416749e-06,0.0,0.000132516855956,0.0,0.0,6.995303153991699,0.0,0.0,0.0,0.2818404138088226,4.0,0.0,1.0
757800,293.1219787597656,297.1499938964844,293.1499938964844,0.0929635465145111,-2160.58984375,304.1473999023437,0.8277834057807922,0.1514756679534912,0.1366945952177047,293.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.5701591968536377,0.050000000745058,0.0481069684028625,293.1200561523437,297.1499938964844,293.1499938964844,0.0940979942679405,-1696.9471435546875,304.1468200683594,0.8303097486495972,0.1530278176069259,0.107366107404232,293.1230773925781,297.1499938964844,293.1499938964844,0.185154914855957,-3951.37939453125,304.147216796875,0.9964624047279358,0.2638136446475982,0.2499963492155075,293.1298522949219,297.1499938964844,293.1499938964844,0.0039347228594124,-1485.320556640625,296.4619445800781,0.5701591968536377,0.050000000745058,0.2281987518072128,291.0858459472656,291.1499938964844,273.1499938964844,270.62384033203125,284.8302917480469,293.1593017578125,291.0859375,1.0,0.1942177414894104,0.8032736778259277,0.8032736778259277,1.0,1.0,-0.9245010614395142,0.3850322067737579,0.5394688844680786,0.1706529557704925,0.0,0.0,0.2451424300670623,24.476806640625,25.0,1.48167884349823,-5833.7177734375,83.34417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,305.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.54296875,18000.0,0.0,0.0,0.1305748373270034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730862706899643,0.1730906069278717,-4.338511189416749e-06,0.0,0.000132516855956,0.0,0.0,6.995303153991699,0.0,0.0,0.0,0.2818404138088226,4.0,0.0,1.0
757860,293.1224975585937,297.1499938964844,293.1499938964844,0.0934264063835144,-2169.191650390625,304.1474914550781,0.829135000705719,0.1520819664001464,0.1372453272342682,293.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5704373121261597,0.050000000745058,0.0481052845716476,293.1161193847656,297.1499938964844,293.1499938964844,0.0949879437685012,-1709.876220703125,304.1463317871094,0.8326164484024048,0.1545617133378982,0.1081945970654487,293.1232604980469,297.1499938964844,293.1499938964844,0.1857049167156219,-3960.713134765625,304.1472473144531,0.9973472356796264,0.2644551992416382,0.2506004869937897,293.1264343261719,297.1499938964844,293.1499938964844,0.0039472780190408,-1489.8115234375,296.4788818359375,0.5704373121261597,0.050000000745058,0.2281907498836517,291.0865173339844,291.1499938964844,273.1499938964844,270.6236877441406,284.8280944824219,293.1524353027344,291.0865783691406,1.0,0.1944753974676132,0.8031924366950989,0.8031924366950989,1.0,1.0,-0.9268696308135986,0.385935515165329,0.540934145450592,0.1714969724416732,0.0,0.0,0.2459836155176162,24.467304229736328,25.0,0.797451913356781,-5849.68408203125,83.77326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,305.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.552734375,18000.0,0.0,0.0,0.1308981627225875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736501157283783,0.1736544668674469,-4.339646693551913e-06,0.0,0.0001328449870925,0.0,0.0,7.021103382110596,0.0,0.0,0.0,0.2819423973560333,4.0,0.0,1.0
757920,293.1224975585937,297.1499938964844,293.1499938964844,0.0934264063835144,-2169.191650390625,304.1474914550781,0.829135000705719,0.1520819664001464,0.1372453272342682,293.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5704373121261597,0.050000000745058,0.0481052845716476,293.1161193847656,297.1499938964844,293.1499938964844,0.0949879437685012,-1709.876220703125,304.1463317871094,0.8326164484024048,0.1545617133378982,0.1081945970654487,293.1232604980469,297.1499938964844,293.1499938964844,0.1857049167156219,-3960.713134765625,304.1472473144531,0.9973472356796264,0.2644551992416382,0.2506004869937897,293.1264343261719,297.1499938964844,293.1499938964844,0.0039472780190408,-1489.8115234375,296.4788818359375,0.5704373121261597,0.050000000745058,0.2281907498836517,291.0865173339844,291.1499938964844,273.1499938964844,270.6236877441406,284.8280944824219,293.1524353027344,291.0865783691406,1.0,0.1944753974676132,0.8031924366950989,0.8031924366950989,1.0,1.0,-0.9268696308135986,0.385935515165329,0.540934145450592,0.1714969724416732,0.0,0.0,0.2459836155176162,24.467304229736328,25.0,0.797451913356781,-5849.68408203125,83.77326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,305.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.552734375,18000.0,0.0,0.0,0.1308981627225875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736501157283783,0.1736544668674469,-4.339646693551913e-06,0.0,0.0001328449870925,0.0,0.0,7.021103382110596,0.0,0.0,0.0,0.2819423973560333,4.0,0.0,1.0
757980,293.1230163574219,297.1499938964844,293.1499938964844,0.0938840731978416,-2177.7236328125,304.1475524902344,0.8309360146522522,0.1526693850755691,0.1377719938755035,293.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.5711491107940674,0.050000000745058,0.0481010042130947,293.1038818359375,297.1499938964844,293.1499938964844,0.0971969440579414,-1742.0721435546875,304.14385986328125,0.83833909034729,0.1578900963068008,0.1102435588836669,293.1233215332031,297.1499938964844,293.1499938964844,0.1860551983118057,-3966.578369140625,304.1476135253906,0.9984275698661804,0.2651200294494629,0.2509407997131347,293.1229553222656,297.1499938964844,293.1499938964844,0.0039608553051948,-1494.7686767578125,296.49615478515625,0.5711491107940674,0.050000000745058,0.2281704545021057,291.0854797363281,291.1499938964844,273.1499938964844,270.6234741210937,284.8253479003906,293.14617919921875,291.08514404296875,1.0,0.1947663426399231,0.80311119556427,0.80311119556427,1.0,1.0,-0.9303407669067384,0.3873390555381775,0.5430017113685608,0.1725392639636993,0.0,0.0,0.2468481212854385,24.403797149658203,25.0,-1.9567365646362305,-5868.05908203125,84.32659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,305.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1312251538038253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742231696844101,0.1742275059223175,-4.340787654655287e-06,0.0,0.0001331768435193,0.0,0.0,7.047328472137451,0.0,0.0,0.0,0.2820459902286529,4.0,0.0,1.0
758040,293.1230163574219,297.1499938964844,293.1499938964844,0.0938840731978416,-2177.7236328125,304.1475524902344,0.8309360146522522,0.1526693850755691,0.1377719938755035,293.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.5711491107940674,0.050000000745058,0.0481010042130947,293.1038818359375,297.1499938964844,293.1499938964844,0.0971969440579414,-1742.0721435546875,304.14385986328125,0.83833909034729,0.1578900963068008,0.1102435588836669,293.1233215332031,297.1499938964844,293.1499938964844,0.1860551983118057,-3966.578369140625,304.1476135253906,0.9984275698661804,0.2651200294494629,0.2509407997131347,293.1229553222656,297.1499938964844,293.1499938964844,0.0039608553051948,-1494.7686767578125,296.49615478515625,0.5711491107940674,0.050000000745058,0.2281704545021057,291.0854797363281,291.1499938964844,273.1499938964844,270.6234741210937,284.8253479003906,293.14617919921875,291.08514404296875,1.0,0.1947663426399231,0.80311119556427,0.80311119556427,1.0,1.0,-0.9303407669067384,0.3873390555381775,0.5430017113685608,0.1725392639636993,0.0,0.0,0.2468481212854385,24.403797149658203,25.0,-1.9567365646362305,-5868.05908203125,84.32659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,305.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1312251538038253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742231696844101,0.1742275059223175,-4.340787654655287e-06,0.0,0.0001331768435193,0.0,0.0,7.047328472137451,0.0,0.0,0.0,0.2820459902286529,4.0,0.0,1.0
758100,293.123291015625,297.1499938964844,293.1499938964844,0.0941169485449791,-2182.077880859375,304.1475830078125,0.831754207611084,0.1529594361782074,0.1380316168069839,293.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.5714385509490967,0.050000000745058,0.0480992719531059,293.0966491699219,297.1499938964844,293.1499938964844,0.0986527130007743,-1763.23095703125,304.142333984375,0.8418749570846558,0.1599006801843643,0.1115828603506088,293.1229553222656,297.1499938964844,293.1499938964844,0.1859129965305328,-3964.017333984375,304.1482849121094,0.9985390305519104,0.2655330598354339,0.2507369816303253,293.1211853027344,297.1499938964844,293.1499938964844,0.0039683626964688,-1497.5533447265625,296.5048828125,0.5714385509490967,0.050000000745058,0.2281622290611267,291.0840148925781,291.1499938964844,273.1499938964844,270.62335205078125,284.8240051269531,293.1429748535156,291.0836181640625,1.0,0.1949201971292495,0.803070604801178,0.803070604801178,1.0,1.0,-0.9320026636123656,0.3880049586296081,0.5439977049827576,0.1730549037456512,0.0,0.0,0.2473026812076568,24.38174819946289,25.0,-3.16499924659729,-5877.203125,84.60594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,305.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1313937455415725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745235025882721,0.1745278388261795,-4.341376097727334e-06,0.0,0.0001333479449385,0.0,0.0,7.0610671043396,0.0,0.0,0.0,0.2821001410484314,4.0,0.0,1.0
758160,293.12353515625,297.1499938964844,293.1499938964844,0.094349667429924,-2186.429931640625,304.1476135253906,0.8325045704841614,0.1532475054264068,0.1382897347211837,293.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.5716708898544312,0.050000000745058,0.0480978824198246,293.0892944335937,297.1499938964844,293.1499938964844,0.1002280414104461,-1786.049072265625,304.140869140625,0.8455920219421387,0.1620257198810577,0.113025464117527,293.1220703125,297.1499938964844,293.1499938964844,0.1856049001216888,-3958.595947265625,304.149169921875,0.9984131455421448,0.2660479545593261,0.2503464519977569,293.1193542480469,297.1499938964844,293.1499938964844,0.0039762672968208,-1500.486328125,296.513916015625,0.5716708898544312,0.050000000745058,0.228155642747879,291.0824279785156,291.1499938964844,273.1499938964844,270.6231994628906,284.8227844238281,293.13970947265625,291.0820007324219,1.0,0.1950764805078506,0.8030222058296204,0.8030222058296204,1.0,1.0,-0.9335659742355348,0.3886245489120483,0.5449414253234863,0.1735555976629257,0.0,0.0,0.2477695792913437,24.36746406555176,25.0,-3.844605207443237,-5886.22412109375,84.87957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,305.0184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.1315661817789077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748336255550384,0.174837976694107,-4.341984094935469e-06,0.0,0.0001335229462711,0.0,0.0,7.075262546539307,0.0,0.0,0.0,0.2821560502052307,4.0,0.0,1.0
758220,293.1240234375,297.1499938964844,293.1499938964844,0.094810776412487,-2195.050048828125,304.14764404296875,0.8339506387710571,0.1538174301385879,0.1388007700443267,293.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.5720955729484558,0.050000000745058,0.0480953454971313,293.0750732421875,297.1499938964844,293.1499938964844,0.1035833358764648,-1834.3492431640625,304.1383361816406,0.8533840179443359,0.1664527654647827,0.1160758212208747,293.1188659667969,297.1499938964844,293.1499938964844,0.1848028898239135,-3944.63671875,304.1507568359375,0.997932195663452,0.2674018740653991,0.2493728548288345,293.1155700683594,297.1499938964844,293.1499938964844,0.003993100952357,-1506.7154541015625,296.5332946777344,0.5720955729484558,0.050000000745058,0.2281436175107956,291.0792541503906,291.1499938964844,273.1499938964844,270.6228332519531,284.82037353515625,293.1332092285156,291.078857421875,1.0,0.1953959316015243,0.8029254078865051,0.8029254078865051,1.0,1.0,-0.9366542100906372,0.3898454904556274,0.5468087196350098,0.1745540350675583,0.0,0.0,0.2487344294786453,24.34486198425293,25.0,-4.38396692276001,-5904.447265625,85.43120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,305.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.1319226920604705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754777282476425,0.1754820644855499,-4.343254204286495e-06,0.0,0.0001338847650913,0.0,0.0,7.104778289794922,0.0,0.0,0.0,0.2822724282741546,4.0,0.0,1.0
