time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758280,293.1240234375,297.1499938964844,293.1499938964844,0.094810776412487,-2195.050048828125,304.14764404296875,0.8339506387710571,0.1538174301385879,0.1388007700443267,293.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.5720955729484558,0.050000000745058,0.0480953454971313,293.0750732421875,297.1499938964844,293.1499938964844,0.1035833358764648,-1834.3492431640625,304.1383361816406,0.8533840179443359,0.1664527654647827,0.1160758212208747,293.1188659667969,297.1499938964844,293.1499938964844,0.1848028898239135,-3944.63671875,304.1507568359375,0.997932195663452,0.2674018740653991,0.2493728548288345,293.1155700683594,297.1499938964844,293.1499938964844,0.003993100952357,-1506.7154541015625,296.5332946777344,0.5720955729484558,0.050000000745058,0.2281436175107956,291.0792541503906,291.1499938964844,273.1499938964844,270.6228332519531,284.82037353515625,293.1332092285156,291.078857421875,1.0,0.1953959316015243,0.8029254078865051,0.8029254078865051,1.0,1.0,-0.9366542100906372,0.3898454904556274,0.5468087196350098,0.1745540350675583,0.0,0.0,0.2487344294786453,24.34486198425293,25.0,-4.38396692276001,-5904.447265625,85.43120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,305.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.1319226920604705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754777282476425,0.1754820644855499,-4.343254204286495e-06,0.0,0.0001338847650913,0.0,0.0,7.104778289794922,0.0,0.0,0.0,0.2822724282741546,4.0,0.0,1.0
758340,293.12451171875,297.1499938964844,293.1499938964844,0.0952691063284874,-2203.6240234375,304.14764404296875,0.8355175256729126,0.1543793976306915,0.1393038034439087,293.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.5726363062858582,0.050000000745058,0.048092134296894,293.0623474121094,297.1499938964844,293.1499938964844,0.1070614531636238,-1884.0084228515625,304.136474609375,0.86152184009552,0.1709364205598831,0.1192018613219261,293.114501953125,297.1499938964844,293.1499938964844,0.1841889172792434,-3934.084228515625,304.1515197753906,0.9977840781211852,0.269077718257904,0.2486225962638855,293.11163330078125,297.1499938964844,293.1499938964844,0.0040112393908202,-1513.433837890625,296.5541687011719,0.5726363062858582,0.050000000745058,0.2281283736228943,291.0756530761719,291.1499938964844,273.1499938964844,270.6224365234375,284.81744384765625,293.1263122558594,291.0751342773437,1.0,0.1957331597805023,0.8028286695480347,0.8028286695480347,1.0,1.0,-0.9400869011878968,0.3912223577499389,0.5488645434379578,0.1756184250116348,0.0,0.0,0.2497491985559463,24.30899238586425,25.0,-5.229767799377441,-5923.89990234375,86.0304946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,305.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.1322980523109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761556714773178,0.1761600077152252,-4.344593889982207e-06,0.0,0.0001342657051282,0.0,0.0,7.135883808135986,0.0,0.0,0.0,0.2823951244354248,4.0,0.0,1.0
758400,293.12451171875,297.1499938964844,293.1499938964844,0.0952691063284874,-2203.6240234375,304.14764404296875,0.8355175256729126,0.1543793976306915,0.1393038034439087,293.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.5726363062858582,0.050000000745058,0.048092134296894,293.0623474121094,297.1499938964844,293.1499938964844,0.1070614531636238,-1884.0084228515625,304.136474609375,0.86152184009552,0.1709364205598831,0.1192018613219261,293.114501953125,297.1499938964844,293.1499938964844,0.1841889172792434,-3934.084228515625,304.1515197753906,0.9977840781211852,0.269077718257904,0.2486225962638855,293.11163330078125,297.1499938964844,293.1499938964844,0.0040112393908202,-1513.433837890625,296.5541687011719,0.5726363062858582,0.050000000745058,0.2281283736228943,291.0756530761719,291.1499938964844,273.1499938964844,270.6224365234375,284.81744384765625,293.1263122558594,291.0751342773437,1.0,0.1957331597805023,0.8028286695480347,0.8028286695480347,1.0,1.0,-0.9400869011878968,0.3912223577499389,0.5488645434379578,0.1756184250116348,0.0,0.0,0.2497491985559463,24.30899238586425,25.0,-5.229767799377441,-5923.89990234375,86.0304946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,305.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.1322980523109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761556714773178,0.1761600077152252,-4.344593889982207e-06,0.0,0.0001342657051282,0.0,0.0,7.135883808135986,0.0,0.0,0.0,0.2823951244354248,4.0,0.0,1.0
758460,293.1249694824219,297.1499938964844,293.1499938964844,0.0957276225090026,-2212.20947265625,304.1476745605469,0.8370457887649536,0.1549344807863235,0.1398006677627563,293.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5731509327888489,0.050000000745058,0.0480890907347202,293.0514831542969,297.1499938964844,293.1499938964844,0.1105522140860557,-1933.4556884765625,304.1351623535156,0.869580864906311,0.1753656268119812,0.1223022043704986,293.1096496582031,297.1499938964844,293.1499938964844,0.1836423575878143,-3924.768798828125,304.15191650390625,0.9976766705513,0.2709569633007049,0.2479454725980758,293.10760498046875,297.1499938964844,293.1499938964844,0.0040308106690645,-1520.6968994140625,296.5762939453125,0.5731509327888489,0.050000000745058,0.2281139492988586,291.0713806152344,291.1499938964844,273.1499938964844,270.6219482421875,284.814453125,293.1194152832031,291.0708312988281,1.0,0.1960856467485427,0.8027206659317017,0.8027206659317017,1.0,1.0,-0.943570613861084,0.3926219940185547,0.5509486198425293,0.1766929477453231,0.0,0.0,0.2508258819580078,24.27808952331543,25.0,-5.883476257324219,-5944.00439453125,86.65090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.13269704580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768769472837448,0.1768812984228134,-4.346017249190481e-06,0.0,0.0001346706412732,0.0,0.0,7.169012069702148,0.0,0.0,0.0,0.2825258076190948,4.0,0.0,1.0
758520,293.1249694824219,297.1499938964844,293.1499938964844,0.0957276225090026,-2212.20947265625,304.1476745605469,0.8370457887649536,0.1549344807863235,0.1398006677627563,293.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5731509327888489,0.050000000745058,0.0480890907347202,293.0514831542969,297.1499938964844,293.1499938964844,0.1105522140860557,-1933.4556884765625,304.1351623535156,0.869580864906311,0.1753656268119812,0.1223022043704986,293.1096496582031,297.1499938964844,293.1499938964844,0.1836423575878143,-3924.768798828125,304.15191650390625,0.9976766705513,0.2709569633007049,0.2479454725980758,293.10760498046875,297.1499938964844,293.1499938964844,0.0040308106690645,-1520.6968994140625,296.5762939453125,0.5731509327888489,0.050000000745058,0.2281139492988586,291.0713806152344,291.1499938964844,273.1499938964844,270.6219482421875,284.814453125,293.1194152832031,291.0708312988281,1.0,0.1960856467485427,0.8027206659317017,0.8027206659317017,1.0,1.0,-0.943570613861084,0.3926219940185547,0.5509486198425293,0.1766929477453231,0.0,0.0,0.2508258819580078,24.27808952331543,25.0,-5.883476257324219,-5944.00439453125,86.65090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.13269704580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768769472837448,0.1768812984228134,-4.346017249190481e-06,0.0,0.0001346706412732,0.0,0.0,7.169012069702148,0.0,0.0,0.0,0.2825258076190948,4.0,0.0,1.0
758580,293.1253967285156,297.1499938964844,293.1499938964844,0.0961813181638717,-2220.701171875,304.147705078125,0.8385177254676819,0.1554823070764541,0.1402913779020309,293.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.5736241340637207,0.050000000745058,0.0480863004922866,293.0423278808594,297.1499938964844,293.1499938964844,0.1140189990401268,-1982.18994140625,304.13433837890625,0.8774588704109192,0.179717406630516,0.1253517568111419,293.1046142578125,297.1499938964844,293.1499938964844,0.1831388771533966,-3916.23046875,304.152099609375,0.9975752234458924,0.2730014026165008,0.2473218441009521,293.103515625,297.1499938964844,293.1499938964844,0.0040516452863812,-1528.405029296875,296.6000061035156,0.5736241340637207,0.050000000745058,0.2281007170677185,291.06707763671875,291.1499938964844,273.1499938964844,270.6214294433594,284.811767578125,293.11309814453125,291.0665588378906,1.0,0.1964499950408935,0.8026126623153687,0.8026126623153687,1.0,1.0,-0.9470520615577698,0.3940234780311584,0.5530285835266113,0.1777626872062683,0.0,0.0,0.2519605159759521,24.253677368164062,25.0,-5.928800106048584,-5964.6337890625,87.28485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1331218481063842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776418834924698,0.1776462346315384,-4.347534286353039e-06,0.0,0.0001351017563138,0.0,0.0,7.204200267791748,0.0,0.0,0.0,0.2826646566390991,4.0,0.0,1.0
758640,293.1253967285156,297.1499938964844,293.1499938964844,0.0961813181638717,-2220.701171875,304.147705078125,0.8385177254676819,0.1554823070764541,0.1402913779020309,293.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.5736241340637207,0.050000000745058,0.0480863004922866,293.0423278808594,297.1499938964844,293.1499938964844,0.1140189990401268,-1982.18994140625,304.13433837890625,0.8774588704109192,0.179717406630516,0.1253517568111419,293.1046142578125,297.1499938964844,293.1499938964844,0.1831388771533966,-3916.23046875,304.152099609375,0.9975752234458924,0.2730014026165008,0.2473218441009521,293.103515625,297.1499938964844,293.1499938964844,0.0040516452863812,-1528.405029296875,296.6000061035156,0.5736241340637207,0.050000000745058,0.2281007170677185,291.06707763671875,291.1499938964844,273.1499938964844,270.6214294433594,284.811767578125,293.11309814453125,291.0665588378906,1.0,0.1964499950408935,0.8026126623153687,0.8026126623153687,1.0,1.0,-0.9470520615577698,0.3940234780311584,0.5530285835266113,0.1777626872062683,0.0,0.0,0.2519605159759521,24.253677368164062,25.0,-5.928800106048584,-5964.6337890625,87.28485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1331218481063842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776418834924698,0.1776462346315384,-4.347534286353039e-06,0.0,0.0001351017563138,0.0,0.0,7.204200267791748,0.0,0.0,0.0,0.2826646566390991,4.0,0.0,1.0
758700,293.1255798339844,297.1499938964844,293.1499938964844,0.0964055359363555,-2224.894775390625,304.147705078125,0.8392322063446045,0.1557533890008926,0.1405343115329742,293.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5738452076911926,0.050000000745058,0.0480850040912628,293.03839111328125,297.1499938964844,293.1499938964844,0.1157358512282371,-2006.19189453125,304.1340637207031,0.8813101649284363,0.1818560063838958,0.1268524378538131,293.10205078125,297.1499938964844,293.1499938964844,0.1829026490449905,-3912.23486328125,304.15216064453125,0.997527003288269,0.274077445268631,0.2470302432775497,293.1014709472656,297.1499938964844,293.1499938964844,0.0040624933317303,-1532.405029296875,296.6124572753906,0.5738452076911926,0.050000000745058,0.2280945479869842,291.0650329589844,291.1499938964844,273.1499938964844,270.62115478515625,284.8104858398437,293.1101379394531,291.06451416015625,1.0,0.1966356784105301,0.8025586605072021,0.8025586605072021,1.0,1.0,-0.9487859010696412,0.39472296833992,0.5540629029273987,0.1782926172018051,0.0,0.0,0.2525477707386017,24.243785858154297,25.0,-5.786028861999512,-5975.13720703125,87.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504455566406,305.0285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.54296875,18000.0,0.0,0.0,0.1333441287279129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780396550893783,0.1780440062284469,-4.348326456238283e-06,0.0,0.0001353273401036,0.0,0.0,7.222521781921387,0.0,0.0,0.0,0.2827370166778564,4.0,0.0,1.0
758760,293.12579345703125,297.1499938964844,293.1499938964844,0.0966276153922081,-2229.046142578125,304.147705078125,0.8399316072463989,0.1560225188732147,0.1407755613327026,293.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.5740554332733154,0.050000000745058,0.0480837672948837,293.03485107421875,297.1499938964844,293.1499938964844,0.11743675917387,-2029.88623046875,304.1338806152344,0.885090172290802,0.1839646250009536,0.128333494067192,293.0995178222656,297.1499938964844,293.1499938964844,0.1826769411563873,-3908.422119140625,304.15216064453125,0.9974806308746338,0.2751862406730652,0.2467526942491531,293.09942626953125,297.1499938964844,293.1499938964844,0.0040736114606261,-1536.493408203125,296.6253356933594,0.5740554332733154,0.050000000745058,0.228088691830635,291.06304931640625,291.1499938964844,273.1499938964844,270.620849609375,284.80926513671875,293.1072998046875,291.0625915527344,1.0,0.196823239326477,0.8024980425834656,0.8024980425834656,1.0,1.0,-0.950511395931244,0.3954198062419891,0.5550915598869324,0.178816944360733,0.0,0.0,0.2531471848487854,24.23541831970215,25.0,-5.556098461151123,-5985.7578125,87.9280776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,305.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.133572980761528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784470230340957,0.1784513741731643,-4.3491409087437205e-06,0.0,0.0001355596032226,0.0,0.0,7.241302013397217,0.0,0.0,0.0,0.2828112244606018,4.0,0.0,1.0
758820,293.1261901855469,297.1499938964844,293.1499938964844,0.0970650613307952,-2237.214111328125,304.1477355957031,0.8412854075431824,0.1565565913915634,0.1412533968687057,293.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.574442982673645,0.050000000745058,0.0480814985930919,293.0289611816406,297.1499938964844,293.1499938964844,0.1207767650485038,-2076.17431640625,304.1336975097656,0.892402172088623,0.1880771219730377,0.1312266439199447,293.0944519042969,297.1499938964844,293.1499938964844,0.1822571456432342,-3901.341552734375,304.15216064453125,0.997393786907196,0.2774932384490967,0.2462405711412429,293.0953674316406,297.1499938964844,293.1499938964844,0.0040965927764773,-1544.9073486328125,296.6523132324219,0.574442982673645,0.050000000745058,0.2280779182910919,291.0595092773437,291.1499938964844,273.1499938964844,270.6202392578125,284.8068542480469,293.10186767578125,291.05908203125,1.0,0.1972024291753769,0.8023768663406372,0.8023768663406372,1.0,1.0,-0.9539270997047424,0.3968035876750946,0.5571234822273254,0.1798450350761413,0.0,0.0,0.2543781399726867,24.223127365112305,25.0,-4.900028228759766,-6007.3251953125,88.5760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421142578125,305.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.1340496093034744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179287850856781,0.1792922019958496,-4.350830295152264e-06,0.0,0.0001360433234367,0.0,0.0,7.280119895935059,0.0,0.0,0.0,0.2829647362232208,4.0,0.0,1.0
758880,293.1261901855469,297.1499938964844,293.1499938964844,0.0970650613307952,-2237.214111328125,304.1477355957031,0.8412854075431824,0.1565565913915634,0.1412533968687057,293.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.574442982673645,0.050000000745058,0.0480814985930919,293.0289611816406,297.1499938964844,293.1499938964844,0.1207767650485038,-2076.17431640625,304.1336975097656,0.892402172088623,0.1880771219730377,0.1312266439199447,293.0944519042969,297.1499938964844,293.1499938964844,0.1822571456432342,-3901.341552734375,304.15216064453125,0.997393786907196,0.2774932384490967,0.2462405711412429,293.0953674316406,297.1499938964844,293.1499938964844,0.0040965927764773,-1544.9073486328125,296.6523132324219,0.574442982673645,0.050000000745058,0.2280779182910919,291.0595092773437,291.1499938964844,273.1499938964844,270.6202392578125,284.8068542480469,293.10186767578125,291.05908203125,1.0,0.1972024291753769,0.8023768663406372,0.8023768663406372,1.0,1.0,-0.9539270997047424,0.3968035876750946,0.5571234822273254,0.1798450350761413,0.0,0.0,0.2543781399726867,24.223127365112305,25.0,-4.900028228759766,-6007.3251953125,88.5760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421142578125,305.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.1340496093034744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179287850856781,0.1792922019958496,-4.350830295152264e-06,0.0,0.0001360433234367,0.0,0.0,7.280119895935059,0.0,0.0,0.0,0.2829647362232208,4.0,0.0,1.0
758940,293.1264343261719,297.1499938964844,293.1499938964844,0.0975063294172287,-2245.4423828125,304.14776611328125,0.8426135182380676,0.1571089327335357,0.1417414546012878,293.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.5747900605201721,0.050000000745058,0.0480794683098793,293.0246276855469,297.1499938964844,293.1499938964844,0.1240109056234359,-2120.698486328125,304.1337280273437,0.899336576461792,0.1920261532068252,0.1340105682611465,293.0894470214844,297.1499938964844,293.1499938964844,0.1818750649690628,-3894.902587890625,304.1520690917969,0.9973145723342896,0.2799097597599029,0.2457813769578933,293.09136962890625,297.1499938964844,293.1499938964844,0.0041204448789358,-1553.5865478515625,296.6808166503906,0.5747900605201721,0.050000000745058,0.2280683070421219,291.0565490722656,291.1499938964844,273.1499938964844,270.6195373535156,284.8044738769531,293.0967712402344,291.05621337890625,1.0,0.1975850164890289,0.8022556304931641,0.8022556304931641,1.0,1.0,-0.9572890996932985,0.3981727361679077,0.5591163635253906,0.1808406412601471,0.0,0.0,0.2556447684764862,24.216047286987305,25.0,-4.077488899230957,-6029.29052734375,89.22563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,305.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.1345499157905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801589876413345,0.1801633387804031,-4.3525938053790014e-06,0.0,0.0001365510688629,0.0,0.0,7.320414543151855,0.0,0.0,0.0,0.2831242382526397,4.0,0.0,1.0
759000,293.1264343261719,297.1499938964844,293.1499938964844,0.0975063294172287,-2245.4423828125,304.14776611328125,0.8426135182380676,0.1571089327335357,0.1417414546012878,293.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.5747900605201721,0.050000000745058,0.0480794683098793,293.0246276855469,297.1499938964844,293.1499938964844,0.1240109056234359,-2120.698486328125,304.1337280273437,0.899336576461792,0.1920261532068252,0.1340105682611465,293.0894470214844,297.1499938964844,293.1499938964844,0.1818750649690628,-3894.902587890625,304.1520690917969,0.9973145723342896,0.2799097597599029,0.2457813769578933,293.09136962890625,297.1499938964844,293.1499938964844,0.0041204448789358,-1553.5865478515625,296.6808166503906,0.5747900605201721,0.050000000745058,0.2280683070421219,291.0565490722656,291.1499938964844,273.1499938964844,270.6195373535156,284.8044738769531,293.0967712402344,291.05621337890625,1.0,0.1975850164890289,0.8022556304931641,0.8022556304931641,1.0,1.0,-0.9572890996932985,0.3981727361679077,0.5591163635253906,0.1808406412601471,0.0,0.0,0.2556447684764862,24.216047286987305,25.0,-4.077488899230957,-6029.29052734375,89.22563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,305.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.1345499157905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801589876413345,0.1801633387804031,-4.3525938053790014e-06,0.0,0.0001365510688629,0.0,0.0,7.320414543151855,0.0,0.0,0.0,0.2831242382526397,4.0,0.0,1.0
759060,293.1265563964844,297.1499938964844,293.1499938964844,0.0979572013020515,-2253.836181640625,304.14776611328125,0.8439317345619202,0.1576779931783676,0.1422474384307861,293.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.575097918510437,0.050000000745058,0.0480776727199554,293.021728515625,297.1499938964844,293.1499938964844,0.1271158307790756,-2163.17529296875,304.1340026855469,0.9059128165245056,0.1957912147045135,0.1366690546274185,293.0845947265625,297.1499938964844,293.1499938964844,0.1815283000469207,-3889.060791015625,304.1519470214844,0.9972431659698486,0.282427042722702,0.2453735768795013,293.0874938964844,297.1499938964844,293.1499938964844,0.0041450685821473,-1562.48876953125,296.7108154296875,0.575097918510437,0.050000000745058,0.228059783577919,291.0542297363281,291.1499938964844,273.1499938964844,270.61883544921875,284.80224609375,293.0922241210937,291.05401611328125,1.0,0.1979687362909317,0.802126944065094,0.802126944065094,1.0,1.0,-0.9605854153633118,0.3995219767093658,0.5610634684562683,0.1817984282970428,0.0,0.0,0.2569376230239868,24.213747024536133,25.0,-3.11932635307312,-6051.54052734375,89.87357330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03082275390625,305.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.037109375,18000.0,0.0,0.0,0.1350710839033126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810544580221176,0.1810588091611862,-4.35441916124546e-06,0.0,0.0001370799873257,0.0,0.0,7.361917018890381,0.0,0.0,0.0,0.2832886576652527,4.0,0.0,1.0
759120,293.1265563964844,297.1499938964844,293.1499938964844,0.0979572013020515,-2253.836181640625,304.14776611328125,0.8439317345619202,0.1576779931783676,0.1422474384307861,293.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.575097918510437,0.050000000745058,0.0480776727199554,293.021728515625,297.1499938964844,293.1499938964844,0.1271158307790756,-2163.17529296875,304.1340026855469,0.9059128165245056,0.1957912147045135,0.1366690546274185,293.0845947265625,297.1499938964844,293.1499938964844,0.1815283000469207,-3889.060791015625,304.1519470214844,0.9972431659698486,0.282427042722702,0.2453735768795013,293.0874938964844,297.1499938964844,293.1499938964844,0.0041450685821473,-1562.48876953125,296.7108154296875,0.575097918510437,0.050000000745058,0.228059783577919,291.0542297363281,291.1499938964844,273.1499938964844,270.61883544921875,284.80224609375,293.0922241210937,291.05401611328125,1.0,0.1979687362909317,0.802126944065094,0.802126944065094,1.0,1.0,-0.9605854153633118,0.3995219767093658,0.5610634684562683,0.1817984282970428,0.0,0.0,0.2569376230239868,24.213747024536133,25.0,-3.11932635307312,-6051.54052734375,89.87357330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03082275390625,305.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.037109375,18000.0,0.0,0.0,0.1350710839033126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810544580221176,0.1810588091611862,-4.35441916124546e-06,0.0,0.0001370799873257,0.0,0.0,7.361917018890381,0.0,0.0,0.0,0.2832886576652527,4.0,0.0,1.0
759180,293.12664794921875,297.1499938964844,293.1499938964844,0.0984098315238952,-2262.24609375,304.1477355957031,0.8452221155166626,0.158256322145462,0.1427630484104156,293.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5753651857376099,0.050000000745058,0.0480761155486106,293.0201721191406,297.1499938964844,293.1499938964844,0.1300752460956573,-2203.421630859375,304.1343994140625,0.9124096035957336,0.1993593871593475,0.1391925364732742,293.07989501953125,297.1499938964844,293.1499938964844,0.1812172979116439,-3883.820556640625,304.1518249511719,0.9971802830696106,0.2850370705127716,0.2450193017721176,293.083740234375,297.1499938964844,293.1499938964844,0.0041703954339027,-1571.581298828125,296.7422790527344,0.5753651857376099,0.050000000745058,0.2280523926019668,291.052734375,291.1499938964844,273.1499938964844,270.6180725097656,284.80029296875,293.08837890625,291.0526123046875,1.0,0.1983512490987777,0.8019981980323792,0.8019981980323792,1.0,1.0,-0.9637971520423888,0.4008429050445556,0.5629542469978333,0.1827163994312286,0.0,0.0,0.2582455575466156,24.216203689575195,25.0,-2.031525135040283,-6073.94580078125,90.51598358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,305.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.135609284043312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819670349359512,0.1819713860750198,-4.356293629825814e-06,0.0,0.0001376261934638,0.0,0.0,7.404299736022949,0.0,0.0,0.0,0.283456802368164,4.0,0.0,1.0
759240,293.12664794921875,297.1499938964844,293.1499938964844,0.0984098315238952,-2262.24609375,304.1477355957031,0.8452221155166626,0.158256322145462,0.1427630484104156,293.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.5753651857376099,0.050000000745058,0.0480761155486106,293.0201721191406,297.1499938964844,293.1499938964844,0.1300752460956573,-2203.421630859375,304.1343994140625,0.9124096035957336,0.1993593871593475,0.1391925364732742,293.07989501953125,297.1499938964844,293.1499938964844,0.1812172979116439,-3883.820556640625,304.1518249511719,0.9971802830696106,0.2850370705127716,0.2450193017721176,293.083740234375,297.1499938964844,293.1499938964844,0.0041703954339027,-1571.581298828125,296.7422790527344,0.5753651857376099,0.050000000745058,0.2280523926019668,291.052734375,291.1499938964844,273.1499938964844,270.6180725097656,284.80029296875,293.08837890625,291.0526123046875,1.0,0.1983512490987777,0.8019981980323792,0.8019981980323792,1.0,1.0,-0.9637971520423888,0.4008429050445556,0.5629542469978333,0.1827163994312286,0.0,0.0,0.2582455575466156,24.216203689575195,25.0,-2.031525135040283,-6073.94580078125,90.51598358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,305.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.135609284043312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819670349359512,0.1819713860750198,-4.356293629825814e-06,0.0,0.0001376261934638,0.0,0.0,7.404299736022949,0.0,0.0,0.0,0.283456802368164,4.0,0.0,1.0
759300,293.1266784667969,297.1499938964844,293.1499938964844,0.0986359268426895,-2266.43994140625,304.1477355957031,0.845855176448822,0.1585482656955719,0.1430235803127288,293.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.5754836201667786,0.050000000745058,0.0480754226446151,293.0198669433594,297.1499938964844,293.1499938964844,0.1314954757690429,-2222.65283203125,304.1346435546875,0.9155805706977844,0.2010650336742401,0.1404005587100982,293.0776062011719,297.1499938964844,293.1499938964844,0.1810750067234039,-3881.421142578125,304.1517639160156,0.9971521496772766,0.2863745093345642,0.2448621690273285,293.0819091796875,297.1499938964844,293.1499938964844,0.0041832919232547,-1576.18603515625,296.758544921875,0.5754836201667786,0.050000000745058,0.2280491143465042,291.0522766113281,291.1499938964844,273.1499938964844,270.61767578125,284.7994079589844,293.0867004394531,291.0522155761719,1.0,0.1985413581132888,0.8019338250160217,0.8019338250160217,1.0,1.0,-0.9653664231300354,0.4014900326728821,0.5638763904571533,0.1831608563661575,0.0,0.0,0.2589015662670135,24.219161987304688,25.0,-1.4508873224258425,-6085.1630859375,90.83399200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,305.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.92578125,18000.0,0.0,0.0,0.1358833909034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824272871017456,0.1824316382408142,-4.357244506536517e-06,0.0,0.0001379043678753,0.0,0.0,7.425708770751953,0.0,0.0,0.0,0.2835417687892914,4.0,0.0,1.0
759360,293.1266784667969,297.1499938964844,293.1499938964844,0.0988616049289703,-2270.620849609375,304.1477355957031,0.8464797735214233,0.158841922879219,0.1432856917381286,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.5755921602249146,0.050000000745058,0.0480747930705547,293.0198669433594,297.1499938964844,293.1499938964844,0.1328734308481216,-2241.26025390625,304.13494873046875,0.91866934299469,0.2027160823345184,0.1415711194276809,293.07537841796875,297.1499938964844,293.1499938964844,0.1809412389993667,-3879.16357421875,304.15167236328125,0.997126281261444,0.2877323627471924,0.2447181940078735,293.08013916015625,297.1499938964844,293.1499938964844,0.0041963453404605,-1580.8294677734375,296.775146484375,0.5755921602249146,0.050000000745058,0.2280461192131042,291.05206298828125,291.1499938964844,273.1499938964844,270.6172790527344,284.7986145019531,293.0852355957031,291.0520324707031,1.0,0.198730319738388,0.8018646240234375,0.8018646240234375,1.0,1.0,-0.9669088125228882,0.4021263122558594,0.5647825002670288,0.1835959553718567,0.0,0.0,0.2595568597316742,24.223237991333008,28.0,-0.8480789661407471,-6096.3623046875,91.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,305.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.1361599713563919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182888776063919,0.1828931272029876,-4.358202204457484e-06,0.0,0.0001381850597681,0.0,0.0,7.447198867797852,0.0,0.0,0.0,0.2836271524429321,4.0,0.0,1.0
759420,293.126708984375,297.1499938964844,293.1499938964844,0.0993429720401763,-2279.57470703125,304.147705078125,0.8447821140289307,0.1594254970550537,0.1438229978084564,293.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.5733262300491333,0.050000000745058,0.0480878837406635,293.021240234375,297.1499938964844,293.1499938964844,0.1354910880327224,-2276.502685546875,304.1355895996094,0.9205570816993712,0.2057345658540725,0.1437614858150482,293.0735778808594,297.1499938964844,293.1499938964844,0.1835980415344238,-3925.818603515625,304.14654541015625,0.9976394176483154,0.2900005578994751,0.2477136999368667,293.0766906738281,297.1499938964844,293.1499938964844,0.0042241541668772,-1590.8482666015625,296.807861328125,0.5733262300491333,0.050000000745058,0.2281082272529602,291.0497741699219,291.1499938964844,273.1499938964844,270.6164245605469,284.79595947265625,293.0836486816406,291.0489196777344,1.0,0.2003897279500961,0.8017261624336243,0.8017261624336243,1.0,1.0,-0.9738662242889404,0.4051108956336975,0.5687552690505981,0.1853154003620147,0.0,0.0,0.2609010934829712,24.64019012451172,25.0,-5.462032318115234,-6127.4267578125,93.24207305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,305.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.80078125,18000.0,0.0,0.0,0.1367276459932327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838239729404449,0.1838283389806747,-4.360132152214646e-06,0.0,0.0001387611846439,0.0,0.0,7.490782260894775,0.0,0.0,0.0,0.2838003933429718,4.0,0.0,1.0
759480,293.126708984375,297.1499938964844,293.1499938964844,0.0993429720401763,-2279.57470703125,304.147705078125,0.8447821140289307,0.1594254970550537,0.1438229978084564,293.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.5733262300491333,0.050000000745058,0.0480878837406635,293.021240234375,297.1499938964844,293.1499938964844,0.1354910880327224,-2276.502685546875,304.1355895996094,0.9205570816993712,0.2057345658540725,0.1437614858150482,293.0735778808594,297.1499938964844,293.1499938964844,0.1835980415344238,-3925.818603515625,304.14654541015625,0.9976394176483154,0.2900005578994751,0.2477136999368667,293.0766906738281,297.1499938964844,293.1499938964844,0.0042241541668772,-1590.8482666015625,296.807861328125,0.5733262300491333,0.050000000745058,0.2281082272529602,291.0497741699219,291.1499938964844,273.1499938964844,270.6164245605469,284.79595947265625,293.0836486816406,291.0489196777344,1.0,0.2003897279500961,0.8017261624336243,0.8017261624336243,1.0,1.0,-0.9738662242889404,0.4051108956336975,0.5687552690505981,0.1853154003620147,0.0,0.0,0.2609010934829712,24.64019012451172,25.0,-5.462032318115234,-6127.4267578125,93.24207305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,305.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.80078125,18000.0,0.0,0.0,0.1367276459932327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838239729404449,0.1838283389806747,-4.360132152214646e-06,0.0,0.0001387611846439,0.0,0.0,7.490782260894775,0.0,0.0,0.0,0.2838003933429718,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14764404296875,0.8460245132446289,0.0,0.1443531513214111,293.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.5735364556312561,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.136474609375,0.9256793856620787,0.0,0.1456931233406067,293.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481018066406,0.9975942373275756,0.0,0.2474365383386612,293.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8393859863281,0.5735364556312561,0.0,0.2281022816896438,291.0437927246094,294.1499938964844,273.1499938964844,270.6155700683594,284.7961730957031,293.08355712890625,291.0437316894531,0.0,0.0,0.8015877604484558,0.8015877604484558,1.0,1.0,-0.9764825701713562,0.4061698913574219,0.5703127384185791,0.1861064136028289,0.0,0.0,0.0,24.64412879943848,60.0,-4.32496452331543,-6149.81298828125,93.781494140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,305.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184849813580513,0.1848541796207428,-4.362197614682373e-06,0.0,0.0,0.0,0.0,7.538581371307373,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14764404296875,0.8460245132446289,0.0,0.1443531513214111,293.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.5735364556312561,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.136474609375,0.9256793856620787,0.0,0.1456931233406067,293.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481018066406,0.9975942373275756,0.0,0.2474365383386612,293.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8393859863281,0.5735364556312561,0.0,0.2281022816896438,291.0437927246094,294.1499938964844,273.1499938964844,270.6155700683594,284.7961730957031,293.08355712890625,291.0437316894531,0.0,0.0,0.8015877604484558,0.8015877604484558,1.0,1.0,-0.9764825701713562,0.4061698913574219,0.5703127384185791,0.1861064136028289,0.0,0.0,0.0,24.64412879943848,60.0,-4.32496452331543,-6149.81298828125,93.781494140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,305.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184849813580513,0.1848541796207428,-4.362197614682373e-06,0.0,0.0,0.0,0.0,7.538581371307373,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8499450683594,0.0,0.0,0.0006213482120074,292.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0002757238398771,292.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4238586425781,0.0,0.0,0.0006057282444089,292.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.199462890625,0.0,0.0,0.001107141491957,293.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223999023437,0.0,0.0,0.0013079151976853,291.12652587890625,294.1499938964844,273.15399169921875,270.6177978515625,282.605224609375,287.2713623046875,291.05499267578125,0.0,0.0,0.480952650308609,0.480952650308609,1.0,1.0,-0.0050726453773677,0.0088945487514138,-0.0038219036068767,-0.0265307016670703,0.0,0.0,0.0,-0.0296049937605857,60.0,-136.53140258789062,-0.0,-1.5071709640324116e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6092291593255253e-18,2.6124326230427896e-18,-3.203561258337947e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8499450683594,0.0,0.0,0.0006213482120074,292.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0002757238398771,292.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4238586425781,0.0,0.0,0.0006057282444089,292.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.199462890625,0.0,0.0,0.001107141491957,293.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223999023437,0.0,0.0,0.0013079151976853,291.12652587890625,294.1499938964844,273.15399169921875,270.6177978515625,282.605224609375,287.2713623046875,291.05499267578125,0.0,0.0,0.480952650308609,0.480952650308609,1.0,1.0,-0.0050726453773677,0.0088945487514138,-0.0038219036068767,-0.0265307016670703,0.0,0.0,0.0,-0.0296049937605857,60.0,-136.53140258789062,-0.0,-1.5071709640324116e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6092291593255253e-18,2.6124326230427896e-18,-3.203561258337947e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.78955078125,0.0,0.0,0.0001157956503448,292.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001106303679989,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36090087890625,0.0,0.0,9.372147178510204e-05,292.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1256103515625,0.0,0.0,0.0001354638370685,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9944763183594,0.0,0.0,0.0005247828667052,291.12646484375,294.1499938964844,273.1588439941406,270.62115478515625,282.4313659667969,283.6534729003906,291.0527648925781,0.0,0.0,0.3206350803375244,0.3206350803375244,1.0,1.0,-0.0011765175731852,0.0035759394522756,-0.002399421762675,-0.0315756723284721,0.0,0.0,0.0,-0.0109847672283649,60.0,-68.47219848632812,-0.0,-9.437724912686465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3818653131112135e-20,-1.670298507505766e-20,2.8843313381003494e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7640991210937,0.0,0.0,0.0001005592785077,292.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001056523251463,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3381652832031,0.0,0.0,7.829076639609411e-05,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.10406494140625,0.0,0.0,0.0001061820512404,292.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.97509765625,0.0,0.0,0.0005011691246181,291.1264038085937,294.1499938964844,273.16552734375,270.6259460449219,282.3409423828125,280.89923095703125,291.05133056640625,0.0,0.0,0.1603175401687622,0.1603175401687622,1.0,1.0,-0.001071416423656,0.0010171212488785,5.429514931165613e-05,-0.0341850705444812,0.0,0.0,0.0,-0.0113241588696837,60.0,-33.475826263427734,-0.0,-7.81003279826109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.870032318754486e-21,7.37491858270475e-21,-2.5048858600534808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7398376464844,0.0,0.0,0.0001002460994641,292.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001055595785146,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.31671142578125,0.0,0.0,7.797047874191776e-05,292.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08416748046875,0.0,0.0,0.0001055687098414,292.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9560852050781,0.0,0.0,0.0005007291911169,291.1263427734375,294.1499938964844,273.1739807128906,270.632080078125,282.2537536621094,278.8652648925781,291.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680030100047,4.858947377783807e-08,0.0010679543484002,-0.0352640748023986,0.0,0.0,0.0,-0.0116673577576875,60.0,-20.434410095214844,-0.0,-7.778891841780934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845471759248267e-21,7.399690380228726e-21,-2.5542190248772427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7157287597656,0.0,0.0,0.0001002612625597,292.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0001055792818078,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.29541015625,0.0,0.0,7.79810652602464e-05,292.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0644226074219,0.0,0.0,0.0001055802204064,292.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372253417969,0.0,0.0,0.0005008226726204,291.1263122558594,294.1499938964844,273.1841125488281,270.6395263671875,282.16754150390625,277.3667907714844,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683223372325,1.3853886038361908e-08,0.0010683084838092,-0.0353303961455822,0.0,0.0,0.0,-0.0116804642602801,60.0,-15.731290817260742,-0.0,-7.781515876104096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845076344297247e-21,7.400080544521561e-21,-2.5550037963275318e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.66796875,0.0,0.0,0.0001003016295726,292.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001056218825397,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2532653808594,0.0,0.0,7.801243191352114e-05,292.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0253295898437,0.0,0.0,0.0001056226174114,292.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8998107910156,0.0,0.0,0.0005010247114114,291.12615966796875,294.1499938964844,273.2091064453125,270.6581726074219,281.9978332519531,275.454833984375,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.396994590759276,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8450662468776604e-21,7.400088622457231e-21,-2.5550223755795712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.66796875,0.0,0.0,0.0001003016295726,292.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001056218825397,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2532653808594,0.0,0.0,7.801243191352114e-05,292.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0253295898437,0.0,0.0,0.0001056226174114,292.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8998107910156,0.0,0.0,0.0005010247114114,291.12615966796875,294.1499938964844,273.2091064453125,270.6581726074219,281.9978332519531,275.454833984375,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.396994590759276,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8450662468776604e-21,7.400088622457231e-21,-2.5550223755795712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6208190917969,0.0,0.0,0.0001003418656182,292.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001056642577168,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.21160888671875,0.0,0.0,7.804372580721974e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9867248535156,0.0,0.0,0.0001056649853126,292.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86285400390625,0.0,0.0,0.0005012257606722,291.12603759765625,294.1499938964844,273.2399597167969,270.6813659667969,281.831787109375,274.4292297363281,291.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.073129653930664,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
