time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760200,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6208190917969,0.0,0.0,0.0001003418656182,292.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001056642577168,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.21160888671875,0.0,0.0,7.804372580721974e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9867248535156,0.0,0.0,0.0001056649853126,292.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86285400390625,0.0,0.0,0.0005012257606722,291.12603759765625,294.1499938964844,273.2399597167969,270.6813659667969,281.831787109375,274.4292297363281,291.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.073129653930664,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5742492675781,0.0,0.0,0.0001003817669698,292.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000105706283648,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.17047119140625,0.0,0.0,7.807475776644424e-05,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9485778808594,0.0,0.0,0.0001057070039678,292.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82635498046875,0.0,0.0,0.0005014251219108,291.1258544921875,294.1499938964844,273.276123046875,270.70867919921875,281.66949462890625,273.8887023925781,291.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.011240005493164,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5742492675781,0.0,0.0,0.0001003817669698,292.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000105706283648,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.17047119140625,0.0,0.0,7.807475776644424e-05,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9485778808594,0.0,0.0,0.0001057070039678,292.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82635498046875,0.0,0.0,0.0005014251219108,291.1258544921875,294.1499938964844,273.276123046875,270.70867919921875,281.66949462890625,273.8887023925781,291.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.011240005493164,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282897949219,0.0,0.0,0.0001004212608677,292.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001057478802977,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1298828125,0.0,0.0,7.810547685949132e-05,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9109191894531,0.0,0.0,0.0001057485860656,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,0.0005016223876737,291.12567138671875,294.1499938964844,273.3170166015625,270.7396545410156,281.5108947753906,273.6149597167969,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-12.980205535888672,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282897949219,0.0,0.0,0.0001004212608677,292.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001057478802977,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1298828125,0.0,0.0,7.810547685949132e-05,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9109191894531,0.0,0.0,0.0001057485860656,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7903137207031,0.0,0.0,0.0005016223876737,291.12567138671875,294.1499938964844,273.3170166015625,270.7396545410156,281.5108947753906,273.6149597167969,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-12.980205535888672,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5054931640625,0.0,0.0,0.0001004408259177,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001057684858096,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1097717285156,0.0,0.0,7.812069088686258e-05,291.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.89227294921875,0.0,0.0,0.0001057691843016,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7724914550781,0.0,0.0,0.000501720176544,291.1255798339844,294.1499938964844,273.33905029296875,270.7563781738281,281.4330139160156,273.53826904296875,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-12.965228080749512,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4828796386719,0.0,0.0,0.0001004602527245,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001057889530784,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0897827148437,0.0,0.0,7.813580305082723e-05,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.87371826171875,0.0,0.0,0.0001057896515703,292.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7547302246094,0.0,0.0,0.0005018172669224,291.1254577636719,294.1499938964844,273.362060546875,270.7738647460937,281.3560791015625,273.48809814453125,291.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-12.949626922607422,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43804931640625,0.0,0.0,0.0001004986770567,292.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001058294219546,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0501708984375,0.0,0.0,7.816568540874869e-05,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8370056152344,0.0,0.0,0.0001058301058947,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196044921875,0.0,0.0,0.0005020091775804,291.125244140625,294.1499938964844,273.41070556640625,270.81085205078125,281.2050170898437,273.44158935546875,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.916214942932127,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43804931640625,0.0,0.0,0.0001004986770567,292.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001058294219546,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0501708984375,0.0,0.0,7.816568540874869e-05,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8370056152344,0.0,0.0,0.0001058301058947,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196044921875,0.0,0.0,0.0005020091775804,291.125244140625,294.1499938964844,273.41070556640625,270.81085205078125,281.2050170898437,273.44158935546875,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.916214942932127,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3937683105469,0.0,0.0,0.0001005364392767,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.000105869192339,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.01104736328125,0.0,0.0,7.819505844963714e-05,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007202148437,0.0,0.0,0.000105869869003,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.68487548828125,0.0,0.0,0.0005021978286094,291.125,294.1499938964844,273.4623413085937,270.8501892089844,281.0577392578125,273.4403381347656,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.87999153137207,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3937683105469,0.0,0.0,0.0001005364392767,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.000105869192339,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.01104736328125,0.0,0.0,7.819505844963714e-05,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007202148437,0.0,0.0,0.000105869869003,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.68487548828125,0.0,0.0,0.0005021978286094,291.125,294.1499938964844,273.4623413085937,270.8501892089844,281.0577392578125,273.4403381347656,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.87999153137207,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3500671386719,0.0,0.0,0.0001005734520731,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001059081769199,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9724426269531,0.0,0.0,7.822384213795885e-05,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649230957031,0.0,0.0,0.000105908846308,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0005023827543482,291.1247253417969,294.1499938964844,273.5164489746094,270.8913879394531,280.9141845703125,273.46441650390625,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.841363906860352,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3500671386719,0.0,0.0,0.0001005734520731,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001059081769199,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9724426269531,0.0,0.0,7.822384213795885e-05,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649230957031,0.0,0.0,0.000105908846308,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0005023827543482,291.1247253417969,294.1499938964844,273.5164489746094,270.8913879394531,280.9141845703125,273.46441650390625,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.841363906860352,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.306884765625,0.0,0.0,0.0001006096354103,292.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001059462811099,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9342956542969,0.0,0.0,7.825198554201052e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295227050781,0.0,0.0,0.000105946943222,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61676025390625,0.0,0.0,0.000502563547343,291.1244201660156,294.1499938964844,273.5723876953125,270.9340209960937,280.7743530273437,273.5031433105469,291.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.80076503753662,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.306884765625,0.0,0.0,0.0001006096354103,292.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001059462811099,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9342956542969,0.0,0.0,7.825198554201052e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295227050781,0.0,0.0,0.000105946943222,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61676025390625,0.0,0.0,0.000502563547343,291.1244201660156,294.1499938964844,273.5723876953125,270.9340209960937,280.7743530273437,273.5031433105469,291.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.80076503753662,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2854919433594,0.0,0.0,0.0001006273887469,292.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.000105964980321,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154052734375,0.0,0.0,7.826579530956224e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7120056152344,0.0,0.0,0.0001059656424331,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999755859375,0.0,0.0,0.0005026522558182,291.1242370605469,294.1499938964844,273.6009216308594,270.95574951171875,280.705810546875,273.5260009765625,290.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.779861450195312,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2642517089844,0.0,0.0,0.0001006449019769,292.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001059834248735,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966369628906,0.0,0.0,7.827941590221599e-05,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.694580078125,0.0,0.0,0.0001059840797097,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58331298828125,0.0,0.0,0.0005027397419326,291.12408447265625,294.1499938964844,273.6296691894531,270.9776916503906,280.6382141113281,273.55047607421875,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.758631706237791,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2221374511719,0.0,0.0,0.0001006791644613,292.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001060195136233,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8594055175781,0.0,0.0,7.830606045899913e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600646972656,0.0,0.0,0.0001060201611835,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502624511719,0.0,0.0,0.0005029109306633,291.12371826171875,294.1499938964844,273.68768310546875,271.0218811035156,280.50567626953125,273.602783203125,290.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.715411186218262,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2221374511719,0.0,0.0,0.0001006791644613,292.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001060195136233,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8594055175781,0.0,0.0,7.830606045899913e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600646972656,0.0,0.0,0.0001060201611835,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502624511719,0.0,0.0,0.0005029109306633,291.12371826171875,294.1499938964844,273.68768310546875,271.0218811035156,280.50567626953125,273.602783203125,290.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.715411186218262,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805419921875,0.0,0.0,0.000100712335552,292.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001060544527717,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226623535156,0.0,0.0,7.833186100469902e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259765625,0.0,0.0,0.00010605508578,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51763916015625,0.0,0.0,0.0005030766478739,291.1233215332031,294.1499938964844,273.7458190917969,271.0661926269531,280.3767395019531,273.657958984375,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.671525955200195,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805419921875,0.0,0.0,0.000100712335552,292.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001060544527717,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226623535156,0.0,0.0,7.833186100469902e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259765625,0.0,0.0,0.00010605508578,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51763916015625,0.0,0.0,0.0005030766478739,291.1233215332031,294.1499938964844,273.7458190917969,271.0661926269531,280.3767395019531,273.657958984375,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.671525955200195,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.13946533203125,0.0,0.0,0.0001007443352136,292.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0001060881550074,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.786376953125,0.0,0.0,7.835675205569714e-05,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5923156738281,0.0,0.0,0.0001060887807398,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,0.0005032365443184,291.1229248046875,294.1499938964844,273.8035888671875,271.1101989746094,280.2513122558594,273.714599609375,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.62740993499756,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.13946533203125,0.0,0.0,0.0001007443352136,292.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0001060881550074,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.786376953125,0.0,0.0,7.835675205569714e-05,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5923156738281,0.0,0.0,0.0001060887807398,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,0.0005032365443184,291.1229248046875,294.1499938964844,273.8035888671875,271.1101989746094,280.2513122558594,273.714599609375,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.62740993499756,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0989074707031,0.0,0.0,0.0001007750688586,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001061205257428,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505187988281,0.0,0.0,7.838066085241735e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.0,0.0,0.0001061211514752,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535827636719,0.0,0.0,0.0005033900961279,291.1224670410156,294.1499938964844,273.8603820800781,271.1534729003906,280.1293029785156,273.7716369628906,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.583489418029783,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0989074707031,0.0,0.0,0.0001007750688586,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001061205257428,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505187988281,0.0,0.0,7.838066085241735e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.0,0.0,0.0001061211514752,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535827636719,0.0,0.0,0.0005033900961279,291.1224670410156,294.1499938964844,273.8603820800781,271.1534729003906,280.1293029785156,273.7716369628906,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.583489418029783,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0788269042969,0.0,0.0,0.000100789940916,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001061361908796,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7327575683594,0.0,0.0,7.839222234906629e-05,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425720214844,0.0,0.0,0.000106136809336,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43780517578125,0.0,0.0,0.0005034643691033,291.1222229003906,294.1499938964844,273.8882141113281,271.1746826171875,280.069580078125,273.800048828125,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.561735153198242,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0588684082031,0.0,0.0,0.0001008044637273,292.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001061514849425,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7151184082031,0.0,0.0,7.840352191124111e-05,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52618408203125,0.0,0.0,0.0001061520961229,292.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4221496582031,0.0,0.0,0.0005035369540564,291.1219787597656,294.1499938964844,273.91558837890625,271.1955261230469,280.0106811523437,273.8282775878906,290.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129899187865e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.540188789367676,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.019287109375,0.0,0.0,0.0001008324325084,292.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001061809452949,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6801147460937,0.0,0.0,7.842526974854991e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937438964844,0.0,0.0,0.0001061815491993,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0005036766524426,291.1214599609375,294.1499938964844,273.9687194824219,271.2359619140625,279.895263671875,273.88385009765625,290.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.49793529510498,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.019287109375,0.0,0.0,0.0001008324325084,292.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001061809452949,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6801147460937,0.0,0.0,7.842526974854991e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937438964844,0.0,0.0,0.0001061815491993,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0005036766524426,291.1214599609375,294.1499938964844,273.9687194824219,271.2359619140625,279.895263671875,273.88385009765625,290.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.49793529510498,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9801940917969,0.0,0.0,0.0001008588878903,292.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001062088049366,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64556884765625,0.0,0.0,7.844584615668282e-05,291.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.461669921875,0.0,0.0,0.0001062094015651,292.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0005038088420405,291.12091064453125,294.1499938964844,274.0191345214844,271.2743835449219,279.7830505371094,273.9376525878906,290.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.457149505615234,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9801940917969,0.0,0.0,0.0001008588878903,292.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001062088049366,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64556884765625,0.0,0.0,7.844584615668282e-05,291.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.461669921875,0.0,0.0,0.0001062094015651,292.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0005038088420405,291.12091064453125,294.1499938964844,274.0191345214844,271.2743835449219,279.7830505371094,273.9376525878906,290.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.457149505615234,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94158935546875,0.0,0.0,0.0001008837498375,292.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000106234998384,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6114501953125,0.0,0.0,7.84651783760637e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0001062355804606,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0005039330571889,291.1203308105469,294.1499938964844,274.0663146972656,271.310302734375,279.673828125,273.98907470703125,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.418253898620604,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94158935546875,0.0,0.0,0.0001008837498375,292.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000106234998384,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6114501953125,0.0,0.0,7.84651783760637e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0001062355804606,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0005039330571889,291.1203308105469,294.1499938964844,274.0663146972656,271.310302734375,279.673828125,273.98907470703125,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.418253898620604,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034729003906,0.0,0.0,0.0001009069383144,292.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001062594237737,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777282714844,0.0,0.0,7.848321547498927e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987121582031,0.0,0.0,0.0001062600058503,292.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0005040489486418,291.1197204589844,294.1499938964844,274.1096496582031,271.34332275390625,279.5675354003906,274.0375671386719,290.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.381668090820312,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034729003906,0.0,0.0,0.0001009069383144,292.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001062594237737,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777282714844,0.0,0.0,7.848321547498927e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987121582031,0.0,0.0,0.0001062600058503,292.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0005040489486418,291.1197204589844,294.1499938964844,274.1096496582031,271.34332275390625,279.5675354003906,274.0375671386719,290.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.381668090820312,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88458251953125,0.0,0.0,0.0001009178813546,292.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001062709488905,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5610046386719,0.0,0.0,7.849172834539786e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831787109375,0.0,0.0,0.0001062715236912,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852478027344,0.0,0.0,0.0005041036056354,291.119384765625,294.1499938964844,274.12969970703125,271.3586120605469,279.51544189453125,274.0605163574219,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.364373207092283,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658142089844,0.0,0.0,0.0001009283805615,292.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0001062820083461,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444030761719,0.0,0.0,7.849989196984097e-05,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,0.0001062825831468,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,0.0005041561089456,291.1190490722656,294.1499938964844,274.1485595703125,271.3729858398437,279.46405029296875,274.08251953125,290.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.347811698913574,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.82861328125,0.0,0.0,0.0001009479965432,292.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001063026647898,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,7.851514965295792e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001063032323145,292.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0005042540724389,291.11834716796875,294.1499938964844,274.1825256347656,271.39892578125,279.3631896972656,274.1233215332031,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.31710433959961,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.82861328125,0.0,0.0,0.0001009479965432,292.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001063026647898,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115051269531,0.0,0.0,7.851514965295792e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001063032323145,292.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0005042540724389,291.11834716796875,294.1499938964844,274.1825256347656,271.39892578125,279.3631896972656,274.1233215332031,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.31710433959961,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
