time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7918701171875,0.0,0.0,0.0001009656989481,292.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001063213203451,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.47900390625,0.0,0.0,7.852892304072157e-05,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0001063218733179,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0005043425480835,291.1175842285156,294.1499938964844,274.2109680175781,271.4206848144531,279.26483154296875,274.1594543457031,290.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.289965629577637,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7918701171875,0.0,0.0,0.0001009656989481,292.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001063213203451,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.47900390625,0.0,0.0,7.852892304072157e-05,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0001063218733179,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0005043425480835,291.1175842285156,294.1499938964844,274.2109680175781,271.4206848144531,279.26483154296875,274.1594543457031,290.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.289965629577637,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.75555419921875,0.0,0.0,0.0001009814295684,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001063378877006,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468688964844,0.0,0.0,7.854115392547101e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,0.0001063384406734,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18377685546875,0.0,0.0,0.0005044211866334,291.1168212890625,294.1499938964844,274.2332763671875,271.43780517578125,279.1687927246094,274.1903381347656,290.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.266804695129396,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.75555419921875,0.0,0.0,0.0001009814295684,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001063378877006,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468688964844,0.0,0.0,7.854115392547101e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,0.0001063384406734,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18377685546875,0.0,0.0,0.0005044211866334,291.1168212890625,294.1499938964844,274.2332763671875,271.43780517578125,279.1687927246094,274.1903381347656,290.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.266804695129396,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196960449219,0.0,0.0,0.0001009951083688,292.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001063522940967,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,7.855179137550294e-05,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001063528397935,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0005044895224273,291.1159973144531,294.1499938964844,274.2489013671875,271.44989013671875,279.074951171875,274.21539306640625,290.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.248051643371582,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196960449219,0.0,0.0,0.0001009951083688,292.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001063522940967,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,7.855179137550294e-05,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001063528397935,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0005044895224273,291.1159973144531,294.1499938964844,274.2489013671875,271.44989013671875,279.074951171875,274.21539306640625,290.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.248051643371582,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.701904296875,0.0,0.0,0.0001010011546895,292.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0001063586678355,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,7.85564916441217e-05,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.233154296875,0.0,0.0,0.0001063592062564,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0005045197322033,291.1155700683594,294.1499938964844,274.2540283203125,271.45391845703125,279.0287780761719,274.2255554199219,290.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.24045467376709,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.68426513671875,0.0,0.0,0.0001010066625894,292.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001063644667738,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837585449219,0.0,0.0,7.856077718315646e-05,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001063650051946,292.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0005045472644269,291.1151123046875,294.1499938964844,274.2572937011719,271.45654296875,278.98309326171875,274.2340393066406,290.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.23411750793457,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492614746094,0.0,0.0,0.0001010160194709,292.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001063743329723,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,7.856805314077064e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001063748568412,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,0.0005045940051786,291.1141967773437,294.1499938964844,274.2578430175781,271.457275390625,278.89306640625,274.24566650390625,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.225422859191896,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492614746094,0.0,0.0,0.0001010160194709,292.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001063743329723,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,7.856805314077064e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001063748568412,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,0.0005045940051786,291.1141967773437,294.1499938964844,274.2578430175781,271.457275390625,278.89306640625,274.24566650390625,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.225422859191896,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146545410156,0.0,0.0,0.000101023048046,292.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001063817326212,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,7.85735173849389e-05,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,0.0001063822564901,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0005046291626058,291.1132507324219,294.1499938964844,274.25,271.45166015625,278.8046875,274.2497863769531,290.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764237958937,1.4800733971753745e-08,0.0010764090111479,-0.0378083363175392,0.0,0.0,0.0,-0.0121501656249165,60.0,-12.222382545471191,-0.0,-7.899983245351906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146545410156,0.0,0.0,0.000101023048046,292.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001063817326212,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,7.85735173849389e-05,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,0.0001063822564901,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0005046291626058,291.1132507324219,294.1499938964844,274.25,271.45166015625,278.8046875,274.2497863769531,290.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764237958937,1.4800733971753745e-08,0.0010764090111479,-0.0378083363175392,0.0,0.0,0.0,-0.0121501656249165,60.0,-12.222382545471191,-0.0,-7.899983245351906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5805053710937,0.0,0.0,0.0001010148334898,292.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001063730887835,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,7.856712909415364e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001063735981006,292.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0005045881262049,291.1122436523437,294.1499938964844,274.2375793457031,271.4430236816406,278.7177734375,274.24664306640625,290.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.223580360412598,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5805053710937,0.0,0.0,0.0001010148334898,292.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001063730887835,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,7.856712909415364e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001063735981006,292.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0005045881262049,291.1122436523437,294.1499938964844,274.2375793457031,271.4430236816406,278.7177734375,274.24664306640625,290.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.223580360412598,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467529296875,0.0,0.0,0.0001009792977129,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0001063356685335,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,7.853948773117736e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,0.0001063361778506,292.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0005044106510467,291.1111755371094,294.1499938964844,274.2248229980469,271.4349365234375,278.63232421875,274.2389221191406,290.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.223698616027832,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467529296875,0.0,0.0,0.0001009792977129,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0001063356685335,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,7.853948773117736e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,0.0001063361778506,292.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0005044106510467,291.1111755371094,294.1499938964844,274.2248229980469,271.4349365234375,278.63232421875,274.2389221191406,290.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.223698616027832,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,0.0001009519910439,292.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.000106306921225,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,7.851825648685917e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.000106307430542,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,0.0005042742704972,291.1106262207031,294.1499938964844,274.2182922363281,271.4310607910156,278.5901184082031,274.2340393066406,290.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.222755432128906,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.513427734375,0.0,0.0,0.0001009187108138,292.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001062718802131,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.849236862966791e-05,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0001062723822542,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0005041080294176,291.1100769042969,294.1499938964844,274.2117004394531,271.4273376464844,278.5482788085937,274.22869873046875,290.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670557213491976e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.221128463745115,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0001008354010991,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001061841539922,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,7.842756895115599e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0001061846487573,292.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0005036919028498,291.10894775390625,294.1499938964844,274.1982421875,271.42022705078125,278.46563720703125,274.2170715332031,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.45666962936275e-08,0.0010744082974269,-0.0371963232755661,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.215934753417969,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0001008354010991,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0001061841539922,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,7.842756895115599e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0001061846487573,292.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0005036919028498,291.10894775390625,294.1499938964844,274.1982421875,271.42022705078125,278.46563720703125,274.2170715332031,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.45666962936275e-08,0.0010744082974269,-0.0371963232755661,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.215934753417969,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,0.0001007317987387,292.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0001060750582837,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,7.834698772057891e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242614746094,0.0,0.0,0.0001060755457729,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0005031744367443,291.1077575683594,294.1499938964844,274.1844177246094,271.4136047363281,278.3843688964844,274.2045288085937,290.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.208367347717283,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,0.0001007317987387,292.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0001060750582837,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,7.834698772057891e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242614746094,0.0,0.0,0.0001060755457729,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0005031744367443,291.1077575683594,294.1499938964844,274.1844177246094,271.4136047363281,278.3843688964844,274.2045288085937,290.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.208367347717283,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159545898437,0.0,0.0,0.0001006104721454,292.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001059473070199,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.825262582628056e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0001059477872331,292.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0005025683785788,291.10650634765625,294.1499938964844,274.1702575683594,271.4073791503906,278.3044738769531,274.19140625,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286324123702345e-08,0.0010720110731199,-0.0364630855619907,0.0,0.0,0.0,-0.011895153671503,60.0,-12.198720932006836,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159545898437,0.0,0.0,0.0001006104721454,292.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001059473070199,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.825262582628056e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0001059477872331,292.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161682128906,0.0,0.0,0.0005025683785788,291.10650634765625,294.1499938964844,274.1702575683594,271.4073791503906,278.3044738769531,274.19140625,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286324123702345e-08,0.0010720110731199,-0.0364630855619907,0.0,0.0,0.0,-0.011895153671503,60.0,-12.198720932006836,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0001004740552161,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001058036577887,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,7.814652053639293e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.000105804130726,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89117431640625,0.0,0.0,0.0005018869997002,291.105224609375,294.1499938964844,274.1557922363281,271.4015808105469,278.2259216308594,274.1778259277344,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.187300682067873,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,0.0001004740552161,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001058036577887,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,7.814652053639293e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.000105804130726,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89117431640625,0.0,0.0,0.0005018869997002,291.105224609375,294.1499938964844,274.1557922363281,271.4015808105469,278.2259216308594,274.1778259277344,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.187300682067873,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,0.0001004009900498,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001057267218129,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,7.808969530742615e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001057271874742,292.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,0.0005015220376662,291.10455322265625,294.1499938964844,274.1484375,271.3988342285156,278.1871643066406,274.1708984375,290.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.18101692199707,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001003252327791,292.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001056469482136,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,7.80307746026665e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.0001056474138749,292.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,0.0005011436296626,291.1038818359375,294.1499938964844,274.1409912109375,271.39617919921875,278.1487121582031,274.1639099121094,290.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.17441463470459,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0001001669515972,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001054802778526,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,7.790766539983451e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0001054807362379,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.0005003529950045,291.1025085449219,294.1499938964844,274.1258850097656,271.39111328125,278.0727844238281,274.1496276855469,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733538750670961e-08,0.0010672846110537,-0.0350172631442546,0.0,0.0,0.0,-0.0116211157292127,60.0,-12.160419464111328,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0001001669515972,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001054802778526,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,7.790766539983451e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0001054807362379,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.0005003529950045,291.1025085449219,294.1499938964844,274.1258850097656,271.39111328125,278.0727844238281,274.1496276855469,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733538750670961e-08,0.0010672846110537,-0.0350172631442546,0.0,0.0,0.0,-0.0116211157292127,60.0,-12.160419464111328,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0001000018673948,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001053064406733,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,7.777926657581702e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001053068917826,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81805419921875,0.0,0.0,0.00049952842528,291.10107421875,294.1499938964844,274.1105041503906,271.3863830566406,277.9981384277344,274.1351013183594,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.145617485046388,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0001000018673948,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001053064406733,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,7.777926657581702e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001053068917826,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81805419921875,0.0,0.0,0.00049952842528,291.10107421875,294.1499938964844,274.1105041503906,271.3863830566406,277.9981384277344,274.1351013183594,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.145617485046388,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,9.98329051071778e-05,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001051285216817,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,7.764784822938964e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,0.0001051289655151,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943115234375,0.0,0.0,0.0004986844141967,291.0995788574219,294.1499938964844,274.09478759765625,271.3819885253906,277.9247131347656,274.1202697753906,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.13036060333252,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,9.98329051071778e-05,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001051285216817,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,7.764784822938964e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,0.0001051289655151,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943115234375,0.0,0.0,0.0004986844141967,291.0995788574219,294.1499938964844,274.09478759765625,271.3819885253906,277.9247131347656,274.1202697753906,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.13036060333252,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,9.966274228645489e-05,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001049493293976,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,7.751549856038764e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84625244140625,0.0,0.0,0.000104949765955,292.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708435058594,0.0,0.0,0.0004978344077244,291.0980529785156,294.1499938964844,274.07879638671875,271.3778686523437,277.8525085449219,274.10516357421875,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.114974975585938,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,9.966274228645489e-05,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001049493293976,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,7.751549856038764e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84625244140625,0.0,0.0,0.000104949765955,292.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708435058594,0.0,0.0,0.0004978344077244,291.0980529785156,294.1499938964844,274.07879638671875,271.3778686523437,277.8525085449219,274.10516357421875,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.114974975585938,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,9.957801376003772e-05,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001048601116053,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,7.744960021227598e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0001048605481628,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0004974112380295,291.0972900390625,294.1499938964844,274.0707092285156,271.3758850097656,277.8168334960937,274.0975341796875,290.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.10733413696289,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,9.949394006980584e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001047715777531,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,7.73842039052397e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82208251953125,0.0,0.0,0.0001047720070346,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476806640625,0.0,0.0,0.0004969912697561,291.09649658203125,294.1499938964844,274.0625305175781,271.3739929199219,277.7814636230469,274.0898132324219,290.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.099778175354004,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.932888497132808e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001045977696776,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315185546875,0.0,0.0,7.725582690909505e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982177734375,0.0,0.0,0.0001045981989591,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0004961668164469,291.0948486328125,294.1499938964844,274.0459899902344,271.370361328125,277.7115478515625,274.0741882324219,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.08506202697754,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
