time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764880,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,9.932888497132808e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001045977696776,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315185546875,0.0,0.0,7.725582690909505e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982177734375,0.0,0.0,0.0001045981989591,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0004961668164469,291.0948486328125,294.1499938964844,274.0459899902344,271.370361328125,277.7115478515625,274.0741882324219,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.08506202697754,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,9.916969429468736e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001044301461661,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,7.71320192143321e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0001044305681716,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0004953716415911,291.0931701660156,294.1499938964844,274.0291748046875,271.366943359375,277.6427917480469,274.0583190917969,290.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.071096420288086,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,9.916969429468736e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001044301461661,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,7.71320192143321e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0001044305681716,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.0004953716415911,291.0931701660156,294.1499938964844,274.0291748046875,271.366943359375,277.6427917480469,274.0583190917969,290.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.071096420288086,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,9.901823796099052e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001042706571752,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811950683594,0.0,0.0,7.701421418460086e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,0.0001042710719048,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0004946151166222,291.0914611816406,294.1499938964844,274.0120849609375,271.3637084960937,277.5750732421875,274.04217529296875,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.058124542236328,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,9.901823796099052e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001042706571752,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811950683594,0.0,0.0,7.701421418460086e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,0.0001042710719048,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0004946151166222,291.0914611816406,294.1499938964844,274.0120849609375,271.3637084960937,277.5750732421875,274.04217529296875,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.058124542236328,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.887605119729416e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001041209325194,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,7.690362690482289e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,0.000104121339973,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578369140625,0.0,0.0,0.0004939048667438,291.0896911621094,294.1499938964844,273.9947814941406,271.3606262207031,277.5084533691406,274.0257873535156,290.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.046354293823242,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,9.887605119729416e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001041209325194,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,7.690362690482289e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,0.000104121339973,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578369140625,0.0,0.0,0.0004939048667438,291.0896911621094,294.1499938964844,273.9947814941406,271.3606262207031,277.5084533691406,274.0257873535156,290.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.046354293823242,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.88089304883033e-05,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0001040502538671,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,7.685142190894112e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.0001040506540448,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,0.0004935695906169,291.0887756347656,294.1499938964844,273.98602294921875,271.3591613769531,277.4755249023437,274.0175170898437,290.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528248967602,1.2041051711264572e-08,0.0010528127895668,-0.0305892135947942,0.0,0.0,0.0,-0.0107820807024836,60.0,-12.04100227355957,-0.0,-7.5573836966214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,9.874450188362972e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001039824128383,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321533203125,0.0,0.0,7.680131238885224e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,0.000103982813016,292.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,0.0004932478186674,291.0878601074219,294.1499938964844,273.9772033691406,271.3576965332031,277.44287109375,274.0091552734375,290.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960757717588422e-08,0.001052126288414,-0.0303790941834449,0.0,0.0,0.0,-0.010742275044322,60.0,-12.036001205444336,-0.0,-7.547529179419143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,9.862425940809771e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001038557966239,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080749511719,0.0,0.0,7.670778722967952e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.68328857421875,0.0,0.0,0.0001038561895256,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145324707031,0.0,0.0,0.0004926471738144,291.08599853515625,294.1499938964844,273.9593811035156,271.3548889160156,277.3782653808594,273.99224853515625,290.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.027070045471191,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,9.862425940809771e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001038557966239,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080749511719,0.0,0.0,7.670778722967952e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.68328857421875,0.0,0.0,0.0001038561895256,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145324707031,0.0,0.0,0.0004926471738144,291.08599853515625,294.1499938964844,273.9593811035156,271.3548889160156,277.3782653808594,273.99224853515625,290.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.027070045471191,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083312988281,0.0,0.0,9.851635695667936e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001037421679939,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78424072265625,0.0,0.0,7.662385905859992e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610717773437,0.0,0.0,0.0001037425608956,292.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,0.0004921081708744,291.0840759277344,294.1499938964844,273.9413452148437,271.3521423339844,277.3145446777344,273.9751281738281,290.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.019686698913574,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083312988281,0.0,0.0,9.851635695667936e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001037421679939,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78424072265625,0.0,0.0,7.662385905859992e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610717773437,0.0,0.0,0.0001037425608956,292.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,0.0004921081708744,291.0840759277344,294.1499938964844,273.9413452148437,271.3521423339844,277.3145446777344,273.9751281738281,290.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.019686698913574,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,9.8421260190662e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001036420289892,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606811523437,0.0,0.0,7.654989894945174e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.000103642414615,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721740722656,0.0,0.0,0.0004916331963613,291.08209228515625,294.1499938964844,273.923095703125,271.3494873046875,277.251708984375,273.9577331542969,290.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.014026641845703,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,9.8421260190662e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001036420289892,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606811523437,0.0,0.0,7.654989894945174e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,0.000103642414615,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721740722656,0.0,0.0,0.0004916331963613,291.08209228515625,294.1499938964844,273.923095703125,271.3494873046875,277.251708984375,273.9577331542969,290.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.014026641845703,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,9.83393838396296e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001035558161674,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,7.64862124924548e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,0.0001035561945172,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513610839844,0.0,0.0,0.0004912241711281,291.080078125,294.1499938964844,273.9046325683594,271.34686279296875,277.18975830078125,273.9400939941406,290.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.010113716125488,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,9.83393838396296e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001035558161674,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,7.64862124924548e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,0.0001035561945172,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513610839844,0.0,0.0,0.0004912241711281,291.080078125,294.1499938964844,273.9046325683594,271.34686279296875,277.18975830078125,273.9400939941406,290.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.010113716125488,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,9.830351336859168e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001035180466715,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,7.645831647096202e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6066589355469,0.0,0.0,0.0001035184250213,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0004910450661554,291.0790405273437,294.1499938964844,273.89532470703125,271.3455505371094,277.1591186523437,273.9311828613281,290.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411108502557e-08,0.0010474262526258,-0.0289406292140483,0.0,0.0,0.0,-0.0104697905480861,60.0,-12.008854866027832,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,9.827120084082708e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001034840170177,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,7.643318531336263e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959777832031,0.0,0.0,0.0001034843953675,292.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53076171875,0.0,0.0,0.0004908836563117,291.0780029296875,294.1499938964844,273.8859558105469,271.34423828125,277.12872314453125,273.9222106933594,290.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826058509921e-08,0.0010470817796885,-0.0288351997733116,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.008051872253418,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,9.821671119425446e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001034266460919,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916198730469,0.0,0.0,7.639080286026001e-05,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0001034270171658,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,0.0004906114772893,291.07586669921875,294.1499938964844,273.8670654296875,271.34161376953125,277.0685119628906,273.904052734375,290.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.007736206054688,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042663574219,0.0,0.0,9.821671119425446e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001034266460919,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916198730469,0.0,0.0,7.639080286026001e-05,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0001034270171658,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,0.0004906114772893,291.07586669921875,294.1499938964844,273.8670654296875,271.34161376953125,277.0685119628906,273.904052734375,290.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.007736206054688,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,9.817670070333406e-05,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0001033845182973,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,7.635968358954415e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0001033848820952,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902038574219,0.0,0.0,0.0004904116503894,291.0736999511719,294.1499938964844,273.8479919433594,271.3389587402344,277.0090637207031,273.8856506347656,290.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.009252548217772,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789978027344,0.0,0.0,9.817670070333406e-05,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0001033845182973,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690979003906,0.0,0.0,7.635968358954415e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0001033848820952,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902038574219,0.0,0.0,0.0004904116503894,291.0736999511719,294.1499938964844,273.8479919433594,271.3389587402344,277.0090637207031,273.8856506347656,290.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.009252548217772,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,9.815162047743796e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001033581065712,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,7.634017674718052e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001033584630931,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4702453613281,0.0,0.0,0.0004902863292954,291.07147216796875,294.1499938964844,273.8287353515625,271.3362731933594,276.9504089355469,273.8670349121094,290.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.012714385986328,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,9.815162047743796e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001033581065712,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468200683594,0.0,0.0,7.634017674718052e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001033584630931,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4702453613281,0.0,0.0,0.0004902863292954,291.07147216796875,294.1499938964844,273.8287353515625,271.3362731933594,276.9504089355469,273.8670349121094,290.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.012714385986328,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,9.81421981123276e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.000103348189441,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.0,0.0,7.633284985786304e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51239013671875,0.0,0.0,0.0001033485459629,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,0.0004902392975054,291.0691833496094,294.1499938964844,273.8092956542969,271.33349609375,276.8924560546875,273.84814453125,290.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.018176078796388,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,9.81421981123276e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.000103348189441,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.0,0.0,7.633284985786304e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51239013671875,0.0,0.0,0.0001033485459629,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,0.0004902392975054,291.0691833496094,294.1499938964844,273.8092956542969,271.33349609375,276.8924560546875,273.84814453125,290.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.018176078796388,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,9.814377699512988e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001033498483593,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138000488281,0.0,0.0,7.633407221874222e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021667480469,0.0,0.0,0.0001033502048812,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.0004902472137473,291.0680236816406,294.1499938964844,273.7995300292969,271.3320617675781,276.86376953125,273.8385925292969,290.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211884753947745e-08,0.0010457225143909,-0.0284192040562629,0.0,0.0,0.0,-0.0103710256516933,60.0,-12.021719932556152,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80474853515625,0.0,0.0,9.814970690058544e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001033560984069,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,7.633868517586961e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49200439453125,0.0,0.0,0.0001033564476529,292.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.430908203125,0.0,0.0,0.0004902768414467,291.0668334960937,294.1499938964844,273.7897033691406,271.33062744140625,276.83526611328125,273.8289794921875,290.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457966709509,1.1219253082117577e-08,0.00104578549508,-0.0284384898841381,0.0,0.0,0.0,-0.0103746782988309,60.0,-12.025823593139648,-0.0,-7.456827688656632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7804870605469,0.0,0.0,9.81745179160498e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001033822336466,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,7.635798829142004e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,0.0001033825756167,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115295410156,0.0,0.0,0.0004904008237645,291.064453125,294.1499938964844,273.7699279785156,271.3276062011719,276.7787170410156,273.8096008300781,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193230956792,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.03554630279541,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7804870605469,0.0,0.0,9.81745179160498e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001033822336466,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,7.635798829142004e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,0.0001033825756167,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115295410156,0.0,0.0,0.0004904008237645,291.064453125,294.1499938964844,273.7699279785156,271.3276062011719,276.7787170410156,273.8096008300781,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193230956792,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.03554630279541,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7564697265625,0.0,0.0,9.8219039500691e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0001034291199175,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55987548828125,0.0,0.0,7.639261457370594e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001034294546116,292.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923034667969,0.0,0.0,0.0004906231770291,291.06201171875,294.1499938964844,273.75,271.324462890625,276.72283935546875,273.7899780273437,290.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.04771614074707,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7564697265625,0.0,0.0,9.8219039500691e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0001034291199175,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55987548828125,0.0,0.0,7.639261457370594e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001034294546116,292.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923034667969,0.0,0.0,0.0004906231770291,291.06201171875,294.1499938964844,273.75,271.324462890625,276.72283935546875,273.7899780273437,290.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.04771614074707,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,9.828248585108668e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001034959350363,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,7.644196011824533e-05,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001034962697303,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,0.0004909401759505,291.0595092773437,294.1499938964844,273.7300109863281,271.3215026855469,276.6675720214844,273.7701110839844,290.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.062362670898438,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,9.828248585108668e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001034959350363,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,7.644196011824533e-05,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001034962697303,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,0.0004909401759505,291.0595092773437,294.1499938964844,273.7300109863281,271.3215026855469,276.6675720214844,273.7701110839844,290.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.062362670898438,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,9.836289245868102e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000103580605355,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176086425781,0.0,0.0,7.650449697393924e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.412353515625,0.0,0.0,0.0001035809400491,292.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,0.0004913418088108,291.0569763183594,294.1499938964844,273.7099914550781,271.3190002441406,276.6129455566406,273.75006103515625,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.079242706298828,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,9.836289245868102e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000103580605355,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176086425781,0.0,0.0,7.650449697393924e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.412353515625,0.0,0.0,0.0001035809400491,292.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,0.0004913418088108,291.0569763183594,294.1499938964844,273.7099914550781,271.3190002441406,276.6129455566406,273.75006103515625,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.079242706298828,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,9.840950224315748e-05,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001036296889651,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.50714111328125,0.0,0.0,7.65407457947731e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.402587890625,0.0,0.0,0.0001036300236592,292.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450012207031,0.0,0.0,0.0004915746394544,291.0556640625,294.1499938964844,273.70001220703125,271.3179016113281,276.5858459472656,273.739990234375,290.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542790723240161e-08,0.0010485516395419,-0.0292852651327848,0.0,0.0,0.0,-0.0105350688099861,60.0,-12.088507652282717,-0.0,-7.4963359963931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,9.846028115134686e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001036831672536,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49676513671875,0.0,0.0,7.658023969270289e-05,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0001036834946717,292.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356628417969,0.0,0.0,0.0004918283084407,291.0543518066406,294.1499938964844,273.69000244140625,271.3169250488281,276.5589294433594,273.7298889160156,290.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606042349399104e-08,0.0010490925051271,-0.0294508039951324,0.0,0.0,0.0,-0.0105664245784282,60.0,-12.098305702209473,-0.0,-7.50407167515732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
