time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767220,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719055175781,0.0,0.0,9.85263250186108e-05,292.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001037527108564,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,7.663160795345902e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812561035156,0.0,0.0,0.0001037530382745,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,0.0004921582294628,291.0527648925781,294.1499938964844,273.6780090332031,271.3158569335937,276.5267639160156,273.7177124023437,290.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688309875523828e-08,0.0010497958865016,-0.0296661052852869,0.0,0.0,0.0,-0.0106072081252932,60.0,-12.110671997070312,-0.0,-7.514139355180306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66265869140625,0.0,0.0,9.857375698629768e-05,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001038026675814,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47607421875,0.0,0.0,7.666850433452055e-05,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,0.0001038029949995,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0004923951928503,291.0516967773437,294.1499938964844,273.6700134277344,271.3152160644531,276.5054626464844,273.7095642089844,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.11929702758789,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,9.870405483525246e-05,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001039398703142,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,7.67698438721709e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,0.0001039401977322,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,0.000493046012707,291.0489807128906,294.1499938964844,273.6499938964844,271.3138732910156,276.4525451660156,273.6891784667969,290.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.142396926879885,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,9.870405483525246e-05,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001039398703142,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555969238281,0.0,0.0,7.67698438721709e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,0.0001039401977322,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,0.000493046012707,291.0489807128906,294.1499938964844,273.6499938964844,271.3138732910156,276.4525451660156,273.6891784667969,290.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.142396926879885,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169738769531,0.0,0.0,9.885089821182191e-05,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001040945135173,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43524169921875,0.0,0.0,7.688405457884073e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,0.0001040948263835,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803649902344,0.0,0.0,0.0004937795456498,291.04620361328125,294.1499938964844,273.6300048828125,271.31280517578125,276.400146484375,273.668701171875,290.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.167572021484377,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169738769531,0.0,0.0,9.885089821182191e-05,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001040945135173,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43524169921875,0.0,0.0,7.688405457884073e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,0.0001040948263835,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803649902344,0.0,0.0,0.0004937795456498,291.04620361328125,294.1499938964844,273.6300048828125,271.31280517578125,276.400146484375,273.668701171875,290.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.167572021484377,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59442138671875,0.0,0.0,9.90143307717517e-05,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001042666117427,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,7.701116555836052e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,0.0001042669318849,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,0.0004945959080941,291.0433654785156,294.1499938964844,273.6099853515625,271.3119812011719,276.3482971191406,273.64813232421875,290.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.194815635681152,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59442138671875,0.0,0.0,9.90143307717517e-05,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001042666117427,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,7.701116555836052e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,0.0001042669318849,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622375488281,0.0,0.0,0.0004945959080941,291.0433654785156,294.1499938964844,273.6099853515625,271.3119812011719,276.3482971191406,273.64813232421875,290.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.194815635681152,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832214355469,0.0,0.0,9.910242079058662e-05,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001043593802023,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,7.707968325121328e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30712890625,0.0,0.0,0.0001043596930685,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0004950359580107,291.0419311523437,294.1499938964844,273.6000061035156,271.3116455078125,276.32257080078125,273.6378173828125,290.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405979354923602e-08,0.0010559322545304,-0.031544130295515,0.0,0.0,0.0,-0.0109629854559898,60.0,-12.209247589111328,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5720520019531,0.0,0.0,9.919462172547357e-05,292.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001044564705807,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39508056640625,0.0,0.0,7.715139508945867e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977905273437,0.0,0.0,0.0001044567834469,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24420166015625,0.0,0.0,0.0004954965552315,291.0404968261719,294.1499938964844,273.5899963378906,271.3113708496094,276.2969665527344,273.62750244140625,290.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520842140872901e-08,0.0010569143341854,-0.0318446792662143,0.0,0.0,0.0,-0.0110199274495244,60.0,-12.22420597076416,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,9.939115989254788e-05,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.000104663442471,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,7.730425568297505e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0001046637480612,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,0.0004964782856404,291.0375366210937,294.1499938964844,273.57000732421875,271.3109130859375,276.2461242675781,273.6068420410156,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.2555570602417,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,9.939115989254788e-05,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.000104663442471,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,7.730425568297505e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0001046637480612,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,0.0004964782856404,291.0375366210937,294.1499938964844,273.57000732421875,271.3109130859375,276.2461242675781,273.6068420410156,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.2555570602417,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52783203125,0.0,0.0,9.960463648894802e-05,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001048882404575,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,7.747029303573072e-05,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607421875,0.0,0.0,0.0001048885460477,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0004975446499884,291.0345153808594,294.1499938964844,273.54998779296875,271.3105773925781,276.1957092285156,273.58612060546875,290.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.289032936096191,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52783203125,0.0,0.0,9.960463648894802e-05,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001048882404575,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,7.747029303573072e-05,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607421875,0.0,0.0,0.0001048885460477,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0004975446499884,291.0345153808594,294.1499938964844,273.54998779296875,271.3105773925781,276.1957092285156,273.58612060546875,290.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.289032936096191,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059814453125,0.0,0.0,9.983479685615748e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001051306244335,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,7.764931069687009e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,0.0001051309227477,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19091796875,0.0,0.0,0.0004986944259144,291.0314636230469,294.1499938964844,273.5299987792969,271.3103332519531,276.1457824707031,273.5653686523437,290.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.324621200561523,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059814453125,0.0,0.0,9.983479685615748e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001051306244335,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,7.764931069687009e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,0.0001051309227477,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19091796875,0.0,0.0,0.0004986944259144,291.0314636230469,294.1499938964844,273.5299987792969,271.3103332519531,276.1457824707031,273.5653686523437,290.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.324621200561523,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,0.0001000815755105,292.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001053904925356,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,7.784125045873225e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,0.0001053907908499,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733703613281,0.0,0.0,0.0004999271477572,291.0283203125,294.1499938964844,273.510009765625,271.31011962890625,276.0963134765625,273.5445861816406,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.362303733825684,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,0.0001000815755105,292.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001053904925356,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,7.784125045873225e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,0.0001053907908499,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733703613281,0.0,0.0,0.0004999271477572,291.0283203125,294.1499938964844,273.510009765625,271.31011962890625,276.0963134765625,273.5445861816406,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.362303733825684,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734802246094,0.0,0.0,0.0001002112767309,292.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001055270768119,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067626953125,0.0,0.0,7.794212433509529e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,0.0001055273678502,292.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0005005749990232,291.0267333984375,294.1499938964844,273.5,271.3099975585937,276.0717468261719,273.5341796875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.381958961486816,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.0001003450088319,292.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0001056679029716,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.297119140625,0.0,0.0,7.804614142514765e-05,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,0.0001056681940099,292.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,0.0005012430483475,291.025146484375,294.1499938964844,273.489990234375,271.30987548828125,276.0472717285156,273.52374267578125,290.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954048583286749e-08,0.0010691686766222,-0.0355940386652946,0.0,0.0,0.0,-0.0117304250597953,60.0,-12.402139663696287,-0.0,-7.79406548190309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413452148437,0.0,0.0,0.0001006241582217,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001059618589351,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779235839844,0.0,0.0,7.826325600035489e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,0.0001059621499734,292.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0005026374128647,291.0218811035156,294.1499938964844,273.4700012207031,271.3096008300781,275.9986572265625,273.5029296875,290.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.443906784057615,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413452148437,0.0,0.0,0.0001006241582217,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001059618589351,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779235839844,0.0,0.0,7.826325600035489e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,0.0001059621499734,292.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0005026374128647,291.0218811035156,294.1499938964844,273.4700012207031,271.3096008300781,275.9986572265625,273.5029296875,290.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.443906784057615,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,0.0001009192492347,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001062726078089,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25885009765625,0.0,0.0,7.849276880733669e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17022705078125,0.0,0.0,0.0001062728915712,292.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0005041115218773,291.0185546875,294.1499938964844,273.45001220703125,271.3092346191406,275.9504089355469,273.4820556640625,290.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.487723350524902,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,0.0001009192492347,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001062726078089,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25885009765625,0.0,0.0,7.849276880733669e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17022705078125,0.0,0.0,0.0001062728915712,292.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0005041115218773,291.0185546875,294.1499938964844,273.45001220703125,271.3092346191406,275.9504089355469,273.4820556640625,290.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.487723350524902,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,0.0001012294596876,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001065992764779,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,7.873404683778062e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,0.0001065995602402,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0005056610680185,291.01519775390625,294.1499938964844,273.42999267578125,271.3087158203125,275.902587890625,273.4612121582031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.533512115478516,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,0.0001012294596876,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001065992764779,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,7.873404683778062e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,0.0001065995602402,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0005056610680185,291.01519775390625,294.1499938964844,273.42999267578125,271.3087158203125,275.902587890625,273.4612121582031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.533512115478516,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,0.0001015539819491,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001069410136551,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,7.898644980741665e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0001069412974175,292.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0005072821513749,291.0117492675781,294.1499938964844,273.4100036621094,271.3080444335937,275.8551330566406,273.4403381347656,290.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460303259828834e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771352857351,60.0,-12.58117389678955,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37799072265625,0.0,0.0,0.0001015539819491,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001069410136551,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,7.898644980741665e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0001069412974175,292.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0005072821513749,291.0117492675781,294.1499938964844,273.4100036621094,271.3080444335937,275.8551330566406,273.4403381347656,290.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460303259828834e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771352857351,60.0,-12.58117389678955,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001017213871818,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001071173028321,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2116394042969,0.0,0.0,7.911665306892246e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0001071175865945,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07879638671875,0.0,0.0,0.0005081183626316,291.0099792480469,294.1499938964844,273.3999938964844,271.3076171875,275.83154296875,273.429931640625,290.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838466696441,1.5668879527197532e-08,0.0010838309535756,-0.040078192949295,0.0,0.0,0.0,-0.0125805353745818,60.0,-12.60569953918457,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.000101891993836,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001072969607776,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023010253906,0.0,0.0,7.924934470793232e-05,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,0.0001072972372639,292.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.000508970580995,291.0082397460937,294.1499938964844,273.3900146484375,271.30712890625,275.8080749511719,273.41949462890625,290.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881438386600166e-08,0.0010856483131647,-0.0406338609755039,0.0,0.0,0.0,-0.0126859089359641,60.0,-12.630666732788086,-0.0,-8.036214182993717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.000102241487184,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001076650005416,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,7.952117448439822e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,0.000107665269752,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.053466796875,0.0,0.0,0.0005107164033688,291.004638671875,294.1499938964844,273.3699951171875,271.30596923828125,275.7613525390625,273.3986511230469,290.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316885620426547e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.68165397644043,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.000102241487184,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001076650005416,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,7.952117448439822e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,0.000107665269752,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.053466796875,0.0,0.0,0.0005107164033688,291.004638671875,294.1499938964844,273.3699951171875,271.30596923828125,275.7613525390625,273.3986511230469,290.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316885620426547e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.68165397644043,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,0.0001026015306706,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001080441506928,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,7.980121154105291e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823059082031,0.0,0.0,0.0001080444199033,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367126464844,0.0,0.0,0.0005125149036757,291.0010070800781,294.1499938964844,273.3500061035156,271.3045349121094,275.7149963378906,273.3778381347656,290.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765483223935007e-08,0.0010932071600109,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.734112739562988,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,0.0001026015306706,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001080441506928,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,7.980121154105291e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823059082031,0.0,0.0,0.0001080444199033,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367126464844,0.0,0.0,0.0005125149036757,291.0010070800781,294.1499938964844,273.3500061035156,271.3045349121094,275.7149963378906,273.3778381347656,290.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765483223935007e-08,0.0010932071600109,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.734112739562988,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0001029698978527,292.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001084320538211,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,8.008772419998422e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.0001084323303075,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,0.0005143549642525,290.9972839355469,294.1499938964844,273.3299865722656,271.302734375,275.6689758300781,273.3570251464844,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.01335169095546,60.0,-12.787806510925291,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0001029698978527,292.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001084320538211,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,8.008772419998422e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06500244140625,0.0,0.0,0.0001084323303075,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,0.0005143549642525,290.9972839355469,294.1499938964844,273.3299865722656,271.302734375,275.6689758300781,273.3570251464844,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.01335169095546,60.0,-12.787806510925291,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,0.0001033442676998,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0001088262870325,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,8.037890074774623e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.000108826556243,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033874511719,0.0,0.0,0.0005162250599823,290.9935302734375,294.1499938964844,273.3099975585937,271.3005676269531,275.623291015625,273.33624267578125,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011194437742,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.842463493347168,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2749328613281,0.0,0.0,0.0001033442676998,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0001088262870325,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,8.037890074774623e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.000108826556243,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033874511719,0.0,0.0,0.0005162250599823,290.9935302734375,294.1499938964844,273.3099975585937,271.3005676269531,275.623291015625,273.33624267578125,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011194437742,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.842463493347168,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,0.0001035328677971,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001090248915716,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11920166015625,0.0,0.0,8.052558405324817e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,0.000109025160782,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0005171671509742,290.9916076660156,294.1499938964844,273.29998779296875,271.2993469238281,275.6005859375,273.32586669921875,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.87004852294922,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
