time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769560,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.000103721882624,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001092239326681,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,8.067259477684274e-05,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,0.0001092242018785,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98687744140625,0.0,0.0,0.0005181113374419,290.9896850585937,294.1499938964844,273.2900085449219,271.2980041503906,275.5779724121094,273.31549072265625,290.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.897746086120604,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,0.0001040995994117,292.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001096216947189,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0919494628906,0.0,0.0,8.096637611743063e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135803222656,0.0,0.0,0.0001096219566534,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0005199980805628,290.9857482910156,294.1499938964844,273.2699890136719,271.2949523925781,275.532958984375,273.2947998046875,290.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632009712860054e-08,0.0011091660708189,-0.0478208065032959,0.0,0.0,0.0,-0.0140494741499423,60.0,-12.953290939331056,-0.0,-8.388189343122576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,0.0001040995994117,292.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001096216947189,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0919494628906,0.0,0.0,8.096637611743063e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135803222656,0.0,0.0,0.0001096219566534,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0005199980805628,290.9857482910156,294.1499938964844,273.2699890136719,271.2949523925781,275.532958984375,273.2947998046875,290.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632009712860054e-08,0.0011091660708189,-0.0478208065032959,0.0,0.0,0.0,-0.0140494741499423,60.0,-12.953290939331056,-0.0,-8.388189343122576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21453857421875,0.0,0.0,0.0001044738892232,292.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001100158333429,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,8.12574871815741e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99658203125,0.0,0.0,0.0001100160952773,292.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540100097656,0.0,0.0,0.000521867768839,290.9817810058594,294.1499938964844,273.25,271.2914123535156,275.48828125,273.27410888671875,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.909836022662148e-08,0.0011131534120067,-0.049038641154766,0.0,0.0,0.0,-0.0142806619405746,60.0,-13.00870418548584,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21453857421875,0.0,0.0,0.0001044738892232,292.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.0001100158333429,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,8.12574871815741e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99658203125,0.0,0.0,0.0001100160952773,292.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540100097656,0.0,0.0,0.000521867768839,290.9817810058594,294.1499938964844,273.25,271.2914123535156,275.48828125,273.27410888671875,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.909836022662148e-08,0.0011131534120067,-0.049038641154766,0.0,0.0,0.0,-0.0142806619405746,60.0,-13.00870418548584,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,0.000104840764834,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0001104021794162,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,8.154283568728715e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,0.0001104024340747,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.0005237003788352,290.97772216796875,294.1499938964844,273.2300109863281,271.287353515625,275.4439392089844,273.25347900390625,290.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321645617485,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.06350803375244,-0.0,-8.508050086675213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,0.000104840764834,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0001104021794162,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,8.154283568728715e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,0.0001104024340747,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.0005237003788352,290.97772216796875,294.1499938964844,273.2300109863281,271.287353515625,275.4439392089844,273.25347900390625,290.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321645617485,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.06350803375244,-0.0,-8.508050086675213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748046875,0.0,0.0,0.0001051959188771,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001107761709135,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380554199219,0.0,0.0,8.181906741810963e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,0.0001107764255721,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,0.0005254744901321,290.9736022949219,294.1499938964844,273.2099914550781,271.2826843261719,275.39990234375,273.2328796386719,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997994371578898e-08,0.0011208453215658,-0.0513873435556888,0.0,0.0,0.0,-0.0147266453132033,60.0,-13.117186546325684,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748046875,0.0,0.0,0.0001051959188771,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001107761709135,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380554199219,0.0,0.0,8.181906741810963e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,0.0001107764255721,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,0.0005254744901321,290.9736022949219,294.1499938964844,273.2099914550781,271.2826843261719,275.39990234375,273.2328796386719,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997994371578898e-08,0.0011208453215658,-0.0513873435556888,0.0,0.0,0.0,-0.0147266453132033,60.0,-13.117186546325684,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649475097656,0.0,0.0,0.0001053675441653,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001109569057007,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291442871094,0.0,0.0,8.195255213649943e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001109571530832,292.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,0.0005263317725621,290.9715270996094,294.1499938964844,273.20001220703125,271.2801513671875,275.3780212402344,273.2226257324219,290.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211833984262746e-08,0.0011226736241951,-0.0519455038011074,0.0,0.0,0.0,-0.0148326540365815,60.0,-13.14340114593506,-0.0,-8.593757172548069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,0.0001055342872859,292.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001111324963858,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,8.208223880501464e-05,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,0.0001111327437683,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.0005271647241897,290.96942138671875,294.1499938964844,273.19000244140625,271.2774353027344,275.3562316894531,273.2123413085937,290.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244704946875,2.0419596680199e-08,0.0011244500055909,-0.0524877496063709,0.0,0.0,0.0,-0.0149356499314308,60.0,-13.169082641601562,-0.0,-8.62097593312683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,0.0001058520065271,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001114670740207,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,8.232935942942277e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,0.0001114673214033,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892517089844,0.0,0.0,0.0005287518142722,290.96514892578125,294.1499938964844,273.1700134277344,271.2715148925781,275.3128967285156,273.1918640136719,290.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.218849182128906,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,0.0001058520065271,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001114670740207,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,8.232935942942277e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,0.0001114673214033,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892517089844,0.0,0.0,0.0005287518142722,290.96514892578125,294.1499938964844,273.1700134277344,271.2715148925781,275.3128967285156,273.1918640136719,290.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.218849182128906,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001061427756212,292.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.000111773268145,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850158691406,0.0,0.0,8.255551074398682e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0001117735155276,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.000530204270035,290.9608459472656,294.1499938964844,273.1499938964844,271.2649230957031,275.2698974609375,273.1714172363281,290.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.265604972839355,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001061427756212,292.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.000111773268145,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850158691406,0.0,0.0,8.255551074398682e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0001117735155276,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.000530204270035,290.9608459472656,294.1499938964844,273.1499938964844,271.2649230957031,275.2698974609375,273.1714172363281,290.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.265604972839355,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0001063991294358,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001120432207244,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,8.27549010864459e-05,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.896484375,0.0,0.0,0.000112043468107,292.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0005314848385751,290.9564514160156,294.1499938964844,273.1300048828125,271.2578125,275.22723388671875,273.1510314941406,290.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.308621406555176,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0001063991294358,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001120432207244,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,8.27549010864459e-05,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.896484375,0.0,0.0,0.000112043468107,292.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0005314848385751,290.9564514160156,294.1499938964844,273.1300048828125,271.2578125,275.22723388671875,273.1510314941406,290.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.308621406555176,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,0.0001066156692104,292.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.000112271249236,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,8.29233176773414e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.0001122714893426,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0005325665115378,290.9519958496094,294.1499938964844,273.1099853515625,271.2504272460937,275.1849365234375,273.1307067871094,290.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.17669686719546e-08,0.0011359701165929,-0.0560031943023204,0.0,0.0,0.0,-0.015603594481945,60.0,-13.346928596496582,-0.0,-8.79853843116507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,0.0001066156692104,292.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.000112271249236,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,8.29233176773414e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.0001122714893426,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0005325665115378,290.9519958496094,294.1499938964844,273.1099853515625,271.2504272460937,275.1849365234375,273.1307067871094,290.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.17669686719546e-08,0.0011359701165929,-0.0560031943023204,0.0,0.0,0.0,-0.015603594481945,60.0,-13.346928596496582,-0.0,-8.79853843116507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,0.0001067084886017,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001123689944506,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,8.299550972878933e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0001123692345572,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.000533030135557,290.9497375488281,294.1499938964844,273.1000061035156,271.2466125488281,275.1639404296875,273.1205749511719,290.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136980834417,2.188260950219956e-08,0.0011369589483365,-0.0563048236072063,0.0,0.0,0.0,-0.015660922974348,60.0,-13.364238739013672,-0.0,-8.81386270634721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585632324219,0.0,0.0,0.0001067906268872,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0001124554910347,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,8.305939263664186e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0001124557238654,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,0.0005334404413588,290.9474792480469,294.1499938964844,273.0899963378906,271.2427673339844,275.1430358886719,273.1104431152344,290.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378559283912,2.1984945419717405e-08,0.0011378340423107,-0.0565717332065105,0.0,0.0,0.0,-0.0157116558402776,60.0,-13.380188941955566,-0.0,-8.827434783142962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,0.000106924904685,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.000112596899271,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.915771484375,0.0,0.0,8.316383173223585e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,0.0001125971321016,292.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101806640625,0.0,0.0,0.0005341112264432,290.9429016113281,294.1499938964844,273.07000732421875,271.23486328125,275.1015014648437,273.0902099609375,290.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.408573150634766,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,0.000106924904685,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.000112596899271,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.915771484375,0.0,0.0,8.316383173223585e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,0.0001125971321016,292.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101806640625,0.0,0.0,0.0005341112264432,290.9429016113281,294.1499938964844,273.07000732421875,271.23486328125,275.1015014648437,273.0902099609375,290.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.408573150634766,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001070166254066,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0001126934803323,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,8.323517249664292e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.000112693713163,292.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.794677734375,0.0,0.0,0.0005345693789422,290.93829345703125,294.1499938964844,273.04998779296875,271.22674560546875,275.06036376953125,273.070068359375,290.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060251772403,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.431516647338867,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001070166254066,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0001126934803323,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,8.323517249664292e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.000112693713163,292.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.794677734375,0.0,0.0,0.0005345693789422,290.93829345703125,294.1499938964844,273.04998779296875,271.22674560546875,275.06036376953125,273.070068359375,290.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060251772403,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.431516647338867,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0001070666985469,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001127462164731,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,8.327411342179403e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0001127464420278,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792663574219,0.0,0.0,0.0005348194972611,290.93359375,294.1499938964844,273.0299987792969,271.2184143066406,275.01959228515625,273.0499572753906,290.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.449191093444824,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0001070666985469,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001127462164731,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,8.327411342179403e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0001127464420278,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792663574219,0.0,0.0,0.0005348194972611,290.93359375,294.1499938964844,273.0299987792969,271.2184143066406,275.01959228515625,273.0499572753906,290.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.449191093444824,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,0.0001070760699803,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0001127560826716,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,8.328140393132344e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0001127563082263,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7639465332031,0.0,0.0,0.0005348662962205,290.9288635253906,294.1499938964844,273.010009765625,271.2098999023437,274.9792785644531,273.0299072265625,290.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.461605072021484,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,0.0001070760699803,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0001127560826716,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,8.328140393132344e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0001127563082263,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7639465332031,0.0,0.0,0.0005348662962205,290.9288635253906,294.1499938964844,273.010009765625,271.2098999023437,274.9792785644531,273.0299072265625,290.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.461605072021484,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.974609375,0.0,0.0,0.0001070659200195,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001127454015659,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,8.327350951731205e-05,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,0.0001127456198446,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,0.0005348156555555,290.92645263671875,294.1499938964844,273.0,271.20556640625,274.9592590332031,273.0198669433594,290.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.0574660189449787,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.4659423828125,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,0.0001070462094503,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0001127246432588,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,8.325817907461897e-05,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841796875,0.0,0.0,0.0001127248688135,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,0.0005347171681933,290.924072265625,294.1499938964844,272.989990234375,271.2012023925781,274.9393310546875,273.0098876953125,290.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019402265548,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.469032287597656,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.0001069792269845,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001126541101257,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,8.320608321810141e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,0.0001126543284044,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0005343825905583,290.9192199707031,294.1499938964844,272.9700012207031,271.1923828125,274.8998413085937,272.9898986816406,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219786899313483e-08,0.0011398425558581,-0.0571841932833194,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.471685409545898,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.0001069792269845,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001126541101257,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,8.320608321810141e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,0.0001126543284044,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0005343825905583,290.9192199707031,294.1499938964844,272.9700012207031,271.1923828125,274.8998413085937,272.9898986816406,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219786899313483e-08,0.0011398425558581,-0.0571841932833194,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.471685409545898,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.0001068776255124,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001125471244449,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,8.312705904245377e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0001125473354477,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,0.0005338750779628,290.9143371582031,294.1499938964844,272.95001220703125,271.1833801269531,274.8607482910156,272.9700012207031,290.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315397294631e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.469709396362305,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.0001068776255124,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001125471244449,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,8.312705904245377e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0001125473354477,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,0.0005338750779628,290.9143371582031,294.1499938964844,272.95001220703125,271.1833801269531,274.8607482910156,272.9700012207031,290.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315397294631e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.469709396362305,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115600585937,0.0,0.0,0.0001067434350261,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001124058107961,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,8.30226854304783e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001124060217989,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,0.0005332047585397,290.9093933105469,294.1499938964844,272.92999267578125,271.1742858886719,274.82208251953125,272.9501037597656,290.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.463448524475098,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115600585937,0.0,0.0,0.0001067434350261,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001124058107961,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,8.30226854304783e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001124060217989,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,0.0005332047585397,290.9093933105469,294.1499938964844,272.92999267578125,271.1742858886719,274.82208251953125,272.9501037597656,290.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.463448524475098,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939208984375,0.0,0.0,0.000106577623228,292.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001122312096413,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,8.28937190817669e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72265625,0.0,0.0,0.0001122314133681,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0005323765217326,290.9044189453125,294.1499938964844,272.9100036621094,271.16510009765625,274.78387451171875,272.9302673339844,290.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719262832675668e-08,0.0011355634778738,-0.0558787584304809,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.453086853027344,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939208984375,0.0,0.0,0.000106577623228,292.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001122312096413,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,8.28937190817669e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72265625,0.0,0.0,0.0001122314133681,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0005323765217326,290.9044189453125,294.1499938964844,272.9100036621094,271.16510009765625,274.78387451171875,272.9302673339844,290.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719262832675668e-08,0.0011355634778738,-0.0558787584304809,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.453086853027344,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
