time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771900,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851928710937,0.0,0.0,0.0001064833049895,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001121318928198,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,8.28203628771007e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,0.0001121320965467,292.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0005319054471328,290.90191650390625,294.1499938964844,272.8999938964844,271.16046142578125,274.7649230957031,272.9203491210937,290.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345802340656,2.160172840603991e-08,0.0011345585808157,-0.0555721707642078,0.0,0.0,0.0,-0.0155216855928301,60.0,-13.446369171142578,-0.0,-8.776665083587434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,0.0001063820091076,292.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0001120252200053,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675170898437,0.0,0.0,8.274157880805433e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0001120254237321,292.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67462158203125,0.0,0.0,0.0005313993897289,290.8994140625,294.1499938964844,272.8900146484375,271.15582275390625,274.7460632324219,272.91046142578125,290.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.438749313354492,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001061595175997,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001117909268941,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,8.256852743215859e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,0.0001117911306209,292.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601867675781,0.0,0.0,0.000530288030859,290.89434814453125,294.1499938964844,272.8699951171875,271.146484375,274.7087097167969,272.89068603515625,290.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216486796736,60.0,-13.420856475830078,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001061595175997,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001117909268941,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,8.256852743215859e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,0.0001117911306209,292.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601867675781,0.0,0.0,0.000530288030859,290.89434814453125,294.1499938964844,272.8699951171875,271.146484375,274.7087097167969,272.89068603515625,290.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216486796736,60.0,-13.420856475830078,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001059140995494,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0001115324994316,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,8.23776499601081e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,0.0001115326958824,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.0005290621775202,290.8892517089844,294.1499938964844,272.8500061035156,271.1370849609375,274.6717834472656,272.8709716796875,290.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.089238471114641e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,-0.0151700377464294,60.0,-13.39971160888672,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001059140995494,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0001115324994316,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,8.23776499601081e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,0.0001115326958824,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.0005290621775202,290.8892517089844,294.1499938964844,272.8500061035156,271.1370849609375,274.6717834472656,272.8709716796875,290.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.089238471114641e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,-0.0151700377464294,60.0,-13.39971160888672,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,0.0001056506735039,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001112550962716,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,8.21727589936927e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,0.0001112552927224,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0005277462769299,290.8841247558594,294.1499938964844,272.8299865722656,271.1276550292969,274.63525390625,272.8512878417969,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648905456066,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.375892639160156,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,0.0001056506735039,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001112550962716,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,8.21727589936927e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,0.0001112552927224,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0005277462769299,290.8841247558594,294.1499938964844,272.8299865722656,271.1276550292969,274.63525390625,272.8512878417969,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648905456066,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.375892639160156,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.000105373255792,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001109629665734,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,8.195699047064409e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,0.0001109631630242,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0005263605271466,290.87896728515625,294.1499938964844,272.8099975585937,271.11822509765625,274.5991516113281,272.83160400390625,290.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359211161732,60.0,-13.349981307983398,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.000105373255792,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001109629665734,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,8.195699047064409e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,0.0001109631630242,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0005263605271466,290.87896728515625,294.1499938964844,272.8099975585937,271.11822509765625,274.5991516113281,272.83160400390625,290.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359211161732,60.0,-13.349981307983398,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,0.0001052297375281,292.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0001108118376578,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69781494140625,0.0,0.0,8.18453700048849e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,0.0001108120268327,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,0.0005256436415947,290.8763732910156,294.1499938964844,272.79998779296875,271.1134948730469,274.5812683105469,272.8218078613281,290.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039559345264024e-08,0.0011212026001885,-0.0514958389103412,0.0,0.0,0.0,-0.014747261069715,60.0,-13.336331367492676,-0.0,-8.571219467512493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79180908203125,0.0,0.0,0.0001050836071954,292.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001106579511542,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,8.173170499503613e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001106581403291,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,0.0005249136593192,290.873779296875,294.1499938964844,272.7900085449219,271.1087951660156,274.5635070800781,272.8119812011719,290.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.32229995727539,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,0.0001047857585945,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001103443137253,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,8.150005305651575e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,0.0001103444956243,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.0005234258715063,290.8685302734375,294.1499938964844,272.7699890136719,271.099365234375,274.5282287597656,272.7923889160156,290.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.94862987967781e-08,0.0011164722964167,-0.0500515438616275,0.0,0.0,0.0,-0.0144729884341359,60.0,-13.293286323547363,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,0.0001047857585945,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001103443137253,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,8.150005305651575e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,0.0001103444956243,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.0005234258715063,290.8685302734375,294.1499938964844,272.7699890136719,271.099365234375,274.5282287597656,272.7923889160156,290.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.94862987967781e-08,0.0011164722964167,-0.0500515438616275,0.0,0.0,0.0,-0.0144729884341359,60.0,-13.293286323547363,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0001044861055561,292.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001100287627195,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,8.126698230626062e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,0.0001100289446185,292.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0005219290615059,290.86328125,294.1499938964844,272.75,271.0899963378906,274.49334716796875,272.7728271484375,290.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911288904921093e-08,0.0011132797226309,-0.0490765757858753,0.0,0.0,0.0,-0.014287875033915,60.0,-13.263529777526855,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0001044861055561,292.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001100287627195,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,8.126698230626062e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,0.0001100289446185,292.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0005219290615059,290.86328125,294.1499938964844,272.75,271.0899963378906,274.49334716796875,272.7728271484375,290.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911288904921093e-08,0.0011132797226309,-0.0490765757858753,0.0,0.0,0.0,-0.014287875033915,60.0,-13.263529777526855,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001041926880134,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0001097197819035,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,8.103877189569175e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921325683594,0.0,0.0,0.0001097199565265,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0005204633926041,290.8580017089844,294.1499938964844,272.7300109863281,271.0806884765625,274.4588928222656,272.7532653808594,290.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.233945846557615,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001041926880134,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0001097197819035,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,8.103877189569175e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921325683594,0.0,0.0,0.0001097199565265,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0005204633926041,290.8580017089844,294.1499938964844,272.7300109863281,271.0806884765625,274.4588928222656,272.7532653808594,290.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.233945846557615,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,0.0001039145936374,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0001094269391614,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,8.082247222773731e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,0.0001094271137844,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0005190742667764,290.8526611328125,294.1499938964844,272.7099914550781,271.0714416503906,274.4247741699219,272.7337341308594,290.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.20561695098877,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,0.0001039145936374,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0001094269391614,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,8.082247222773731e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,0.0001094271137844,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0005190742667764,290.8526611328125,294.1499938964844,272.7099914550781,271.0714416503906,274.4247741699219,272.7337341308594,290.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.20561695098877,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71923828125,0.0,0.0,0.0001037842739606,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001092897000489,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,8.072111086221412e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001092898746719,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0005184232722967,290.8500061035156,294.1499938964844,272.70001220703125,271.0668640136719,274.4078674316406,272.72393798828125,290.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238317522900616e-08,0.0011058019008487,-0.0467925518751144,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.192315101623535,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,0.0001036614557961,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0001091603699023,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,8.062559209065512e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,0.0001091605445253,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,0.0005178098217584,290.8473205566406,294.1499938964844,272.69000244140625,271.0622863769531,274.3910522460937,272.71417236328125,290.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.8085273723045248e-08,0.0011044933926314,-0.0463927909731864,0.0,0.0,0.0,-0.0137784453108906,60.0,-13.179779052734377,-0.0,-8.317626765119712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.000103443111584,292.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0001089304496417,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,8.045577123994008e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.0001089306169888,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,0.0005167191266082,290.8419494628906,294.1499938964844,272.6700134277344,271.05322265625,274.357666015625,272.694580078125,290.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781319092231115e-08,0.00110216694884,-0.0456820353865623,0.0,0.0,0.0,-0.0136435627937316,60.0,-13.1576566696167,-0.0,-8.282621877242492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.000103443111584,292.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0001089304496417,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,8.045577123994008e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.0001089306169888,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,0.0005167191266082,290.8419494628906,294.1499938964844,272.6700134277344,271.05322265625,274.357666015625,272.694580078125,290.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.781319092231115e-08,0.00110216694884,-0.0456820353865623,0.0,0.0,0.0,-0.0136435627937316,60.0,-13.1576566696167,-0.0,-8.282621877242492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,0.0001032691579894,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0001087472628569,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,8.032046753214672e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0001087474302039,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0005158502026461,290.8365173339844,294.1499938964844,272.6499938964844,271.0443115234375,274.3245849609375,272.6749572753906,290.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.759641321541494e-08,0.0011003132676705,-0.0451157018542289,0.0,0.0,0.0,-0.0135360974818468,60.0,-13.140259742736816,-0.0,-8.254785655026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,0.0001032691579894,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0001087472628569,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,8.032046753214672e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0001087474302039,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0005158502026461,290.8365173339844,294.1499938964844,272.6499938964844,271.0443115234375,274.3245849609375,272.6749572753906,290.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.759641321541494e-08,0.0011003132676705,-0.0451157018542289,0.0,0.0,0.0,-0.0135360974818468,60.0,-13.140259742736816,-0.0,-8.254785655026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001031492647598,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0001086210104404,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,8.022721885936335e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0001086211777874,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965515136719,0.0,0.0,0.0005152513040229,290.8310852050781,294.1499938964844,272.6300048828125,271.0355224609375,274.29180908203125,272.6552734375,290.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.744700206529615e-08,0.0010990356095135,-0.0447253361344337,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.129154205322266,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001031492647598,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0001086210104404,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,8.022721885936335e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,0.0001086211777874,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965515136719,0.0,0.0,0.0005152513040229,290.8310852050781,294.1499938964844,272.6300048828125,271.0355224609375,274.29180908203125,272.6552734375,290.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.744700206529615e-08,0.0010990356095135,-0.0447253361344337,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.129154205322266,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001030926723615,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001085614203475,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,8.018319931579754e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,0.0001085615876945,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0005149686476215,290.8255920410156,294.1499938964844,272.6099853515625,271.0268859863281,274.2593078613281,272.6355285644531,290.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.125418663024902,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001030926723615,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001085614203475,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,8.018319931579754e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,0.0001085615876945,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0005149686476215,290.8255920410156,294.1499938964844,272.6099853515625,271.0268859863281,274.2593078613281,272.6355285644531,290.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.125418663024902,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,0.0001030909697874,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001085596304619,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,8.018187509151176e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.000108559790533,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,0.000514960149303,290.82281494140625,294.1499938964844,272.6000061035156,271.0226135253906,274.2431640625,272.6256103515625,290.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433841242364e-08,0.0010984140681102,-0.0445354841649532,0.0,0.0,0.0,-0.0134260030463337,60.0,-13.126775741577148,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,0.0001031085121212,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001085781041183,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,8.019552478799596e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,0.0001085782714653,292.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47076416015625,0.0,0.0,0.0005150478100404,290.820068359375,294.1499938964844,272.5899963378906,271.0184326171875,274.22705078125,272.6156311035156,290.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.7396191154261942e-08,0.0010986007982864,-0.0445925816893577,0.0,0.0,0.0,-0.0134368361905217,60.0,-13.13038158416748,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,0.0001032058207783,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001086805714294,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,8.027120202314109e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.0001086807315004,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,0.000515533844009,290.8144836425781,294.1499938964844,272.57000732421875,271.0101318359375,274.1950378417969,272.5956420898437,290.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093133211135,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.14484691619873,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,0.0001032058207783,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001086805714294,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,8.027120202314109e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.0001086807315004,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579772949219,0.0,0.0,0.000515533844009,290.8144836425781,294.1499938964844,272.57000732421875,271.0101318359375,274.1950378417969,272.5956420898437,290.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093133211135,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.14484691619873,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,0.0001033935841405,292.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0001088783028535,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185546875,0.0,0.0,8.041724504437298e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,0.0001088784556486,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.000516471802257,290.8088684082031,294.1499938964844,272.54998779296875,271.0020751953125,274.1631774902344,272.5754699707031,290.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751357717088467e-08,0.0011016369098797,-0.0455204993486404,0.0,0.0,0.0,-0.0136129027232527,60.0,-13.170307159423828,-0.0,-8.274677298913957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,0.0001033935841405,292.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0001088783028535,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185546875,0.0,0.0,8.041724504437298e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,0.0001088784556486,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.000516471802257,290.8088684082031,294.1499938964844,272.54998779296875,271.0020751953125,274.1631774902344,272.5754699707031,290.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751357717088467e-08,0.0011016369098797,-0.0455204993486404,0.0,0.0,0.0,-0.0136129027232527,60.0,-13.170307159423828,-0.0,-8.274677298913957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,0.0001036858011502,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001091860176529,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,8.064452413236722e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.000109186177724,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0005179314757697,290.8031616210937,294.1499938964844,272.5296936035156,270.9938659667969,274.1315002441406,272.5550842285156,290.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115452249389825e-08,0.0011047496227547,-0.0464716218411922,0.0,0.0,0.0,-0.0137933967635035,60.0,-13.2080659866333,-0.0,-8.321514144427057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,0.0001036858011502,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001091860176529,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,8.064452413236722e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.000109186177724,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0005179314757697,290.8031616210937,294.1499938964844,272.5296936035156,270.9938659667969,274.1315002441406,272.5550842285156,290.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115452249389825e-08,0.0011047496227547,-0.0464716218411922,0.0,0.0,0.0,-0.0137933967635035,60.0,-13.2080659866333,-0.0,-8.321514144427057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,0.0001040882852976,292.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001096098567359,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,8.095756493275985e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.000109610009531,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,0.0005199419683776,290.79742431640625,294.1499938964844,272.5087890625,270.9852600097656,274.09991455078125,272.5342102050781,290.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616946206861943e-08,0.0011090370826423,-0.0477814711630344,0.0,0.0,0.0,-0.0140420058742165,60.0,-13.260096549987791,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
