time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,0.0001040882852976,292.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001096098567359,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,8.095756493275985e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.000109610009531,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,0.0005199419683776,290.79742431640625,294.1499938964844,272.5087890625,270.9852600097656,274.09991455078125,272.5342102050781,290.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090557090938,1.8616946206861943e-08,0.0011090370826423,-0.0477814711630344,0.0,0.0,0.0,-0.0140420058742165,60.0,-13.260096549987791,-0.0,-8.386241745483859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,0.0001043294541887,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0001098638240364,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,8.11451391200535e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001098639768315,292.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134826660156,0.0,0.0,0.0005211466341279,290.7945556640625,294.1499938964844,272.4981384277344,270.9808044433594,274.0841369628906,272.5235290527344,290.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917443611599083e-08,0.0011116061359643,-0.0485662184655666,0.0,0.0,0.0,-0.0141909727826714,60.0,-13.291498184204102,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001045964017976,292.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0001101449306588,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,8.135276584653184e-05,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,0.0001101450834539,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.0005224801134318,290.7916259765625,294.1499938964844,272.4873962402344,270.9762878417969,274.0683898925781,272.5126647949219,290.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.92500628770631e-08,0.0011144498130306,-0.0494347549974918,0.0,0.0,0.0,-0.0143558643758296,60.0,-13.326382637023926,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0001052047882694,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0001107855932787,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,8.182595774997026e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,0.0001107857387978,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0005255191354081,290.7857360839844,294.1499938964844,272.4656066894531,270.967041015625,274.03692626953125,272.49053955078125,290.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.000813026370452e-08,0.0011209310032427,-0.0514138042926788,0.0,0.0,0.0,-0.0147316651418805,60.0,-13.406234741210938,-0.0,-8.567111819957064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0001052047882694,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0001107855932787,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,8.182595774997026e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,0.0001107857387978,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0005255191354081,290.7857360839844,294.1499938964844,272.4656066894531,270.967041015625,274.03692626953125,272.49053955078125,290.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.000813026370452e-08,0.0011209310032427,-0.0514138042926788,0.0,0.0,0.0,-0.0147316651418805,60.0,-13.406234741210938,-0.0,-8.567111819957064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.0001059070273186,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0001115250852308,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,8.237214206019416e-05,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001115252307499,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,0.0005290269618853,290.77978515625,294.1499938964844,272.4435119628906,270.95758056640625,274.00543212890625,272.4678955078125,290.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284329229965,2.0883149431938364e-08,0.0011284119682386,-0.053697433322668,0.0,0.0,0.0,-0.0151654435321688,60.0,-13.498978614807127,-0.0,-8.681861629611377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.0001059070273186,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0001115250852308,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,8.237214206019416e-05,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001115252307499,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,0.0005290269618853,290.77978515625,294.1499938964844,272.4435119628906,270.95758056640625,274.00543212890625,272.4678955078125,290.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284329229965,2.0883149431938364e-08,0.0011284119682386,-0.053697433322668,0.0,0.0,0.0,-0.0151654435321688,60.0,-13.498978614807127,-0.0,-8.681861629611377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,0.0001066959230229,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.0001123558322433,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,8.298573084175587e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,0.0001123559777624,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,0.0005329676787368,290.77374267578125,294.1499938964844,272.42120361328125,270.947998046875,273.9739074707031,272.4447937011719,289.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.186616043786671e-08,0.0011368162231519,-0.0562619194388389,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.603639602661133,-0.0,-8.811682050691162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,0.0001066959230229,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.0001123558322433,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,8.298573084175587e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,0.0001123559777624,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,0.0005329676787368,290.77374267578125,294.1499938964844,272.42120361328125,270.947998046875,273.9739074707031,272.4447937011719,289.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.186616043786671e-08,0.0011368162231519,-0.0562619194388389,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.603639602661133,-0.0,-8.811682050691162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.0001075626423698,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0001132685283664,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,8.365984831470996e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,0.0001132686811615,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0005372971645556,290.7676086425781,294.1499938964844,272.39874267578125,270.9383544921875,273.9423217773437,272.4214172363281,289.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146072638221,2.2946158750869472e-08,0.0011460497044026,-0.0590781681239604,0.0,0.0,0.0,-0.0161881521344184,60.0,-13.719171524047852,-0.0,-8.955420582879017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.0001075626423698,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0001132685283664,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,8.365984831470996e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,0.0001132686811615,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0005372971645556,290.7676086425781,294.1499938964844,272.39874267578125,270.9383544921875,273.9423217773437,272.4214172363281,289.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146072638221,2.2946158750869472e-08,0.0011460497044026,-0.0590781681239604,0.0,0.0,0.0,-0.0161881521344184,60.0,-13.719171524047852,-0.0,-8.955420582879017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,0.0001080220681615,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.0001137523213401,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,8.401717059314251e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.0001137524741352,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0005395920597948,290.7644958496094,294.1499938964844,272.38751220703125,270.9335327148437,273.9264831542969,272.40966796875,289.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509675532579,2.3518634151287188e-08,0.0011509440373629,-0.0605704262852668,0.0,0.0,0.0,-0.0164719484746456,60.0,-13.780733108520508,-0.0,-9.03208317026838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859619140625,0.0,0.0,0.0001084970936062,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.000114252550702,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090576171875,0.0,0.0,8.438663644483313e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,0.0001142526962212,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.0005419648950919,290.7613830566406,294.1499938964844,272.3762512207031,270.9287109375,273.91064453125,272.3978881835937,289.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.4110564211810012e-08,0.0011560046114027,-0.0621129758656024,0.0,0.0,0.0,-0.0167653895914554,60.0,-13.84446907043457,-0.0,-9.111693799468412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001094881008611,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0001152961340267,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,8.515742229064927e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,0.0001152962795458,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0005469152238219,290.7550354003906,294.1499938964844,272.3537902832031,270.9191589355469,273.87890625,272.37432861328125,289.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.5345469722992675e-08,0.0011665622005239,-0.0653296932578086,0.0,0.0,0.0,-0.0173775758594274,60.0,-13.977712631225586,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001094881008611,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0001152961340267,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,8.515742229064927e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,0.0001152962795458,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0005469152238219,290.7550354003906,294.1499938964844,272.3537902832031,270.9191589355469,273.87890625,272.37432861328125,289.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.5345469722992675e-08,0.0011665622005239,-0.0653296932578086,0.0,0.0,0.0,-0.0173775758594274,60.0,-13.977712631225586,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45611572265625,0.0,0.0,0.0001105237752199,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0001163867491413,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,8.596295083407313e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,0.0001163868946605,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.0005520886043086,290.74859619140625,294.1499938964844,272.3314819335937,270.90972900390625,273.8470458984375,272.3508605957031,289.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776223545894,2.6636053362949497e-08,0.0011775956954807,-0.0686893165111541,0.0,0.0,0.0,-0.0180173609405756,60.0,-14.117741584777832,-0.0,-9.455273897174268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45611572265625,0.0,0.0,0.0001105237752199,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.0001163867491413,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,8.596295083407313e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,0.0001163868946605,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.0005520886043086,290.74859619140625,294.1499938964844,272.3314819335937,270.90972900390625,273.8470458984375,272.3508605957031,289.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776223545894,2.6636053362949497e-08,0.0011775956954807,-0.0686893165111541,0.0,0.0,0.0,-0.0180173609405756,60.0,-14.117741584777832,-0.0,-9.455273897174268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001115919367293,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001175115758087,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,8.679374150233343e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,0.0001175117213279,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,0.0005574243259616,290.7420654296875,294.1499938964844,272.30938720703125,270.9005432128906,273.8150939941406,272.3276062011719,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967139715201483e-08,0.0011889752931892,-0.0721519961953163,0.0,0.0,0.0,-0.0186772271990776,60.0,-14.26283073425293,-0.0,-9.638915798859673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001115919367293,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001175115758087,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,8.679374150233343e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,0.0001175117213279,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,0.0005574243259616,290.7420654296875,294.1499938964844,272.30938720703125,270.9005432128906,273.8150939941406,272.3276062011719,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967139715201483e-08,0.0011889752931892,-0.0721519961953163,0.0,0.0,0.0,-0.0186772271990776,60.0,-14.26283073425293,-0.0,-9.638915798859673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001126812567235,292.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001186586741823,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,8.764098311075941e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,0.0001186588197015,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0005628656945191,290.73541259765625,294.1499938964844,272.28759765625,270.89166259765625,273.7830505371094,272.3046875,289.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324606742875403e-08,0.0012005802709609,-0.0756806880235672,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.411380767822266,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001126812567235,292.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001186586741823,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,8.764098311075941e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,0.0001186588197015,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0005628656945191,290.73541259765625,294.1499938964844,272.28759765625,270.89166259765625,273.7830505371094,272.3046875,289.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324606742875403e-08,0.0012005802709609,-0.0756806880235672,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.411380767822266,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,0.0001132310208049,292.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0001192376075778,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,8.806858386378735e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,0.0001192377530969,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0005656118737533,290.7320556640625,294.1499938964844,272.27685546875,270.8873596191406,273.7669677734375,272.2933959960937,289.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064673937857,3.0009722706836335e-08,0.0012064373586326,-0.0774605795741081,0.0,0.0,0.0,-0.0196898039430379,60.0,-14.486541748046877,-0.0,-9.92414683764764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,0.0001137825092882,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001198183526867,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,8.84975161170587e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,0.0001198184909299,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0005683666677214,290.7286376953125,294.1499938964844,272.2662048339844,270.8831787109375,273.7508850097656,272.2822265625,289.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123432243242,3.069697740443189e-08,0.0012123124906793,-0.079245314002037,0.0,0.0,0.0,-0.0200304985046386,60.0,-14.562031745910645,-0.0,-1.0021050655950604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,0.0001148891315096,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001209836773341,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,8.935822552302852e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0001209838228533,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0005738944746553,290.7217712402344,294.1499938964844,272.2453308105469,270.8751220703125,273.7186889648437,272.26025390625,289.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207605914212763e-08,0.0012241018703207,-0.0828244164586067,0.0,0.0,0.0,-0.0207141544669866,60.0,-14.713580131530762,-0.0,-1.0216919577032969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,0.0001148891315096,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0001209836773341,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,8.935822552302852e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0001209838228533,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0005738944746553,290.7217712402344,294.1499938964844,272.2453308105469,270.8751220703125,273.7186889648437,272.26025390625,289.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207605914212763e-08,0.0012241018703207,-0.0828244164586067,0.0,0.0,0.0,-0.0207141544669866,60.0,-14.713580131530762,-0.0,-1.0216919577032969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,0.0001159938910859,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001221470447489,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,9.021747973747551e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,0.0001221471757162,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.0005794129683636,290.7147827148437,294.1499938964844,272.2250061035156,270.8675842285156,273.6864013671875,272.2388916015625,289.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359049869701,3.345284227407319e-08,0.0012358714593574,-0.0863944515585899,0.0,0.0,0.0,-0.0213966704905033,60.0,-14.865113258361816,-0.0,-1.0414350271048536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,0.0001159938910859,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001221470447489,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,9.021747973747551e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733459472656,0.0,0.0,0.0001221471757162,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.0005794129683636,290.7147827148437,294.1499938964844,272.2250061035156,270.8675842285156,273.6864013671875,272.2388916015625,289.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359049869701,3.345284227407319e-08,0.0012358714593574,-0.0863944515585899,0.0,0.0,0.0,-0.0213966704905033,60.0,-14.865113258361816,-0.0,-1.0414350271048536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,0.0001170892574009,292.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001233005168614,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,9.106943616643548e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0001233006623806,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,0.0005848845466971,290.70770263671875,294.1499938964844,272.2053527832031,270.8606262207031,273.65411376953125,272.2182006835937,289.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475758558139,3.481795118887021e-08,0.0012475410476326,-0.0899310335516929,0.0,0.0,0.0,-0.022073395550251,60.0,-15.015655517578123,-0.0,-1.061196783780361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,0.0001170892574009,292.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001233005168614,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,9.106943616643548e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0001233006623806,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,0.0005848845466971,290.70770263671875,294.1499938964844,272.2053527832031,270.8606262207031,273.65411376953125,272.2182006835937,289.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475758558139,3.481795118887021e-08,0.0012475410476326,-0.0899310335516929,0.0,0.0,0.0,-0.022073395550251,60.0,-15.015655517578123,-0.0,-1.061196783780361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0001181634070235,292.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.0001244316517841,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,9.190488344756886e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0001244317827513,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0005902501870878,290.7004699707031,294.1499938964844,272.1864624023437,270.8543701171875,273.621826171875,272.1983337402344,289.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590206461027,3.615663501932431e-08,0.0012589845573529,-0.0933959707617759,0.0,0.0,0.0,-0.0227370224893093,60.0,-15.163758277893066,-0.0,-1.0807559647219025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0001181634070235,292.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.0001244316517841,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,9.190488344756886e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0001244317827513,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0005902501870878,290.7004699707031,294.1499938964844,272.1864624023437,270.8543701171875,273.621826171875,272.1983337402344,289.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590206461027,3.615663501932431e-08,0.0012589845573529,-0.0933959707617759,0.0,0.0,0.0,-0.0227370224893093,60.0,-15.163758277893066,-0.0,-1.0807559647219025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,0.0001186872759717,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001249833148904,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,9.231233707396314e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0001249834458576,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0005928670288994,290.69683837890625,294.1499938964844,272.17730712890625,270.8515014648437,273.6056823730469,272.1887512207031,289.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646025279536,3.68095314229322e-08,0.0012645656242966,-0.0950847044587135,0.0,0.0,0.0,-0.0230606831610202,60.0,-15.236231803894045,-0.0,-1.0903600156098037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.000119202893984,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,9.27133733057417e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.0001255264214705,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0005954426596872,290.69317626953125,294.1499938964844,272.1683959960937,270.84881591796875,273.58953857421875,272.1793518066406,289.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270096283406,3.745214627315363e-08,0.0012700587976723,-0.0967460721731185,0.0,0.0,0.0,-0.0233792457729578,60.0,-15.307652473449709,-0.0,-1.099854216590757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001201982377097,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001265744358533,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,9.34875279199332e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0001265745668206,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0006004145834594,290.68572998046875,294.1499938964844,272.1512756347656,270.8441162109375,273.5573425292969,272.16131591796875,289.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807014863938,3.869266151923512e-08,0.0012806628365069,-0.0999509766697883,0.0,0.0,0.0,-0.023994205519557,60.0,-15.44594955444336,-0.0,-1.118298058599976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001201982377097,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001265744358533,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,9.34875279199332e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0001265745668206,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0006004145834594,290.68572998046875,294.1499938964844,272.1512756347656,270.8441162109375,273.5573425292969,272.16131591796875,289.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807014863938,3.869266151923512e-08,0.0012806628365069,-0.0999509766697883,0.0,0.0,0.0,-0.023994205519557,60.0,-15.44594955444336,-0.0,-1.118298058599976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001211469643749,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0001275734830414,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,9.422542643733324e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0001275736285606,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.000605153676588,290.67822265625,294.1499938964844,272.1351928710937,270.8403015136719,273.52520751953125,272.144287109375,289.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908100616186,3.987509344938189e-08,0.0012907702475786,-0.103003054857254,0.0,0.0,0.0,-0.0245803706347942,60.0,-15.577898979187012,-0.0,-1.1360207707866721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001211469643749,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0001275734830414,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,9.422542643733324e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0001275736285606,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.000605153676588,290.67822265625,294.1499938964844,272.1351928710937,270.8403015136719,273.52520751953125,272.144287109375,289.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908100616186,3.987509344938189e-08,0.0012907702475786,-0.103003054857254,0.0,0.0,0.0,-0.0245803706347942,60.0,-15.577898979187012,-0.0,-1.1360207707866721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,0.0001220547783304,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001285294565604,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.493150719208644e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001285295875277,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0006096884026192,290.6705627441406,294.1499938964844,272.1202087402344,270.83746337890625,273.4932556152344,272.12847900390625,289.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004825450479,4.100654749095156e-08,0.0013004415668547,-0.1059209331870079,0.0,0.0,0.0,-0.0251412633806467,60.0,-15.702767372131348,-0.0,-1.1531096077987969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,0.0001220547783304,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001285294565604,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.493150719208644e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001285295875277,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0006096884026192,290.6705627441406,294.1499938964844,272.1202087402344,270.83746337890625,273.4932556152344,272.12847900390625,289.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004825450479,4.100654749095156e-08,0.0013004415668547,-0.1059209331870079,0.0,0.0,0.0,-0.0251412633806467,60.0,-15.702767372131348,-0.0,-1.1531096077987969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
