time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.000122931523947,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.000129452717374,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.561342449160291e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001294528483413,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0006140679470263,290.662841796875,294.1499938964844,272.1064147949219,270.8356628417969,273.4614562988281,272.1138000488281,289.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098241761326,4.2099301822418056e-08,0.0013097820337861,-0.1087365373969078,0.0,0.0,0.0,-0.0256829727441072,60.0,-15.822449684143066,-0.0,-1.169734815675838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.000122931523947,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.000129452717374,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.561342449160291e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001294528483413,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0006140679470263,290.662841796875,294.1499938964844,272.1064147949219,270.8356628417969,273.4614562988281,272.1138000488281,289.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098241761326,4.2099301822418056e-08,0.0013097820337861,-0.1087365373969078,0.0,0.0,0.0,-0.0256829727441072,60.0,-15.822449684143066,-0.0,-1.169734815675838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,0.0001233568036695,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001299005525652,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.594419680070132e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0001299006980843,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0006161923520267,290.658935546875,294.1499938964844,272.1000061035156,270.8351745605469,273.4456481933594,272.10699462890625,289.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143554097041,4.262936670329509e-08,0.0013143128016963,-0.1101014092564582,0.0,0.0,0.0,-0.0259457398205995,60.0,-15.880056381225586,-0.0,-1.1778419661823142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001237724209204,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0001303382305195,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.626745304558426e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001303383614867,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0006182684446685,290.6549987792969,294.1499938964844,272.09393310546875,270.8349914550781,273.4299011230469,272.1005249023437,289.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187837321311,4.314738788480099e-08,0.0013187405420467,-0.1114346981048584,0.0,0.0,0.0,-0.0262025371193885,60.0,-15.936227798461914,-0.0,-1.1857919446356393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.0001245700696017,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001311781816184,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.68878375715576e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001311783125856,291.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.000622252759058,290.6470642089844,294.1499938964844,272.0827941894531,270.83551025390625,273.39862060546875,272.0885925292969,289.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272823998704,4.4141565069821815e-08,0.0013272381620481,-0.1139919012784957,0.0,0.0,0.0,-0.0266953762620687,60.0,-16.0438232421875,-0.0,-1.2011241778964177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.0001245700696017,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001311781816184,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.68878375715576e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001311783125856,291.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.000622252759058,290.6470642089844,294.1499938964844,272.0827941894531,270.83551025390625,273.39862060546875,272.0885925292969,289.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272823998704,4.4141565069821815e-08,0.0013272381620481,-0.1139919012784957,0.0,0.0,0.0,-0.0266953762620687,60.0,-16.0438232421875,-0.0,-1.2011241778964177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0001253184163942,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0001319662260357,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.746988507686184e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001319663570029,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0006259909132495,290.6390380859375,294.1499938964844,272.0731506347656,270.8373107910156,273.3676147460937,272.0780334472656,289.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352558016777,4.5074319388049844e-08,0.0013352107489481,-0.1163891479372978,0.0,0.0,0.0,-0.0271577648818492,60.0,-16.144481658935547,-0.0,-1.2155983597494924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0001253184163942,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0001319662260357,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.746988507686184e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001319663570029,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0006259909132495,290.6390380859375,294.1499938964844,272.0731506347656,270.8373107910156,273.3676147460937,272.0780334472656,289.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352558016777,4.5074319388049844e-08,0.0013352107489481,-0.1163891479372978,0.0,0.0,0.0,-0.0271577648818492,60.0,-16.144481658935547,-0.0,-1.2155983597494924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001260058925254,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001326901692664,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.800459520192815e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001326903002336,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0006294250488281,290.63092041015625,294.1499938964844,272.0650634765625,270.8404846191406,273.33697509765625,272.0691223144531,289.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425807701423,4.5931219716521816e-08,0.0013425349025055,-0.1185897588729858,0.0,0.0,0.0,-0.0275825541466474,60.0,-16.236221313476562,-0.0,-1.2289717687963278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001260058925254,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001326901692664,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.800459520192815e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001326903002336,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0006294250488281,290.63092041015625,294.1499938964844,272.0650634765625,270.8404846191406,273.33697509765625,272.0691223144531,289.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425807701423,4.5931219716521816e-08,0.0013425349025055,-0.1185897588729858,0.0,0.0,0.0,-0.0275825541466474,60.0,-16.236221313476562,-0.0,-1.2289717687963278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001266299805138,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001333473628619,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.84899961622432e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001333474938292,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0006325424765236,290.6227111816406,294.1499938964844,272.05859375,270.8450622558594,273.3067321777344,272.0617980957031,289.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492302969098,4.670910769277725e-08,0.0013491836143657,-0.1205860003829002,0.0,0.0,0.0,-0.0279681719839572,60.0,-16.31885528564453,-0.0,-1.24117519817446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001266299805138,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001333473628619,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.84899961622432e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001333474938292,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0006325424765236,290.6227111816406,294.1499938964844,272.05859375,270.8450622558594,273.3067321777344,272.0617980957031,289.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492302969098,4.670910769277725e-08,0.0013491836143657,-0.1205860003829002,0.0,0.0,0.0,-0.0279681719839572,60.0,-16.31885528564453,-0.0,-1.24117519817446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001269175845663,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025756835937,0.0,0.0,0.0001336502318736,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.871368820313364e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0001336503628408,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0006339791580103,290.6185913085937,294.1499938964844,272.0560302734375,270.847900390625,273.2917785644531,272.05877685546875,289.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522946974262,4.7067590713822944e-08,0.0013522476656362,-0.1215054988861084,0.0,0.0,0.0,-0.0281458813697099,60.0,-16.356393814086914,-0.0,-1.246819323341697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001271847577299,292.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0001339315640507,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.892148227663712e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001339316950179,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.000635313685052,290.61444091796875,294.1499938964844,272.05389404296875,270.85113525390625,273.2769470214844,272.0561828613281,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551414012908,4.740060077779162e-08,0.0013550940202549,-0.1223593801259994,0.0,0.0,0.0,-0.028310963883996,60.0,-16.391199111938477,-0.0,-1.2520737868726428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001276610273635,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,0.0001344331103609,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.92919158306904e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001344332413282,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0006376928067766,290.6060791015625,294.1499938964844,272.0509948730469,270.8587951660156,273.24761962890625,272.0523681640625,289.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602160615846,4.799425568080552e-08,0.0013601679820567,-0.123880960047245,0.0,0.0,0.0,-0.0286052525043487,60.0,-16.452587127685547,-0.0,-1.2614682987077688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001276610273635,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,0.0001344331103609,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.92919158306904e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001344332413282,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0006376928067766,290.6060791015625,294.1499938964844,272.0509948730469,270.8587951660156,273.24761962890625,272.0523681640625,289.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602160615846,4.799425568080552e-08,0.0013601679820567,-0.123880960047245,0.0,0.0,0.0,-0.0286052525043487,60.0,-16.452587127685547,-0.0,-1.2614682987077688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001280545693589,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001348475343547,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.959800081560388e-05,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.00013484765077,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0006396585959009,290.5976867675781,294.1499938964844,272.04998779296875,270.8681335449219,273.2188415527344,272.0504455566406,289.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644091086462,4.848478241115117e-08,0.0013643606798723,-0.1251375824213028,0.0,0.0,0.0,-0.0288484189659357,60.0,-16.501604080200195,-0.0,-1.2692571260686236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001280545693589,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001348475343547,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.959800081560388e-05,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.00013484765077,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0006396585959009,290.5976867675781,294.1499938964844,272.04998779296875,270.8681335449219,273.2188415527344,272.0504455566406,289.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644091086462,4.848478241115117e-08,0.0013643606798723,-0.1251375824213028,0.0,0.0,0.0,-0.0288484189659357,60.0,-16.501604080200195,-0.0,-1.2692571260686236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.000128398896777,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,0.0001352101389784,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.986582153942436e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001352102553937,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0006413786322809,290.58917236328125,294.1499938964844,272.04998779296875,270.8783569335937,273.1907653808594,272.0500793457031,289.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680777046829,4.8913975092546025e-08,0.0013680288102477,-0.1262366324663162,0.0,0.0,0.0,-0.0290611796081066,60.0,-16.539735794067383,-0.0,-1.2760918366439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.000128398896777,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,0.0001352101389784,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.986582153942436e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001352102553937,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0006413786322809,290.58917236328125,294.1499938964844,272.04998779296875,270.8783569335937,273.1907653808594,272.0500793457031,289.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680777046829,4.8913975092546025e-08,0.0013680288102477,-0.1262366324663162,0.0,0.0,0.0,-0.0290611796081066,60.0,-16.539735794067383,-0.0,-1.2760918366439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001287304476136,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001355592685285,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001001236960291,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001355593994958,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0006430348148569,290.58062744140625,294.1499938964844,272.04998779296875,270.8886413574219,273.1632080078125,272.0500183105469,289.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,-0.0292660444974899,60.0,-16.573978424072266,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001287304476136,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001355592685285,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001001236960291,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001355593994958,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0006430348148569,290.58062744140625,294.1499938964844,272.04998779296875,270.8886413574219,273.1632080078125,272.0500183105469,289.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,-0.0292660444974899,60.0,-16.573978424072266,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001288923231186,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.0001357297442154,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001002495991997,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001357298606308,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0006438434356823,290.5763244628906,294.1499938964844,272.04998779296875,270.893798828125,273.14971923828125,272.0500183105469,289.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373334787786,4.9529013779192617e-08,0.0013732853112742,-0.1278107911348343,0.0,0.0,0.0,-0.0293660666793584,60.0,-16.590208053588867,-0.0,-1.2859177900281793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.000129052757984,292.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0001358986773993,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001003743745968,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001358987938147,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0006446447805501,290.572021484375,294.1499938964844,272.04998779296875,270.8989562988281,273.1363220214844,272.04998779296875,289.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.9728974715890224e-08,0.0013749944046139,-0.1283223927021026,0.0,0.0,0.0,-0.0294651929289102,60.0,-16.606149673461914,-0.0,-1.2891204903553446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001293654640903,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0001362279872409,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001006175953079,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001362281036563,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.000646206899546,290.5633544921875,294.1499938964844,272.04998779296875,270.9093017578125,273.1100769042969,272.04998779296875,289.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783758040517,5.011876424987349e-08,0.001378325629048,-0.1293193846940994,0.0,0.0,0.0,-0.0296584200114011,60.0,-16.63692283630371,-0.0,-1.2953751138411462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001293654640903,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0001362279872409,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001006175953079,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001362281036563,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.000646206899546,290.5633544921875,294.1499938964844,272.04998779296875,270.9093017578125,273.1100769042969,272.04998779296875,289.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783758040517,5.011876424987349e-08,0.001378325629048,-0.1293193846940994,0.0,0.0,0.0,-0.0296584200114011,60.0,-16.63692283630371,-0.0,-1.2953751138411462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0001296682457905,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,0.0001365468197036,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001008530889521,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001365469361189,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0006477193091996,290.5546264648437,294.1499938964844,272.04998779296875,270.91961669921875,273.0842590332031,272.04998779296875,289.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616191854511e-08,0.0013815510319545,-0.1302843391895294,0.0,0.0,0.0,-0.0298455040901899,60.0,-16.666536331176758,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0001296682457905,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,0.0001365468197036,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001008530889521,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001365469361189,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0006477193091996,290.5546264648437,294.1499938964844,272.04998779296875,270.91961669921875,273.0842590332031,272.04998779296875,289.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616191854511e-08,0.0013815510319545,-0.1302843391895294,0.0,0.0,0.0,-0.0298455040901899,60.0,-16.666536331176758,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.000129954147269,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0001368478842778,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001010754567687,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0001368480006931,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0006491474341601,290.5458374023437,294.1499938964844,272.04998779296875,270.92987060546875,273.05908203125,272.04998779296875,289.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.085252396952456e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,-0.0300221610814332,60.0,-16.694068908691406,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.000129954147269,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0001368478842778,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001010754567687,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0001368480006931,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0006491474341601,290.5458374023437,294.1499938964844,272.04998779296875,270.92987060546875,273.05908203125,272.04998779296875,289.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.085252396952456e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,-0.0300221610814332,60.0,-16.694068908691406,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001302183518419,292.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,0.0001371261168969,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001012809516396,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001371262333123,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0006504672346636,290.5369873046875,294.1499938964844,272.04998779296875,270.9400329589844,273.0344543457031,272.04998779296875,289.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.118185697483568e-08,0.0013874113792553,-0.1320366412401199,0.0,0.0,0.0,-0.030185418203473,60.0,-16.719127655029297,-0.0,-1.3125102782396425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001302183518419,292.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,0.0001371261168969,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001012809516396,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001371262333123,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0006504672346636,290.5369873046875,294.1499938964844,272.04998779296875,270.9400329589844,273.0344543457031,272.04998779296875,289.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.118185697483568e-08,0.0013874113792553,-0.1320366412401199,0.0,0.0,0.0,-0.030185418203473,60.0,-16.719127655029297,-0.0,-1.3125102782396425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001303389144595,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,0.0001372530678054,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001013747169054,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001372531696688,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0006510694511234,290.53253173828125,294.1499938964844,272.04998779296875,270.9450988769531,273.0223693847656,272.04998779296875,289.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887468958273,5.133212255259424e-08,0.0013886956730857,-0.1324204951524734,0.0,0.0,0.0,-0.0302599091082811,60.0,-16.730358123779297,-0.0,-1.3149414712643193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001304515317315,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,0.0001373716659145,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0001014623121591,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0001373717823298,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0006516320281662,290.528076171875,294.1499938964844,272.04998779296875,270.9501037597656,273.0104064941406,272.04998779296875,289.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138994702138,5.147250448089835e-08,0.0013898955658078,-0.132779061794281,0.0,0.0,0.0,-0.0303294993937015,60.0,-16.740711212158203,-0.0,-1.317214639584563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001306430494878,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,0.0001375733409076,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001016112655634,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.000137573442771,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0006525886710733,290.5191345214844,294.1499938964844,272.04998779296875,270.9600524902344,272.9869079589844,272.04998779296875,289.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919873163104,5.1711211312976963e-08,0.0013919356279075,-0.1333886235952377,0.0,0.0,0.0,-0.030447831377387,60.0,-16.757644653320312,-0.0,-1.3210845395406068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001306430494878,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,0.0001375733409076,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001016112655634,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.000137573442771,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0006525886710733,290.5191345214844,294.1499938964844,272.04998779296875,270.9600524902344,272.9869079589844,272.04998779296875,289.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919873163104,5.1711211312976963e-08,0.0013919356279075,-0.1333886235952377,0.0,0.0,0.0,-0.030447831377387,60.0,-16.757644653320312,-0.0,-1.3210845395406068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001307803759118,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0001377179432893,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0001017180766211,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001377180451527,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0006532746483571,290.5101318359375,294.1499938964844,272.04998779296875,270.9698181152344,272.9639587402344,272.04998779296875,289.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934504240751,5.1882366847166856e-08,0.0013933985028415,-0.1338256150484085,0.0,0.0,0.0,-0.0305326767265796,60.0,-16.76814842224121,-0.0,-1.3238626195288816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001307803759118,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0001377179432893,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0001017180766211,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001377180451527,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0006532746483571,290.5101318359375,294.1499938964844,272.04998779296875,270.9698181152344,272.9639587402344,272.04998779296875,289.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934504240751,5.1882366847166856e-08,0.0013933985028415,-0.1338256150484085,0.0,0.0,0.0,-0.0305326767265796,60.0,-16.76814842224121,-0.0,-1.3238626195288816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.000130862230435,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001378041488351,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0001017817485262,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001378042652504,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.000653683557175,290.5010681152344,294.1499938964844,272.04998779296875,270.9793701171875,272.9415588378906,272.04998779296875,289.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943226076662,5.1984390125880964e-08,0.0013942705700173,-0.1340860575437545,0.0,0.0,0.0,-0.0305832531303167,60.0,-16.77210807800293,-0.0,-1.3255201736228628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
