time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.000130862230435,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001378041488351,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0001017817485262,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001378042652504,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.000653683557175,290.5010681152344,294.1499938964844,272.04998779296875,270.9793701171875,272.9415588378906,272.04998779296875,289.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943226076662,5.1984390125880964e-08,0.0013942705700173,-0.1340860575437545,0.0,0.0,0.0,-0.0305832531303167,60.0,-16.77210807800293,-0.0,-1.3255201736228628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001308856153627,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0001017999238683,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001378288725391,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0006538003217428,290.4919738769531,294.1499938964844,272.04998779296875,270.9887084960937,272.919677734375,272.04998779296875,289.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945715036243,5.2013497509051376e-08,0.0013945195823907,-0.1341603696346283,0.0,0.0,0.0,-0.0305976830422878,60.0,-16.768436431884766,-0.0,-1.325993252976332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001308856153627,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0001017999238683,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001378288725391,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0006538003217428,290.4919738769531,294.1499938964844,272.04998779296875,270.9887084960937,272.919677734375,272.04998779296875,289.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945715036243,5.2013497509051376e-08,0.0013945195823907,-0.1341603696346283,0.0,0.0,0.0,-0.0305976830422878,60.0,-16.768436431884766,-0.0,-1.325993252976332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001308782957494,292.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,0.0001378210727125,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001017942340695,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001378211745759,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0006537638255394,290.4874267578125,294.1499938964844,272.04998779296875,270.9933166503906,272.908935546875,272.04998779296875,289.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394493621774,5.200436703489687e-08,0.0013944415841251,-0.1341370493173599,0.0,0.0,0.0,-0.0305931568145751,60.0,-16.76395034790039,-0.0,-1.325844749544558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001308588543906,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0001378005981678,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001017791146296,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001378007000312,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0006536666769534,290.4828491210937,294.1499938964844,272.04998779296875,270.997802734375,272.8983459472656,272.04998779296875,289.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942864025011,5.1980112658611695e-08,0.0013942343648523,-0.1340751498937606,0.0,0.0,0.0,-0.030581135302782,60.0,-16.757741928100586,-0.0,-1.3254506825433054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.000130797168822,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,0.0001377356529701,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000101731144241,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0001377357402816,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0006533586420118,290.47369384765625,294.1499938964844,272.04998779296875,271.0066223144531,272.87750244140625,272.04998779296875,289.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936290051788,5.1903199960179336e-08,0.0013935770839452,-0.1338787972927093,0.0,0.0,0.0,-0.0305430088192224,60.0,-16.74183464050293,-0.0,-1.3242011220881977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.000130797168822,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,0.0001377356529701,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000101731144241,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0001377357402816,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0006533586420118,290.47369384765625,294.1499938964844,272.04998779296875,271.0066223144531,272.87750244140625,272.04998779296875,289.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936290051788,5.1903199960179336e-08,0.0013935770839452,-0.1338787972927093,0.0,0.0,0.0,-0.0305430088192224,60.0,-16.74183464050293,-0.0,-1.3242011220881977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001307186757912,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001376529835397,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,0.0001016700916807,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0001376530854031,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0006529664970003,290.46453857421875,294.1499938964844,272.04998779296875,271.0151062011719,272.8572692871094,272.04998779296875,289.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927924446761,5.18053191456147e-08,0.0013927406398579,-0.1336289048194885,0.0,0.0,0.0,-0.0304944869130849,60.0,-16.722103118896484,-0.0,-1.3226116379883024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001307186757912,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001376529835397,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,0.0001016700916807,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0001376530854031,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0006529664970003,290.46453857421875,294.1499938964844,272.04998779296875,271.0151062011719,272.8572692871094,272.04998779296875,289.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927924446761,5.18053191456147e-08,0.0013927406398579,-0.1336289048194885,0.0,0.0,0.0,-0.0304944869130849,60.0,-16.722103118896484,-0.0,-1.3226116379883024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001306211488554,292.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582580566406,0.0,0.0,0.0001375502906739,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001015942398225,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001375503925373,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0006524793570861,290.455322265625,294.1499938964844,272.04998779296875,271.0232849121094,272.83746337890625,272.04998779296875,289.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917532050982,5.16837204145304e-08,0.0013917015166953,-0.1333184242248535,0.0,0.0,0.0,-0.0304342079907655,60.0,-16.700368881225586,-0.0,-1.3206384608110966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001306211488554,292.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582580566406,0.0,0.0,0.0001375502906739,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001015942398225,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001375503925373,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0006524793570861,290.455322265625,294.1499938964844,272.04998779296875,271.0232849121094,272.83746337890625,272.04998779296875,289.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917532050982,5.16837204145304e-08,0.0013917015166953,-0.1333184242248535,0.0,0.0,0.0,-0.0304342079907655,60.0,-16.700368881225586,-0.0,-1.3206384608110966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001304869074374,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001374089188175,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0001014898225548,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001374090206809,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0006518087466247,290.4460754394531,294.1499938964844,272.04998779296875,271.03106689453125,272.81817626953125,272.04998779296875,289.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903226936236,5.151633786226739e-08,0.001390271121636,-0.1328909993171692,0.0,0.0,0.0,-0.0303512345999479,60.0,-16.674551010131836,-0.0,-1.3179247559946816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001304869074374,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001374089188175,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0001014898225548,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001374090206809,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0006518087466247,290.4460754394531,294.1499938964844,272.04998779296875,271.03106689453125,272.81817626953125,272.04998779296875,289.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903226936236,5.151633786226739e-08,0.001390271121636,-0.1328909993171692,0.0,0.0,0.0,-0.0303512345999479,60.0,-16.674551010131836,-0.0,-1.3179247559946816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0001304066536249,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001373244158457,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001014274093904,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001373245177092,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0006514079286716,290.4414367675781,294.1499938964844,272.04998779296875,271.0348205566406,272.8087463378906,272.04998779296875,289.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894676230847,5.1416293445072376e-08,0.0013894162839278,-0.1326354891061782,0.0,0.0,0.0,-0.0303016398102045,60.0,-16.65997314453125,-0.0,-1.31630415012296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0001303194731008,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.0001372326078126,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0001013595974654,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.000137232709676,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0006509724189527,290.43682861328125,294.1499938964844,272.04998779296875,271.0384521484375,272.7994079589844,272.04998779296875,289.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885387452319,5.130759817006948e-08,0.001388487406075,-0.1323578506708145,0.0,0.0,0.0,-0.0302477572113275,60.0,-16.64449691772461,-0.0,-1.3145444199835765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001301231532124,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001370258833048,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0001012069042189,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0001370259706163,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,0.0006499917944893,290.4275207519531,294.1499938964844,272.04998779296875,271.04541015625,272.7811279296875,272.04998779296875,289.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864467618986,5.106284461930954e-08,0.0013863956555724,-0.1317325830459594,0.0,0.0,0.0,-0.0301264282315969,60.0,-16.610563278198242,-0.0,-1.3105864127282985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001301231532124,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001370258833048,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0001012069042189,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0001370259706163,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,0.0006499917944893,290.4275207519531,294.1499938964844,272.04998779296875,271.04541015625,272.7811279296875,272.04998779296875,289.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864467618986,5.106284461930954e-08,0.0013863956555724,-0.1317325830459594,0.0,0.0,0.0,-0.0301264282315969,60.0,-16.610563278198242,-0.0,-1.3105864127282985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.0001299033465329,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,0.0001367944205412,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001010359483188,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001367945078527,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0006488938233815,290.4182434082031,294.1499938964844,272.04998779296875,271.05194091796875,272.7633056640625,272.04998779296875,289.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841046020388,5.078881315512263e-08,0.0013840538449585,-0.1310323476791381,0.0,0.0,0.0,-0.0299905855208635,60.0,-16.57326316833496,-0.0,-1.3061620052212677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.0001299033465329,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,0.0001367944205412,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001010359483188,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001367945078527,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0006488938233815,290.4182434082031,294.1499938964844,272.04998779296875,271.05194091796875,272.7633056640625,272.04998779296875,289.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841046020388,5.078881315512263e-08,0.0013840538449585,-0.1310323476791381,0.0,0.0,0.0,-0.0299905855208635,60.0,-16.57326316833496,-0.0,-1.3061620052212677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001296662958338,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,0.0001365447824355,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0001008515682769,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.000136544869747,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0006477096467278,290.4089050292969,294.1499938964844,272.04998779296875,271.0579528808594,272.7459716796875,272.04998779296875,289.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815786223858,5.049328066775161e-08,0.0013815280981361,-0.1302769631147384,0.0,0.0,0.0,-0.0298440847545862,60.0,-16.533296585083008,-0.0,-1.301398810937826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001296662958338,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,0.0001365447824355,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0001008515682769,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.000136544869747,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,0.0006477096467278,290.4089050292969,294.1499938964844,272.04998779296875,271.0579528808594,272.7459716796875,272.04998779296875,289.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815786223858,5.049328066775161e-08,0.0013815280981361,-0.1302769631147384,0.0,0.0,0.0,-0.0298440847545862,60.0,-16.533296585083008,-0.0,-1.301398810937826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001294198300456,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001362852490274,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,0.0001006598758976,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001362853363389,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0006464785546995,290.39959716796875,294.1499938964844,272.04998779296875,271.0634765625,272.72906494140625,272.04998779296875,289.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.018602777795422e-08,0.001378902234137,-0.12949138879776,0.0,0.0,0.0,-0.0296917725354433,60.0,-16.491682052612305,-0.0,-1.2964559914507845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001294198300456,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001362852490274,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,0.0001006598758976,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001362853363389,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0006464785546995,290.39959716796875,294.1499938964844,272.04998779296875,271.0634765625,272.72906494140625,272.04998779296875,289.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.018602777795422e-08,0.001378902234137,-0.12949138879776,0.0,0.0,0.0,-0.0296917725354433,60.0,-16.491682052612305,-0.0,-1.2964559914507845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0001292949164053,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0001005627200356,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001361537870252,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0006458545685745,290.3949279785156,294.1499938964844,272.04998779296875,271.0660400390625,272.7208251953125,272.04998779296875,289.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.0030301679271374e-08,0.0013775713741779,-0.1290931403636932,0.0,0.0,0.0,-0.0296145752072334,60.0,-16.47047233581543,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0001291695807594,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,0.0001360217283945,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001004652367555,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.000136021815706,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0006452285451814,290.3902587890625,294.1499938964844,272.04998779296875,271.0684509277344,272.7126770019531,272.04998779296875,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762859161943,4.9874056884391393e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371226966381,60.0,-16.449153900146484,-0.0,-1.291446807272223e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001289195060962,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,0.0001357583823846,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0001002707285806,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0001357584696961,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.0006439792923629,290.3808898925781,294.1499938964844,272.04998779296875,271.0728454589844,272.6966247558594,272.04998779296875,289.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.406373977661133,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001289195060962,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,0.0001357583823846,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0001002707285806,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0001357584696961,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.0006439792923629,290.3808898925781,294.1499938964844,272.04998779296875,271.0728454589844,272.6966247558594,272.04998779296875,289.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.406373977661133,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001286824553972,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0001355087588308,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001000863558147,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001355088315904,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0006427951739169,290.3715209960937,294.1499938964844,272.04998779296875,271.07666015625,272.6810607910156,272.04998779296875,289.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710950734093,4.926677732441932e-08,0.0013710458297282,-0.1271397173404693,0.0,0.0,0.0,-0.0292360801249742,60.0,-16.36456298828125,-0.0,-1.2817235983675346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001286824553972,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0001355087588308,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001000863558147,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001355088315904,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0006427951739169,290.3715209960937,294.1499938964844,272.04998779296875,271.07666015625,272.6810607910156,272.04998779296875,289.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710950734093,4.926677732441932e-08,0.0013710458297282,-0.1271397173404693,0.0,0.0,0.0,-0.0292360801249742,60.0,-16.36456298828125,-0.0,-1.2817235983675346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001284663303522,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0001352811814285,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,9.99182666419074e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001352812541881,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0006417156546376,290.36212158203125,294.1499938964844,272.04998779296875,271.079833984375,272.6658630371094,272.04998779296875,289.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687921455129,4.8997364388014843e-08,0.0013687431346625,-0.1264501065015792,0.0,0.0,0.0,-0.029102524742484,60.0,-16.32461166381836,-0.0,-1.2774218305366958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001284663303522,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0001352811814285,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,9.99182666419074e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001352812541881,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0006417156546376,290.36212158203125,294.1499938964844,272.04998779296875,271.079833984375,272.6658630371094,272.04998779296875,289.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687921455129,4.8997364388014843e-08,0.0013687431346625,-0.1264501065015792,0.0,0.0,0.0,-0.029102524742484,60.0,-16.32461166381836,-0.0,-1.2774218305366958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0001282900484511,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,0.000135095542646,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,9.978115122066812e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001350956154055,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,0.0006408350891433,290.35272216796875,294.1499938964844,272.04998779296875,271.0823669433594,272.65106201171875,272.04998779296875,289.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669135514646,4.877758996713055e-08,0.0013668647734448,-0.1258874386548996,0.0,0.0,0.0,-0.0289935786277055,60.0,-16.28870391845703,-0.0,-1.2739178600895684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.0001282900484511,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,0.000135095542646,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,9.978115122066812e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001350956154055,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,0.0006408350891433,290.35272216796875,294.1499938964844,272.04998779296875,271.0823669433594,272.65106201171875,272.04998779296875,289.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669135514646,4.877758996713055e-08,0.0013668647734448,-0.1258874386548996,0.0,0.0,0.0,-0.0289935786277055,60.0,-16.28870391845703,-0.0,-1.2739178600895684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001282201264984,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,0.0001350219099549,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,9.972677798941731e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0001350219972664,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,0.0006404858431778,290.3480224609375,294.1499938964844,272.04998779296875,271.0833435058594,272.643798828125,272.04998779296875,289.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.27280616760254,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001281628938158,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,0.000134961635922,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.968224912881853e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.0001349617086816,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0006401998689398,290.34332275390625,294.1499938964844,272.04998779296875,271.0841979980469,272.6366271972656,272.04998779296875,289.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.861906077735512e-08,0.0013655096990987,-0.1254814863204956,0.0,0.0,0.0,-0.0289149917662143,60.0,-16.25834083557129,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0001280890137422,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,0.0001348838413832,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.962479816749692e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001348839286947,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0006398308905772,290.3338623046875,294.1499938964844,272.04998779296875,271.0853271484375,272.62255859375,272.04998779296875,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852696378065957e-08,0.0013647223822772,-0.1252456307411193,0.0,0.0,0.0,-0.0288693364709615,60.0,-16.234298706054688,-0.0,-1.2699280205197288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0001280890137422,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,0.0001348838413832,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.962479816749692e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001348839286947,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0006398308905772,290.3338623046875,294.1499938964844,272.04998779296875,271.0853271484375,272.62255859375,272.04998779296875,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852696378065957e-08,0.0013647223822772,-0.1252456307411193,0.0,0.0,0.0,-0.0288693364709615,60.0,-16.234298706054688,-0.0,-1.2699280205197288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0001280658616451,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.0001348594669252,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.960679017240182e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001348595396848,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,0.000639715231955,290.32440185546875,294.1499938964844,272.04998779296875,271.085693359375,272.6088562011719,272.04998779296875,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.84980837711646e-08,0.0013644754653796,-0.1251716613769531,0.0,0.0,0.0,-0.0288550183176994,60.0,-16.217002868652344,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0001280658616451,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.0001348594669252,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.960679017240182e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001348595396848,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,0.000639715231955,290.32440185546875,294.1499938964844,272.04998779296875,271.085693359375,272.6088562011719,272.04998779296875,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.84980837711646e-08,0.0013644754653796,-0.1251716613769531,0.0,0.0,0.0,-0.0288550183176994,60.0,-16.217002868652344,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
