time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001280178548768,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,0.0001348089135717,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,9.956944995792584e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0001348089863313,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0006394754745997,290.3148803710937,294.1499938964844,272.04998779296875,271.085693359375,272.595458984375,272.04998779296875,289.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822765110417e-08,0.0013639640528708,-0.1250183433294296,0.0,0.0,0.0,-0.0288253463804721,60.0,-16.20100212097168,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001280178548768,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,0.0001348089135717,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,9.956944995792584e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0001348089863313,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0006394754745997,290.3148803710937,294.1499938964844,272.04998779296875,271.085693359375,272.595458984375,272.04998779296875,289.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822765110417e-08,0.0013639640528708,-0.1250183433294296,0.0,0.0,0.0,-0.0288253463804721,60.0,-16.20100212097168,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0001278800191357,291.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001346637582173,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,9.946224599843843e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001346638309769,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0006387869361788,290.30535888671875,294.1499938964844,272.04998779296875,271.085693359375,272.5823974609375,272.04998779296875,289.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625440187752,4.826638644317428e-08,0.0013624957064166,-0.1245781779289245,0.0,0.0,0.0,-0.0287401638925075,60.0,-16.17771339416504,-0.0,-1.265786266912983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0001278800191357,291.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001346637582173,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,9.946224599843843e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001346638309769,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0006387869361788,290.30535888671875,294.1499938964844,272.04998779296875,271.085693359375,272.5823974609375,272.04998779296875,289.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625440187752,4.826638644317428e-08,0.0013624957064166,-0.1245781779289245,0.0,0.0,0.0,-0.0287401638925075,60.0,-16.17771339416504,-0.0,-1.265786266912983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0001277782721444,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,0.0001345566124655,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.938309813151136e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.0001345566852251,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,0.0006382786668837,290.30059814453125,294.1499938964844,272.04998779296875,271.085693359375,272.57598876953125,272.04998779296875,289.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.8139540353986376e-08,0.0013614117633551,-0.1242532059550285,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.162378311157227,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0001276562397833,291.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.000134428119054,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,9.928819781634957e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001344281918136,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0006376691162586,290.2958374023437,294.1499938964844,272.04998779296875,271.085693359375,272.5696716308594,272.04998779296875,289.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.798743091782853e-08,0.0013601118698716,-0.1238634660840034,0.0,0.0,0.0,-0.0286018792539834,60.0,-16.14462661743164,-0.0,-1.261360011994839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0001273459056392,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,0.0001341013266937,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346130371094,0.0,0.0,9.904682519845665e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.0001341013994533,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,0.0006361189298331,290.2862854003906,294.1499938964844,272.04998779296875,271.085693359375,272.5572509765625,272.04998779296875,289.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568534050136,4.7600579478057625e-08,0.0013568059075623,-0.1228720322251319,0.0,0.0,0.0,-0.0284101106226444,60.0,-16.100971221923828,-0.0,-1.255234423069851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0001273459056392,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,0.0001341013266937,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346130371094,0.0,0.0,9.904682519845665e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.0001341013994533,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,0.0006361189298331,290.2862854003906,294.1499938964844,272.04998779296875,271.085693359375,272.5572509765625,272.04998779296875,289.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568534050136,4.7600579478057625e-08,0.0013568059075623,-0.1228720322251319,0.0,0.0,0.0,-0.0284101106226444,60.0,-16.100971221923828,-0.0,-1.255234423069851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,0.0001269644271815,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,0.0001336996065219,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,9.875011892290786e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001336996647296,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0006342133856378,290.2767639160156,294.1499938964844,272.04998779296875,271.085693359375,272.545166015625,272.04998779296875,289.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352788764052,4.7125041646722834e-08,0.001352741732262,-0.1216528192162513,0.0,0.0,0.0,-0.0281743761152029,60.0,-16.046783447265625,-0.0,-1.247724981112697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,0.0001269644271815,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,0.0001336996065219,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,9.875011892290786e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001336996647296,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0006342133856378,290.2767639160156,294.1499938964844,272.04998779296875,271.085693359375,272.545166015625,272.04998779296875,289.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352788764052,4.7125041646722834e-08,0.001352741732262,-0.1216528192162513,0.0,0.0,0.0,-0.0281743761152029,60.0,-16.046783447265625,-0.0,-1.247724981112697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,0.0001265095052076,291.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,0.0001332205574726,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095886230469,0.0,0.0,9.839628910413012e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0001332206156803,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0006319409585557,290.2672119140625,294.1499938964844,272.04998779296875,271.085693359375,272.53338623046875,272.04998779296875,289.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479418121278,4.655796814745372e-08,0.001347895245999,-0.1201982498168945,0.0,0.0,0.0,-0.0278932657092809,60.0,-15.983613014221191,-0.0,-1.2387992853746257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,0.0001265095052076,291.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,0.0001332205574726,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095886230469,0.0,0.0,9.839628910413012e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0001332206156803,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0006319409585557,290.2672119140625,294.1499938964844,272.04998779296875,271.085693359375,272.53338623046875,272.04998779296875,289.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479418121278,4.655796814745372e-08,0.001347895245999,-0.1201982498168945,0.0,0.0,0.0,-0.0278932657092809,60.0,-15.983613014221191,-0.0,-1.2387992853746257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001259889977518,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.0001326724450336,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,9.799145482247695e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001326725032413,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0006293409387581,290.2576904296875,294.1499938964844,272.04998779296875,271.085693359375,272.52197265625,272.04998779296875,289.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423960190266,4.590915381186279e-08,0.0013423500349745,-0.1185331046581268,0.0,0.0,0.0,-0.0275716353207826,60.0,-15.911870956420898,-0.0,-1.228626445026748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001259889977518,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.0001326724450336,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971984863281,0.0,0.0,9.799145482247695e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001326725032413,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0006293409387581,290.2576904296875,294.1499938964844,272.04998779296875,271.085693359375,272.52197265625,272.04998779296875,289.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423960190266,4.590915381186279e-08,0.0013423500349745,-0.1185331046581268,0.0,0.0,0.0,-0.0275716353207826,60.0,-15.911870956420898,-0.0,-1.228626445026748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,0.0001257082185475,291.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001323767646681,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,9.777306695468724e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0001323768228758,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,0.0006279383669607,290.2529296875,294.1499938964844,272.04998779296875,271.085693359375,272.516357421875,272.04998779296875,289.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.1176344603300094,0.0,0.0,0.0,-0.0273981317877769,60.0,-15.873245239257812,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0001254107774002,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37066650390625,0.0,0.0,0.0001320635492447,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.754172060638666e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001320636074524,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0006264525582082,290.2481689453125,294.1499938964844,272.04998779296875,271.085693359375,272.5108337402344,272.04998779296875,289.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.5188400576989813e-08,0.0013361900346353,-0.1166822239756584,0.0,0.0,0.0,-0.027214340865612,60.0,-15.83254337310791,-0.0,-1.2173745744803457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.0001247758918907,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001313949760515,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,9.704792319098487e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0001313950342591,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.000623281172011,290.2386779785156,294.1499938964844,272.04998779296875,271.085693359375,272.5,272.04998779296875,289.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294705422595,4.439703005232332e-08,0.0013294261880218,-0.1146486550569534,0.0,0.0,0.0,-0.0268220398575067,60.0,-15.74616527557373,-0.0,-1.205079627197847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.0001247758918907,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001313949760515,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,9.704792319098487e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0001313950342591,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.000623281172011,290.2386779785156,294.1499938964844,272.04998779296875,271.085693359375,272.5,272.04998779296875,289.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294705422595,4.439703005232332e-08,0.0013294261880218,-0.1146486550569534,0.0,0.0,0.0,-0.0268220398575067,60.0,-15.74616527557373,-0.0,-1.205079627197847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,0.0001240928395418,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001306756894337,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,9.651665459387004e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,0.0001306757476413,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,0.0006198692135512,290.22918701171875,294.1499938964844,272.04998779296875,271.085693359375,272.489501953125,272.04998779296875,289.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221927220001,4.354562932462613e-08,0.0013221491826698,-0.1124592944979667,0.0,0.0,0.0,-0.026399977505207,60.0,-15.653059005737305,-0.0,-1.1919217257627686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,0.0001240928395418,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001306756894337,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,9.651665459387004e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,0.0001306757476413,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,0.0006198692135512,290.22918701171875,294.1499938964844,272.04998779296875,271.085693359375,272.489501953125,272.04998779296875,289.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221927220001,4.354562932462613e-08,0.0013221491826698,-0.1124592944979667,0.0,0.0,0.0,-0.026399977505207,60.0,-15.653059005737305,-0.0,-1.1919217257627686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001233714137924,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,0.0001299159921472,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.595555457053706e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0001299160503549,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,0.0006162655772641,290.2197570800781,294.1499938964844,272.04998779296875,271.085693359375,272.4792785644531,272.04998779296875,289.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642328166701e-08,0.0013144634431228,-0.1101453155279159,0.0,0.0,0.0,-0.025954220443964,60.0,-15.554350852966309,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001233714137924,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,0.0001299159921472,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.595555457053706e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0001299160503549,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,0.0006162655772641,290.2197570800781,294.1499938964844,272.04998779296875,271.085693359375,272.4792785644531,272.04998779296875,289.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642328166701e-08,0.0013144634431228,-0.1101453155279159,0.0,0.0,0.0,-0.025954220443964,60.0,-15.554350852966309,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,0.0001226331514772,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,0.0001291385706281,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,9.538134327158332e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220031738281,0.0,0.0,0.0001291386288357,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0006125777726992,290.2103576660156,294.1499938964844,272.04998779296875,271.085693359375,272.46942138671875,272.04998779296875,289.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130663998425,4.1726234911720894e-08,0.0013065983075648,-0.1077755615115165,0.0,0.0,0.0,-0.0254980586469173,60.0,-15.452383041381836,-0.0,-1.1640455710448805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,0.0001226331514772,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,0.0001291385706281,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,9.538134327158332e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220031738281,0.0,0.0,0.0001291386288357,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0006125777726992,290.2103576660156,294.1499938964844,272.04998779296875,271.085693359375,272.46942138671875,272.04998779296875,289.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130663998425,4.1726234911720894e-08,0.0013065983075648,-0.1077755615115165,0.0,0.0,0.0,-0.0254980586469173,60.0,-15.452383041381836,-0.0,-1.1640455710448805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.0001222590944962,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001287446793867,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,9.50904141063802e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,0.0001287447230424,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0006107093067839,290.2056579589844,294.1499938964844,272.04998779296875,271.085693359375,272.4645690917969,272.04998779296875,289.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.126000874293823e-08,0.001302613178268,-0.1065742224454879,0.0,0.0,0.0,-0.0252669379115104,60.0,-15.400768280029297,-0.0,-1.156955136139004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0001218779143528,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.0001283432648051,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,9.479394066147506e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001283433230128,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0006088052177801,290.2009582519531,294.1499938964844,272.04998779296875,271.085693359375,272.4598083496094,272.04998779296875,289.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985930079594,4.078490078995856e-08,0.0012985522625967,-0.1053495407104492,0.0,0.0,0.0,-0.0250314157456159,60.0,-15.348474502563477,-0.0,-1.1497519381009624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,0.0001210976552101,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001275216200156,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,9.418706758879124e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001275216782232,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0006049076328054,290.1916198730469,294.1499938964844,272.04998779296875,271.085693359375,272.450439453125,272.04998779296875,289.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.98123987110921e-08,0.0012902396265417,-0.1028412953019142,0.0,0.0,0.0,-0.0245493184775114,60.0,-15.242137908935549,-0.0,-1.1350775253049505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,0.0001210976552101,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001275216200156,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,9.418706758879124e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001275216782232,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0006049076328054,290.1916198730469,294.1499938964844,272.04998779296875,271.085693359375,272.450439453125,272.04998779296875,289.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.98123987110921e-08,0.0012902396265417,-0.1028412953019142,0.0,0.0,0.0,-0.0245493184775114,60.0,-15.242137908935549,-0.0,-1.1350775253049505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001202853964059,291.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,0.0001266662729904,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.355531074106692e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.000126666331198,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0006008502678014,290.18231201171875,294.1499938964844,272.04998779296875,271.085693359375,272.44140625,272.04998779296875,289.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816250091418,3.880002807932215e-08,0.0012815862428396,-0.1002282202243805,0.0,0.0,0.0,-0.0240474585443735,60.0,-15.131972312927246,-0.0,-1.119901469337492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001202853964059,291.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,0.0001266662729904,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.355531074106692e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.000126666331198,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0006008502678014,290.18231201171875,294.1499938964844,272.04998779296875,271.085693359375,272.44140625,272.04998779296875,289.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816250091418,3.880002807932215e-08,0.0012815862428396,-0.1002282202243805,0.0,0.0,0.0,-0.0240474585443735,60.0,-15.131972312927246,-0.0,-1.119901469337492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0001194398355437,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,9.289765148423612e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0001257759140571,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,0.0005966264870949,290.17303466796875,294.1499938964844,272.04998779296875,271.085693359375,272.4325866699219,272.04998779296875,289.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774616530449748e-08,0.0012725779088214,-0.097505934536457,0.0,0.0,0.0,-0.0235250294208526,60.0,-15.018355369567873,-0.0,-1.104211690972079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0001194398355437,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,9.289765148423612e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0001257759140571,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46856689453125,0.0,0.0,0.0005966264870949,290.17303466796875,294.1499938964844,272.04998779296875,271.085693359375,272.4325866699219,272.04998779296875,289.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774616530449748e-08,0.0012725779088214,-0.097505934536457,0.0,0.0,0.0,-0.0235250294208526,60.0,-15.018355369567873,-0.0,-1.104211690972079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,0.0001185618166346,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.0001248512708116,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,9.221475193044172e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001248513144673,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,0.0005922406562604,290.163818359375,294.1499938964844,272.04998779296875,271.085693359375,272.424072265625,272.04998779296875,289.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632607249543,3.665187264800807e-08,0.0012632240541279,-0.094676986336708,0.0,0.0,0.0,-0.022982558235526,60.0,-14.900513648986816,-0.0,-1.088036896135236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,0.0001185618166346,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.0001248512708116,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,9.221475193044172e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001248513144673,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,0.0005922406562604,290.163818359375,294.1499938964844,272.04998779296875,271.085693359375,272.424072265625,272.04998779296875,289.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632607249543,3.665187264800807e-08,0.0012632240541279,-0.094676986336708,0.0,0.0,0.0,-0.022982558235526,60.0,-14.900513648986816,-0.0,-1.088036896135236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.0001181139596155,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.000124379643239,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,9.186641545966268e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,0.0001243797014467,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0005900035030208,290.1592102050781,294.1499938964844,272.04998779296875,271.085693359375,272.4198913574219,272.04998779296875,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584887444972,3.609369869650436e-08,0.0012584526557475,-0.0932331383228302,0.0,0.0,0.0,-0.022705852985382,60.0,-14.840538024902344,-0.0,-1.0798323302196877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,0.0001176515070255,291.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,0.0001238926633959,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,9.150672849500552e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001238927070517,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,0.0005876934155821,290.1546325683594,294.1499938964844,272.04998779296875,271.085693359375,272.4158020019531,272.04998779296875,289.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535614660009,3.551734195639256e-08,0.0012535259593278,-0.0917416810989379,0.0,0.0,0.0,-0.0224201381206512,60.0,-14.779240608215332,-0.0,-1.0713930720385181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,0.0001166821384686,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,0.0001228718756465,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.0752771939151e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.0001228719193022,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0005828512366861,290.1455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4077453613281,272.04998779296875,289.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432330986484,3.4309234564489095e-08,0.0012431988725438,-0.0886134728789329,0.0,0.0,0.0,-0.021821241825819,60.0,-14.652399063110352,-0.0,-1.0538106209878609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,0.0001166821384686,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,0.0001228718756465,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.0752771939151e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,0.0001228719193022,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0005828512366861,290.1455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4077453613281,272.04998779296875,289.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432330986484,3.4309234564489095e-08,0.0012431988725438,-0.0886134728789329,0.0,0.0,0.0,-0.021821241825819,60.0,-14.652399063110352,-0.0,-1.0538106209878609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001156436119345,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26788330078125,0.0,0.0,0.0001217782555613,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,8.994503150461242e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,0.000121778306493,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.0005776635953225,290.1364440917969,294.1499938964844,272.04998779296875,271.085693359375,272.39996337890625,272.04998779296875,289.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321680551394,3.301496320773367e-08,0.001232134993188,-0.085259348154068,0.0,0.0,0.0,-0.0211796332150697,60.0,-14.517064094543455,-0.0,-1.0351352841553309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
