time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001156436119345,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26788330078125,0.0,0.0,0.0001217782555613,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,8.994503150461242e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,0.000121778306493,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.0005776635953225,290.1364440917969,294.1499938964844,272.04998779296875,271.085693359375,272.39996337890625,272.04998779296875,289.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321680551394,3.301496320773367e-08,0.001232134993188,-0.085259348154068,0.0,0.0,0.0,-0.0211796332150697,60.0,-14.517064094543455,-0.0,-1.0351352841553309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0001145576752605,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,0.000120634715131,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,8.910041651688516e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0001206347587867,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0005722391651943,290.12744140625,294.1499938964844,272.04998779296875,271.085693359375,272.39239501953125,272.04998779296875,289.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205976527184,3.16616279860682e-08,0.0012205659877508,-0.0817491635680198,0.0,0.0,0.0,-0.0205087419599294,60.0,-14.375517845153809,-0.0,-1.0157858554293853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0001145576752605,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,0.000120634715131,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,8.910041651688516e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0001206347587867,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0005722391651943,290.12744140625,294.1499938964844,272.04998779296875,271.085693359375,272.39239501953125,272.04998779296875,289.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205976527184,3.16616279860682e-08,0.0012205659877508,-0.0817491635680198,0.0,0.0,0.0,-0.0205087419599294,60.0,-14.375517845153809,-0.0,-1.0157858554293853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0001134466656367,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0001194647702504,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,8.82363019627519e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001194648139062,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,0.0005666894139721,290.11846923828125,294.1499938964844,272.04998779296875,271.085693359375,272.38507080078125,272.04998779296875,289.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087599607184,3.0277071516593423e-08,0.0012087296927347,-0.078154943883419,0.0,0.0,0.0,-0.019822372123599,60.0,-14.229415893554688,-0.0,-9.961787128531797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0001134466656367,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0001194647702504,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,8.82363019627519e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001194648139062,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,0.0005666894139721,290.11846923828125,294.1499938964844,272.04998779296875,271.085693359375,272.38507080078125,272.04998779296875,289.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087599607184,3.0277071516593423e-08,0.0012087296927347,-0.078154943883419,0.0,0.0,0.0,-0.019822372123599,60.0,-14.229415893554688,-0.0,-9.961787128531797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001128939693444,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471618652344,0.0,0.0,0.000118882751849,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,8.780642383499071e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0001188828027807,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.000563928624615,290.1140441894531,294.1499938964844,272.04998779296875,271.085693359375,272.3815002441406,272.04998779296875,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028710916638,2.958830336297069e-08,0.001202841522172,-0.0763658359646797,0.0,0.0,0.0,-0.0194809269160032,60.0,-14.15577220916748,-0.0,-9.864958627758825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341125488281,0.0,0.0,0.0001123487672884,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0001183086278615,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,8.73823810252361e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,0.0001183086715172,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0005612052045762,290.109619140625,294.1499938964844,272.04998779296875,271.085693359375,272.3779602050781,272.04998779296875,289.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970619671046,2.890887706996637e-08,0.0011970329796895,-0.0746002942323684,0.0,0.0,0.0,-0.0191441122442483,60.0,-14.082504272460938,-0.0,-9.769905773282517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001113107209675,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,0.0001172155170934,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,8.657500438857824e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38916015625,0.0,0.0,0.0001172155607491,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,0.0005560199497267,290.1007995605469,294.1499938964844,272.04998779296875,271.085693359375,272.37109375,272.04998779296875,289.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860014637932,2.761529138695096e-08,0.0011859737569466,-0.0712369382381439,0.0,0.0,0.0,-0.0185028351843357,60.0,-13.94016933441162,-0.0,-9.590200988895958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001113107209675,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,0.0001172155170934,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,8.657500438857824e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38916015625,0.0,0.0,0.0001172155607491,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,0.0005560199497267,290.1007995605469,294.1499938964844,272.04998779296875,271.085693359375,272.37109375,272.04998779296875,289.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860014637932,2.761529138695096e-08,0.0011859737569466,-0.0712369382381439,0.0,0.0,0.0,-0.0185028351843357,60.0,-13.94016933441162,-0.0,-9.590200988895958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001103631147998,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,0.0001162176413345,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,8.583797898609191e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001162176849902,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0005512864445336,290.092041015625,294.1499938964844,272.04998779296875,271.085693359375,272.3644104003906,272.04998779296875,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759045301005,2.643442620353653e-08,0.0011758781038224,-0.068164587020874,0.0,0.0,0.0,-0.0179174393415451,60.0,-13.807525634765623,-0.0,-9.427609626300184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001103631147998,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,0.0001162176413345,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,8.583797898609191e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001162176849902,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0005512864445336,290.092041015625,294.1499938964844,272.04998779296875,271.085693359375,272.3644104003906,272.04998779296875,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759045301005,2.643442620353653e-08,0.0011758781038224,-0.068164587020874,0.0,0.0,0.0,-0.0179174393415451,60.0,-13.807525634765623,-0.0,-9.427609626300184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0001095002953661,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187194824219,0.0,0.0,0.0001153090561274,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,8.516690286342055e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0001153090925072,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0005469765164889,290.08331298828125,294.1499938964844,272.04998779296875,271.085693359375,272.3579406738281,272.04998779296875,289.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667110957205,2.5359243593925385e-08,0.0011666857171803,-0.0653655529022216,0.0,0.0,0.0,-0.0173844322562217,60.0,-13.685367584228516,-0.0,-9.280775969955357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0001095002953661,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187194824219,0.0,0.0,0.0001153090561274,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,8.516690286342055e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0001153090925072,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0005469765164889,290.08331298828125,294.1499938964844,272.04998779296875,271.085693359375,272.3579406738281,272.04998779296875,289.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667110957205,2.5359243593925385e-08,0.0011666857171803,-0.0653655529022216,0.0,0.0,0.0,-0.0173844322562217,60.0,-13.685367584228516,-0.0,-9.280775969955357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0001087411874323,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001145096757682,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,8.45764807309024e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0001145097121479,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0005431845784187,290.0746459960937,294.1499938964844,272.04998779296875,271.085693359375,272.35162353515625,272.04998779296875,289.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586225591599,2.4413298049807963e-08,0.0011585981119424,-0.0629017204046249,0.0,0.0,0.0,-0.0169154908508062,60.0,-13.57533836364746,-0.0,-9.152543611889997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0001087411874323,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001145096757682,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,8.45764807309024e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0001145097121479,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0005431845784187,290.0746459960937,294.1499938964844,272.04998779296875,271.085693359375,272.35162353515625,272.04998779296875,289.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586225591599,2.4413298049807963e-08,0.0011585981119424,-0.0629017204046249,0.0,0.0,0.0,-0.0169154908508062,60.0,-13.57533836364746,-0.0,-9.152543611889997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.000108402884507,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,0.0001141534230555,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,8.431336027570069e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001141534667112,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.000541494693607,290.0703430175781,294.1499938964844,272.04998779296875,271.085693359375,272.3485412597656,272.04998779296875,289.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550177587196,2.3991738373752014e-08,0.0011549937771633,-0.0618033483624458,0.0,0.0,0.0,-0.0167065076529979,60.0,-13.525232315063477,-0.0,-9.095683850546268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,0.0001080922811524,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.0001138263469329,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,8.407177665503696e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001138263833126,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419494628906,0.0,0.0,0.0005399431684054,290.0660400390625,294.1499938964844,272.04998779296875,271.085693359375,272.3454895019531,272.04998779296875,289.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517081875354,2.360469331108561e-08,0.001151684555225,-0.0607947148382663,0.0,0.0,0.0,-0.0165146347135305,60.0,-13.478468894958496,-0.0,-9.04363517406637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0001075609761755,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,0.0001132668621721,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,8.365853864233941e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.338134765625,0.0,0.0,0.0001132668985519,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.000537289190106,290.05743408203125,294.1499938964844,272.04998779296875,271.085693359375,272.3395080566406,272.04998779296875,289.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460469104349,2.2942641564327463e-08,0.0011460239766165,-0.0590689927339553,0.0,0.0,0.0,-0.0161864291876554,60.0,-13.395628929138184,-0.0,-8.954950203587941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697204589844,0.0,0.0,0.0001075609761755,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,0.0001132668621721,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,8.365853864233941e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.338134765625,0.0,0.0,0.0001132668985519,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.000537289190106,290.05743408203125,294.1499938964844,272.04998779296875,271.085693359375,272.3395080566406,272.04998779296875,289.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460469104349,2.2942641564327463e-08,0.0011460239766165,-0.0590689927339553,0.0,0.0,0.0,-0.0161864291876554,60.0,-13.395628929138184,-0.0,-8.954950203587941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,0.0001071429142029,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0001128266230807,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,8.333338337251917e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001128266594605,291.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0005352009320631,290.048828125,294.1499938964844,272.04998779296875,271.085693359375,272.33367919921875,272.0500183105469,289.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421701828534424e-08,0.0011415696935728,-0.0577107369899749,0.0,0.0,0.0,-0.01592817902565,60.0,-13.32742977142334,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,0.0001071429142029,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0001128266230807,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,8.333338337251917e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001128266594605,291.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0005352009320631,290.048828125,294.1499938964844,272.04998779296875,271.085693359375,272.33367919921875,272.0500183105469,289.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421701828534424e-08,0.0011415696935728,-0.0577107369899749,0.0,0.0,0.0,-0.01592817902565,60.0,-13.32742977142334,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001067806151695,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787109375,0.0,0.0,0.0001124451009673,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,8.305159281007946e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.000112445137347,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.00053339113947,290.0402526855469,294.1499938964844,272.0510559082031,271.0867004394531,272.3279724121094,272.0503845214844,289.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.269731521606444,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001067806151695,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787109375,0.0,0.0,0.0001124451009673,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,8.305159281007946e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.000112445137347,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.00053339113947,290.0402526855469,294.1499938964844,272.0510559082031,271.0867004394531,272.3279724121094,272.0503845214844,289.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.269731521606444,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0001064010066329,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,0.00011204535258,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,8.27563417260535e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0001120453889598,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30230712890625,0.0,0.0,0.0005314949085004,290.0316772460937,294.1499938964844,272.0541076660156,271.089599609375,272.32244873046875,272.0518493652344,289.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.21310806274414,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0001064010066329,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,0.00011204535258,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,8.27563417260535e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0001120453889598,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30230712890625,0.0,0.0,0.0005314949085004,290.0316772460937,294.1499938964844,272.0541076660156,271.089599609375,272.32244873046875,272.0518493652344,289.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.21310806274414,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,0.0001062044539139,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,0.0001118383806897,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,8.26034665806219e-05,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,0.0001118384170695,291.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0005305131198838,290.02740478515625,294.1499938964844,272.0563659667969,271.0917663574219,272.3197937011719,272.0532531738281,289.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.183744430541992,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0001060031936503,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,0.0001116264393203,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,8.244693162851036e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001116264757001,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,0.0005295077571645,290.02313232421875,294.1499938964844,272.05908203125,271.0943603515625,272.3171691894531,272.0550537109375,289.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294278083369,-0.054006315767765,0.0,0.0,0.0,-0.015224146656692,60.0,-13.153575897216797,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0001055859029293,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0001111870078602,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,8.212236571125686e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.00011118704424,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0005274232826195,290.0145874023437,294.1499938964844,272.0658874511719,271.100830078125,272.3121032714844,272.0598449707031,289.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249820236116,-0.0526494495570659,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.090758323669434,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0001055859029293,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0001111870078602,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,8.212236571125686e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.00011118704424,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2827453613281,0.0,0.0,0.0005274232826195,290.0145874023437,294.1499938964844,272.0658874511719,271.100830078125,272.3121032714844,272.0598449707031,289.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249820236116,-0.0526494495570659,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.090758323669434,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0001052382940542,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,0.0001108209689846,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,8.185201295418665e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001108210053644,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0005256869480945,290.0077514648437,294.1499938964844,272.07257080078125,271.1072082519531,272.3082580566406,272.06494140625,289.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.004842514224947e-08,0.0011212789686396,-0.051518976688385,0.0,0.0,0.0,-0.0147516578435897,60.0,-13.037809371948242,-0.0,-8.57237836271452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0001051493745762,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001107273274101,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,8.178284770110622e-05,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001107273637899,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.000525242765434,290.0060729980469,294.1499938964844,272.07440185546875,271.10894775390625,272.30731201171875,272.0663452148437,289.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.99376213316782e-08,0.0011203315807506,-0.051229752600193,0.0,0.0,0.0,-0.0146967293694615,60.0,-13.024246215820312,-0.0,-8.557897501759727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0001046926408889,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001102463647839,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,8.142761362250894e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001102464011637,291.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0005229612579569,289.99755859375,294.1499938964844,272.08453369140625,271.1186218261719,272.3028564453125,272.0745544433594,289.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154852109029,1.9368513903827992e-08,0.0011154657695442,-0.0497440211474895,0.0,0.0,0.0,-0.0144146000966429,60.0,-12.954019546508787,-0.0,-8.483713997975428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0001046926408889,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001102463647839,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,8.142761362250894e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001102464011637,291.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0005229612579569,289.99755859375,294.1499938964844,272.08453369140625,271.1186218261719,272.3028564453125,272.0745544433594,289.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154852109029,1.9368513903827992e-08,0.0011154657695442,-0.0497440211474895,0.0,0.0,0.0,-0.0144146000966429,60.0,-12.954019546508787,-0.0,-8.483713997975428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0001042165677063,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001097450367524,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,8.105733286356553e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,0.0001097450731322,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0005205832421779,289.98907470703125,294.1499938964844,272.09619140625,271.12969970703125,272.2987060546875,272.0841064453125,288.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104127625003,1.877531374816499e-08,0.0011103940196335,-0.0481950528919696,0.0,0.0,0.0,-0.0141205284744501,60.0,-12.88063907623291,-0.0,-8.406733797983179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0001042165677063,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001097450367524,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,8.105733286356553e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,0.0001097450731322,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0005205832421779,289.98907470703125,294.1499938964844,272.09619140625,271.12969970703125,272.2987060546875,272.0841064453125,288.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104127625003,1.877531374816499e-08,0.0011103940196335,-0.0481950528919696,0.0,0.0,0.0,-0.0141205284744501,60.0,-12.88063907623291,-0.0,-8.406733797983179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0001039725757436,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,0.0001094881008611,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,8.08675613370724e-05,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543640136719,0.0,0.0,0.0001094881372409,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.000519364431966,289.9848327636719,294.1499938964844,272.1025695800781,271.1357727050781,272.2967529296875,272.0894775390625,288.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078130919486,1.847129205145848e-08,0.0011077946983277,-0.0474010594189167,0.0,0.0,0.0,-0.0139698144048452,60.0,-12.84261703491211,-0.0,-8.367415915699895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,0.0001037236506817,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001092259772121,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,8.06739553809166e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.000109226006316,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,0.0005181209999136,289.9805908203125,294.1499938964844,272.1092529296875,271.14215087890625,272.294921875,272.0951843261719,288.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909354388713,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.803839683532717,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0001032139916787,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001086892807506,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,8.027755393413827e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,0.0001086893098545,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0005155751132406,289.9721374511719,294.1499938964844,272.1236267089844,271.1558532714844,272.2914428710937,272.1073608398437,288.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.724442481994627,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0001032139916787,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001086892807506,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,8.027755393413827e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,0.0001086893098545,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0005155751132406,289.9721374511719,294.1499938964844,272.1236267089844,271.1558532714844,272.2914428710937,272.1073608398437,288.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.724442481994627,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
