time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.000102689344203,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,0.0001081368027371,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,7.98694891273044e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0001081368318409,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0005129544297233,289.9637451171875,294.1499938964844,272.13922119140625,271.17071533203125,272.2883605957031,272.1207580566406,288.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.642157554626465,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.000102689344203,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,0.0001081368027371,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,7.98694891273044e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0001081368318409,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0005129544297233,289.9637451171875,294.1499938964844,272.13922119140625,271.17071533203125,272.2883605957031,272.1207580566406,288.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.642157554626465,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,0.0001021524876705,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0001075714681064,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,7.945193647174165e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,0.0001075714972103,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.0005102727445773,289.9553527832031,294.1499938964844,272.1559143066406,271.1866149902344,272.28570556640625,272.1352844238281,288.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.557562828063965,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,0.0001021524876705,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0001075714681064,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,7.945193647174165e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,0.0001075714972103,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.0005102727445773,289.9553527832031,294.1499938964844,272.1559143066406,271.1866149902344,272.28570556640625,272.1352844238281,288.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.557562828063965,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001016068927128,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,0.0001069969293894,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,7.902758807176724e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,0.0001069969584932,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.000507547345478,289.94696044921875,294.1499938964844,272.17364501953125,271.2034912109375,272.2834167480469,272.1507568359375,288.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.471141815185549,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001016068927128,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,0.0001069969293894,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,7.902758807176724e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,0.0001069969584932,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.000507547345478,289.94696044921875,294.1499938964844,272.17364501953125,271.2034912109375,272.2834167480469,272.1507568359375,288.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.471141815185549,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,0.0001013322544167,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,0.0001067077173502,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,7.881397323217243e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,0.000106707746454,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.000506175449118,289.9428100585937,294.1499938964844,272.1828308105469,271.2122802734375,272.2824401855469,272.1588134765625,288.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.427412033081056,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22802734375,0.0,0.0,0.0001010572814266,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.000106418156065,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,7.860010373406112e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0001064181851688,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,0.0005048019229434,289.9386291503906,294.1499938964844,272.1922607421875,271.22125244140625,272.2815856933594,272.1670837402344,288.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.383472442626951,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0001005089507088,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0001058407433447,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,7.817363075446337e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0001058407724485,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,0.0005020629032514,289.9303283691406,294.1499938964844,272.211669921875,271.23974609375,272.28009033203125,272.18408203125,288.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.295287132263184,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0001005089507088,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,0.0001058407433447,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,7.817363075446337e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0001058407724485,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,0.0005020629032514,289.9303283691406,294.1499938964844,272.211669921875,271.23974609375,272.28009033203125,272.18408203125,288.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.295287132263184,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,9.996898006647824e-05,291.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,7.775365520501509e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.000105272156361,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.00049936567666,289.92205810546875,294.1499938964844,272.2318115234375,271.2589416503906,272.279052734375,272.2017517089844,288.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.207356452941896,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,9.996898006647824e-05,291.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,7.775365520501509e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.000105272156361,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.00049936567666,289.92205810546875,294.1499938964844,272.2318115234375,271.2589416503906,272.279052734375,272.2017517089844,288.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.207356452941896,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.944412886397912e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0001047194309649,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,7.734543760307133e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,0.0001047194600687,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0004967438871972,289.9137878417969,294.1499938964844,272.2525634765625,271.2786865234375,272.2784118652344,272.219970703125,288.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828909490281148e-08,0.0010595506755635,-0.0326507166028022,0.0,0.0,0.0,-0.011172660626471,60.0,-12.120634078979492,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.944412886397912e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0001047194309649,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,7.734543760307133e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,0.0001047194600687,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0004967438871972,289.9137878417969,294.1499938964844,272.2525634765625,271.2786865234375,272.2784118652344,272.219970703125,288.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828909490281148e-08,0.0010595506755635,-0.0326507166028022,0.0,0.0,0.0,-0.011172660626471,60.0,-12.120634078979492,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,9.893831884255631e-05,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001041867872118,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,7.695202657487243e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,0.0001041868163156,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0004942172672599,289.90557861328125,294.1499938964844,272.2738037109375,271.2989501953125,272.2781677246094,272.2386169433594,288.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.035664558410645,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,9.893831884255631e-05,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001041867872118,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,7.695202657487243e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,0.0001041868163156,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0004942172672599,289.90557861328125,294.1499938964844,272.2738037109375,271.2989501953125,272.2781677246094,272.2386169433594,288.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.035664558410645,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,9.869517089100556e-05,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,0.0001039307462633,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,7.676290988456458e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001039307753671,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0004930027062073,289.9014587402344,294.1499938964844,272.2845764160156,271.3092041015625,272.2781982421875,272.24810791015625,288.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895750162693732e-08,0.0010515715694054,-0.0302089732140302,0.0,0.0,0.0,-0.010710054077208,60.0,-11.994279861450195,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,9.845728345680982e-05,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0001036802423186,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,7.657788955839351e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001036802641465,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0004918143968097,289.8973693847656,294.1499938964844,272.2954406738281,271.319580078125,272.2783508300781,272.2576904296875,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.159935791861244e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631202459335,60.0,-11.953476905822754,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,9.800550469662994e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.000103204496554,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,7.622650446137413e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0001032045256579,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,0.0004895576857961,289.8891906738281,294.1499938964844,272.3174133300781,271.3404846191406,272.2789306640625,272.2770080566406,288.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036474845127486e-08,0.0010442240163683,-0.0279600843787193,0.0,0.0,0.0,-0.0102840745821595,60.0,-11.874470710754396,-0.0,-7.434553594976023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,9.800550469662994e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.000103204496554,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,7.622650446137413e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0001032045256579,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,0.0004895576857961,289.8891906738281,294.1499938964844,272.3174133300781,271.3404846191406,272.2789306640625,272.2770080566406,288.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036474845127486e-08,0.0010442240163683,-0.0279600843787193,0.0,0.0,0.0,-0.0102840745821595,60.0,-11.874470710754396,-0.0,-7.434553594976023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,9.758527448866516e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,0.000102761972812,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,7.58996611693874e-05,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001027620019158,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0004874585429206,289.88104248046875,294.1499938964844,272.3395690917969,271.3616027832031,272.2799072265625,272.29656982421875,288.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051289899578478e-08,0.0010397469159215,-0.0265895817428827,0.0,0.0,0.0,-0.0100245159119367,60.0,-11.799105644226074,-0.0,-7.370934440587007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,9.758527448866516e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,0.000102761972812,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,7.58996611693874e-05,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001027620019158,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0004874585429206,289.88104248046875,294.1499938964844,272.3395690917969,271.3616027832031,272.2799072265625,272.29656982421875,288.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051289899578478e-08,0.0010397469159215,-0.0265895817428827,0.0,0.0,0.0,-0.0100245159119367,60.0,-11.799105644226074,-0.0,-7.370934440587007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,9.719977242639288e-05,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001023560253088,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,7.559982623206452e-05,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0001023560471367,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.0004855328879784,289.8728942871094,294.1499938964844,272.36181640625,271.3827819824219,272.2812805175781,272.3163146972656,288.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356499115005,1.0032597863585124e-08,0.0010356398997828,-0.0253322217613458,0.0,0.0,0.0,-0.0097864102572202,60.0,-11.727877616882324,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,9.719977242639288e-05,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001023560253088,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,7.559982623206452e-05,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0001023560471367,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.0004855328879784,289.8728942871094,294.1499938964844,272.36181640625,271.3827819824219,272.2812805175781,272.3163146972656,288.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356499115005,1.0032597863585124e-08,0.0010356398997828,-0.0253322217613458,0.0,0.0,0.0,-0.0097864102572202,60.0,-11.727877616882324,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.685091208666564e-05,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001019886549329,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.532849122071639e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,0.0001019886767608,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,0.000483790267026,289.8647766113281,294.1499938964844,272.3840637207031,271.40399169921875,272.28302001953125,272.33612060546875,288.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597945549444376e-09,0.0010319232242181,-0.0241942629218101,0.0,0.0,0.0,-0.0095709338784217,60.0,-11.66112995147705,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.685091208666564e-05,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001019886549329,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.532849122071639e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,0.0001019886767608,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,0.000483790267026,289.8647766113281,294.1499938964844,272.3840637207031,271.40399169921875,272.28302001953125,272.33612060546875,288.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597945549444376e-09,0.0010319232242181,-0.0241942629218101,0.0,0.0,0.0,-0.0095709338784217,60.0,-11.66112995147705,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,9.66909428825602e-05,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,0.0001018202019622,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,7.520407234551385e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0001018202237901,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.000482991192257,289.8607177734375,294.1499938964844,272.3951721191406,271.41455078125,272.2840270996094,272.3460693359375,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302283335477,9.398642752955766e-09,0.0010302189039066,-0.0236724372953176,0.0,0.0,0.0,-0.0094721307978034,60.0,-11.629538536071776,-0.0,-7.236451438075164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335144042969,0.0,0.0,9.654026507632808e-05,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0001016615278786,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,7.508687122026458e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001016615497064,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0004822385089937,289.856689453125,294.1499938964844,272.4062194824219,271.42510986328125,272.2851257324219,272.35601806640625,288.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210910256740591e-09,0.0010286136530339,-0.0231808889657259,0.0,0.0,0.0,-0.009379063732922,60.0,-11.59915256500244,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,9.626612154534088e-05,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0001013728397083,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,7.487364928238094e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.0001013728688121,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,0.0004808691155631,289.8485717773437,294.1499938964844,272.4281921386719,271.4460144042969,272.28759765625,272.3758850097656,288.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869357692731228e-09,0.0010256929090246,-0.0222865454852581,0.0,0.0,0.0,-0.0092097409069538,60.0,-11.541784286499023,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,9.626612154534088e-05,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0001013728397083,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,7.487364928238094e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.0001013728688121,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,0.0004808691155631,289.8485717773437,294.1499938964844,272.4281921386719,271.4460144042969,272.28759765625,272.3758850097656,288.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869357692731228e-09,0.0010256929090246,-0.0222865454852581,0.0,0.0,0.0,-0.0092097409069538,60.0,-11.541784286499023,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,9.60289762588218e-05,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0001011231142911,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,7.468920375686139e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0001011231361189,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.000479684502352,289.8404846191406,294.1499938964844,272.4498291015625,271.4666442871094,272.2904052734375,272.3957214355469,288.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231749620288,8.573895371455365e-09,0.001023166347295,-0.0215128473937511,0.0,0.0,0.0,-0.0090632671490311,60.0,-11.489092826843262,-0.0,-7.137706603543847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,9.60289762588218e-05,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0001011231142911,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,7.468920375686139e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0001011231361189,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.000479684502352,289.8404846191406,294.1499938964844,272.4498291015625,271.4666442871094,272.2904052734375,272.3957214355469,288.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231749620288,8.573895371455365e-09,0.001023166347295,-0.0215128473937511,0.0,0.0,0.0,-0.0090632671490311,60.0,-11.489092826843262,-0.0,-7.137706603543847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,9.582489292370155e-05,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.000100908204331,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,7.453047146555036e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,0.0001009082261589,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,0.0004786650824826,289.8323974609375,294.1499938964844,272.4710693359375,271.48687744140625,272.29351806640625,272.4154663085937,288.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210004402324,8.319632094355711e-09,0.0010209920583292,-0.0208470001816749,0.0,0.0,0.0,-0.0089372172951698,60.0,-11.441156387329102,-0.0,-7.107401245320943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,9.582489292370155e-05,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.000100908204331,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,7.453047146555036e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,0.0001009082261589,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,0.0004786650824826,289.8323974609375,294.1499938964844,272.4710693359375,271.48687744140625,272.29351806640625,272.4154663085937,288.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210004402324,8.319632094355711e-09,0.0010209920583292,-0.0208470001816749,0.0,0.0,0.0,-0.0089372172951698,60.0,-11.441156387329102,-0.0,-7.107401245320943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.56535295699723e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0001007277533062,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,7.439719047397375e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0001007277751341,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0004778090806212,289.8243103027344,294.1499938964844,272.4918212890625,271.5066223144531,272.2969970703125,272.43505859375,288.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191744659096,8.106135318541874e-09,0.0010191664332523,-0.0202878881245851,0.0,0.0,0.0,-0.0088313771411776,60.0,-11.397665023803713,-0.0,-7.08200431631667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.56535295699723e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0001007277533062,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,7.439719047397375e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0001007277751341,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0004778090806212,289.8243103027344,294.1499938964844,272.4918212890625,271.5066223144531,272.2969970703125,272.43505859375,288.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191744659096,8.106135318541874e-09,0.0010191664332523,-0.0202878881245851,0.0,0.0,0.0,-0.0088313771411776,60.0,-11.397665023803713,-0.0,-7.08200431631667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,9.557780140312389e-05,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,0.0001006480088108,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,7.433829159708694e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0001006480306386,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0004774308181367,289.8202819824219,294.1499938964844,272.501953125,271.51629638671875,272.298828125,272.4447937011719,288.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018367591314,8.011788565909228e-09,0.0010183595586568,-0.0200408045202493,0.0,0.0,0.0,-0.0087846051901578,60.0,-11.377365112304688,-0.0,-7.070795504660057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,9.550889080855995e-05,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001005754456855,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,7.428469689330086e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,0.0001005754675134,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621337890625,0.0,0.0,0.0004770866071339,289.81622314453125,294.1499938964844,272.511962890625,271.5258178710937,272.3007507324219,272.4544372558594,288.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176333598792,7.925934575325755e-09,0.0010176254436373,-0.0198159608989954,0.0,0.0,0.0,-0.0087420437484979,60.0,-11.358036041259766,-0.0,-7.060603479658313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,9.538972517475486e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615173339844,0.0,0.0,0.0001004499572445,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,7.419201574521139e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001004499863483,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0004764913755934,289.8081359863281,294.1499938964844,272.5313720703125,271.5443115234375,272.3047790527344,272.4735717773437,288.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016363617964,7.777476440651299e-09,0.0010163559345528,-0.0194271504878997,0.0,0.0,0.0,-0.0086684459820389,60.0,-11.322161674499512,-0.0,-7.042996941208912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
