time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,9.538972517475486e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615173339844,0.0,0.0,0.0001004499572445,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,7.419201574521139e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001004499863483,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0004764913755934,289.8081359863281,294.1499938964844,272.5313720703125,271.5443115234375,272.3047790527344,272.4735717773437,288.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016363617964,7.777476440651299e-09,0.0010163559345528,-0.0194271504878997,0.0,0.0,0.0,-0.0086684459820389,60.0,-11.322161674499512,-0.0,-7.042996941208912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,9.529073577141388e-05,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001003457218757,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,7.41150215617381e-05,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0001003457437036,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.000475996901514,289.800048828125,294.1499938964844,272.54998779296875,271.5620422363281,272.3090515136719,272.49237060546875,288.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654149314362257e-09,0.001015301211737,-0.0191041529178619,0.0,0.0,0.0,-0.0086073074489831,60.0,-11.289450645446776,-0.0,-7.02838747201895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,9.529073577141388e-05,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001003457218757,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,7.41150215617381e-05,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0001003457437036,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.000475996901514,289.800048828125,294.1499938964844,272.54998779296875,271.5620422363281,272.3090515136719,272.49237060546875,288.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654149314362257e-09,0.001015301211737,-0.0191041529178619,0.0,0.0,0.0,-0.0086073074489831,60.0,-11.289450645446776,-0.0,-7.02838747201895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,9.520879393676296e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0001002594290184,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,7.405128417303786e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,0.0001002594508463,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,0.0004755875561386,289.7919616699219,294.1499938964844,272.5683288574219,271.5790100097656,272.3135986328125,272.5107727050781,288.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144357802346,7.552060310445086e-09,0.001014428329654,-0.0188367757946252,0.0,0.0,0.0,-0.0085566975176334,60.0,-11.259708404541016,-0.0,-7.016305403340084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,9.520879393676296e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0001002594290184,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,7.405128417303786e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,0.0001002594508463,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,0.0004755875561386,289.7919616699219,294.1499938964844,272.5683288574219,271.5790100097656,272.3135986328125,272.5107727050781,288.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144357802346,7.552060310445086e-09,0.001014428329654,-0.0188367757946252,0.0,0.0,0.0,-0.0085566975176334,60.0,-11.259708404541016,-0.0,-7.016305403340084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,9.513856639387086e-05,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0001001854761852,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,7.399666355922818e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,0.0001001854980131,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004752367676701,289.78387451171875,294.1499938964844,272.58697509765625,271.5953063964844,272.3183898925781,272.5290222167969,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136875789612,7.464566742498846e-09,0.0010136801283806,-0.0186076220124959,0.0,0.0,0.0,-0.0085133230313658,60.0,-11.231572151184082,-0.0,-7.005958480021945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,9.513856639387086e-05,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0001001854761852,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,7.399666355922818e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,0.0001001854980131,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004752367676701,289.78387451171875,294.1499938964844,272.58697509765625,271.5953063964844,272.3183898925781,272.5290222167969,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136875789612,7.464566742498846e-09,0.0010136801283806,-0.0186076220124959,0.0,0.0,0.0,-0.0085133230313658,60.0,-11.231572151184082,-0.0,-7.005958480021945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,9.51082620304078e-05,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0001001535638351,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,7.397309673251584e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.000100153585663,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0004750853695441,289.7798156738281,294.1499938964844,272.5964050292969,271.60321044921875,272.32086181640625,272.53814697265625,288.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133646428585,7.426812054234233e-09,0.0010133571922779,-0.0185087360441684,0.0,0.0,0.0,-0.0084946062415838,60.0,-11.21807098388672,-0.0,-7.001496271641372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,9.508016955805942e-05,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001001239797915,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,7.395124703180045e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0001001240016194,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,0.0004749450599774,289.7757568359375,294.1499938964844,272.6058959960937,271.6109619140625,272.32342529296875,272.5472412109375,288.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065339066,7.391817380408838e-09,0.0010130580049008,-0.0184170790016651,0.0,0.0,0.0,-0.0084772575646638,60.0,-11.204834938049316,-0.0,-6.997361623461984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,9.503169712843372e-05,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001000729316729,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,7.391354301944375e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,0.0001000729535007,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,0.000474702916108,289.76763916015625,294.1499938964844,272.62506103515625,271.62603759765625,272.3287048339844,272.5655517578125,288.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125488042831,7.331423912404489e-09,0.0010125414701178,-0.0182588994503021,0.0,0.0,0.0,-0.0084473183378577,60.0,-11.179218292236328,-0.0,-6.990228484937688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,9.503169712843372e-05,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001000729316729,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,7.391354301944375e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,0.0001000729535007,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,0.000474702916108,289.76763916015625,294.1499938964844,272.62506103515625,271.62603759765625,272.3287048339844,272.5655517578125,288.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125488042831,7.331423912404489e-09,0.0010125414701178,-0.0182588994503021,0.0,0.0,0.0,-0.0084473183378577,60.0,-11.179218292236328,-0.0,-6.990228484937688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,9.499129373580216e-05,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0001000303891487,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,7.388211815850809e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.0001000304109766,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,0.0004745011101476,289.759521484375,294.1499938964844,272.6444702148437,271.6405639648437,272.334228515625,272.583984375,288.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121184168383,7.281093061806132e-09,0.001012111082673,-0.0181270744651556,0.0,0.0,0.0,-0.0084223672747612,60.0,-11.154491424560549,-0.0,-6.984286926581262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,9.499129373580216e-05,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0001000303891487,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,7.388211815850809e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.0001000304109766,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,0.0004745011101476,289.759521484375,294.1499938964844,272.6444702148437,271.6405639648437,272.334228515625,272.583984375,288.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121184168383,7.281093061806132e-09,0.001012111082673,-0.0181270744651556,0.0,0.0,0.0,-0.0084223672747612,60.0,-11.154491424560549,-0.0,-6.984286926581262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,9.4958370027598e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90802001953125,0.0,0.0,9.999571921071038e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,7.385651406366378e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,9.999574103858322e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,0.0004743366444017,289.7513732910156,294.1499938964844,272.6640930175781,271.65460205078125,272.3399963378906,272.60260009765625,288.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240080091008849e-09,0.0010117604397237,-0.0180196519941091,0.0,0.0,0.0,-0.0084020346403121,60.0,-11.130634307861328,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,9.4958370027598e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90802001953125,0.0,0.0,9.999571921071038e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,7.385651406366378e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995849609375,0.0,0.0,9.999574103858322e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,0.0004743366444017,289.7513732910156,294.1499938964844,272.6640930175781,271.65460205078125,272.3399963378906,272.60260009765625,288.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240080091008849e-09,0.0010117604397237,-0.0180196519941091,0.0,0.0,0.0,-0.0084020346403121,60.0,-11.130634307861328,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,9.493284596828744e-05,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,9.996884182328358e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,7.383665797533467e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,9.996886365115644e-05,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0004742091696243,289.7432556152344,294.1499938964844,272.68389892578125,271.66815185546875,272.3460693359375,272.6214599609375,288.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208284635851214e-09,0.0010114884935319,-0.017936373129487,0.0,0.0,0.0,-0.0083862720057368,60.0,-11.107616424560549,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,9.493284596828744e-05,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,9.996884182328358e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,7.383665797533467e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,9.996886365115644e-05,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0004742091696243,289.7432556152344,294.1499938964844,272.68389892578125,271.66815185546875,272.3460693359375,272.6214599609375,288.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208284635851214e-09,0.0010114884935319,-0.017936373129487,0.0,0.0,0.0,-0.0083862720057368,60.0,-11.107616424560549,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,9.492161188973114e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,9.995701111620292e-05,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,7.382791955024004e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.995703294407576e-05,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0004741530283354,289.7391662597656,294.1499938964844,272.6938781738281,271.6748046875,272.34918212890625,272.6309509277344,288.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.096287727355955,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,9.491222590440884e-05,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,9.994713036576286e-05,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,7.382062176475301e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,9.994714491767807e-05,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,0.0004741061420645,289.735107421875,294.1499938964844,272.70391845703125,271.68133544921875,272.35235595703125,272.6405029296875,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.085124015808104,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98809814453125,0.0,0.0,9.489778312854467e-05,291.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,9.99319163383916e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,7.380938768619671e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,9.993193816626444e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0004740339936688,289.7269287109375,294.1499938964844,272.7240905761719,271.6941223144531,272.3589172363281,272.6597900390625,288.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164603132991942e-09,0.0010111149167641,-0.0178219620138406,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.063265800476074,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98809814453125,0.0,0.0,9.489778312854467e-05,291.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,9.99319163383916e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,7.380938768619671e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,9.993193816626444e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0004740339936688,289.7269287109375,294.1499938964844,272.7240905761719,271.6941223144531,272.3589172363281,272.6597900390625,288.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164603132991942e-09,0.0010111149167641,-0.0178219620138406,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.063265800476074,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.488764771958812e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,9.99212497845292e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672241210937,0.0,0.0,7.380150782410055e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.992126433644444e-05,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0004739833821076,289.7187805175781,294.1499938964844,272.744384765625,271.70660400390625,272.3656616210937,272.67926025390625,288.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151981229469584e-09,0.0010110069997608,-0.0177889019250869,0.0,0.0,0.0,-0.0083583602681756,60.0,-11.041873931884766,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.488764771958812e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,9.99212497845292e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672241210937,0.0,0.0,7.380150782410055e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.992126433644444e-05,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0004739833821076,289.7187805175781,294.1499938964844,272.744384765625,271.70660400390625,272.3656616210937,272.67926025390625,288.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151981229469584e-09,0.0010110069997608,-0.0177889019250869,0.0,0.0,0.0,-0.0083583602681756,60.0,-11.041873931884766,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,9.488241630606352e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,9.991574188461529e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,7.379744056379423e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,9.99157564365305e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0004739572468679,289.7106018066406,294.1499938964844,272.7648010253906,271.71881103515625,272.3727111816406,272.6989440917969,288.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145468217117923e-09,0.0010109512368217,-0.0177718419581651,0.0,0.0,0.0,-0.0083551313728094,60.0,-11.021044731140137,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,9.488241630606352e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,9.991574188461529e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,7.379744056379423e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,9.99157564365305e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0004739572468679,289.7106018066406,294.1499938964844,272.7648010253906,271.71881103515625,272.3727111816406,272.6989440917969,288.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145468217117923e-09,0.0010109512368217,-0.0177718419581651,0.0,0.0,0.0,-0.0083551313728094,60.0,-11.021044731140137,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,9.488038631388918e-05,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,9.99136027530767e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,7.379585440503433e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,9.991361730499192e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0004739470896311,289.702392578125,294.1499938964844,272.78533935546875,271.73077392578125,272.3799743652344,272.71881103515625,288.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.000567436218262,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,9.488038631388918e-05,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,9.99136027530767e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,7.379585440503433e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,9.991361730499192e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0004739470896311,289.702392578125,294.1499938964844,272.78533935546875,271.73077392578125,272.3799743652344,272.71881103515625,288.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.000567436218262,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,9.48807573877275e-05,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,9.991398837883024e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,7.37961454433389e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,9.99140102067031e-05,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0004739489522762,289.69830322265625,294.1499938964844,272.795654296875,271.7366943359375,272.3836975097656,272.72882080078125,288.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-10.990480422973633,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,9.488201612839477e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,9.991531260311604e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,7.37971204216592e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,9.991533443098888e-05,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.930908203125,0.0,0.0,0.0004739552387036,289.6942138671875,294.1499938964844,272.80596923828125,271.7425842285156,272.3874816894531,272.7388610839844,288.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-10.980487823486328,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,9.488695650361478e-05,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,9.992051491281018e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,7.380096212727949e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,9.992053674068302e-05,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92218017578125,0.0,0.0,0.0004739799187518,289.6860046386719,294.1499938964844,272.8266296386719,271.7542419433594,272.3952331542969,272.75909423828125,288.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-10.960787773132324,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,9.488695650361478e-05,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,9.992051491281018e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,7.380096212727949e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,9.992053674068302e-05,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92218017578125,0.0,0.0,0.0004739799187518,289.6860046386719,294.1499938964844,272.8266296386719,271.7542419433594,272.3952331542969,272.75909423828125,288.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-10.960787773132324,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.489406511420384e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,9.99280091491528e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,7.380649913102388e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,9.9928023701068e-05,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0004740154545288,289.67779541015625,294.1499938964844,272.84735107421875,271.76580810546875,272.4031982421875,272.7794494628906,288.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.94134521484375,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.489406511420384e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,9.99280091491528e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,7.380649913102388e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,9.9928023701068e-05,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0004740154545288,289.67779541015625,294.1499938964844,272.84735107421875,271.76580810546875,272.4031982421875,272.7794494628906,288.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.94134521484375,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,9.490372030995786e-05,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,9.99381736619398e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,7.381400791928172e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,9.993819548981264e-05,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0004740636795759,289.6695556640625,294.1499938964844,272.8681030273437,271.7773132324219,272.4114074707031,272.7999267578125,288.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029192759055e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.922221183776855,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,9.490372030995786e-05,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,9.99381736619398e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,7.381400791928172e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,9.993819548981264e-05,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0004740636795759,289.6695556640625,294.1499938964844,272.8681030273437,271.7773132324219,272.4114074707031,272.7999267578125,288.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029192759055e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.922221183776855,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,9.49148743529804e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.99499243334867e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,7.382268086075783e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,9.994993888540192e-05,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0004741193843074,289.66131591796875,294.1499938964844,272.8888244628906,271.7888488769531,272.4198303222656,272.82049560546875,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.903301239013672,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,9.49148743529804e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.99499243334867e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,7.382268086075783e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,9.994993888540192e-05,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0004741193843074,289.66131591796875,294.1499938964844,272.8888244628906,271.7888488769531,272.4198303222656,272.82049560546875,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.903301239013672,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.492101526120678e-05,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,9.99563853838481e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,7.382746116491035e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,9.995640721172094e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,0.0004741500597447,289.6571960449219,294.1499938964844,272.8992004394531,271.79461669921875,272.42413330078125,272.8308410644531,288.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.893924713134766,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,9.492742537986489e-05,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,9.996313747251406e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,7.383244519587606e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,9.99631593003869e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,0.000474182103062,289.653076171875,294.1499938964844,272.9095764160156,271.8004150390625,272.4284973144531,272.8411560058594,288.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.884592056274414,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
