time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790620,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,9.494085679762064e-05,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,9.997728193411604e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,7.384288619505242e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,9.997729648603126e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0004742491582874,289.6448059082031,294.1499938964844,272.9302673339844,271.8121032714844,272.4373779296875,272.86187744140625,288.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.866040229797363,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,9.494085679762064e-05,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,9.997728193411604e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,7.384288619505242e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,9.997729648603126e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0004742491582874,289.6448059082031,294.1499938964844,272.9302673339844,271.8121032714844,272.4373779296875,272.86187744140625,288.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.866040229797363,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,9.495480480836704e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,9.999196481658146e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,7.385373464785516e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,9.99919866444543e-05,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,0.0004743188328575,289.6365661621094,294.1499938964844,272.9508972167969,271.82391357421875,272.44647216796875,272.8825988769531,288.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.847616195678713,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,9.495480480836704e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79931640625,0.0,0.0,9.999196481658146e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,7.385373464785516e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,9.99919866444543e-05,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,0.0004743188328575,289.6365661621094,294.1499938964844,272.9508972167969,271.82391357421875,272.44647216796875,272.8825988769531,288.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.847616195678713,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,9.49689347180538e-05,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.0,0.0,0.0001000068514258,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,7.38647286198102e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0001000068659777,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0004743894387502,289.6282958984375,294.1499938964844,272.9714660644531,271.8359375,272.4557800292969,272.9033508300781,288.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.8292875289917,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,9.49689347180538e-05,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.0,0.0,0.0001000068514258,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,7.38647286198102e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0001000068659777,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0004743894387502,289.6282958984375,294.1499938964844,272.9714660644531,271.8359375,272.4557800292969,272.9033508300781,288.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.8292875289917,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,9.498294093646108e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0001000215925159,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.387562072835863e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001000216143438,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0004744593752548,289.6199951171875,294.1499938964844,272.991943359375,271.84820556640625,272.4652709960937,272.924072265625,288.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.811033248901367,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,9.498294093646108e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0001000215925159,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.387562072835863e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001000216143438,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0004744593752548,289.6199951171875,294.1499938964844,272.991943359375,271.84820556640625,272.4652709960937,272.924072265625,288.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.811033248901367,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,9.498980944044888e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.0001000288320938,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,7.388096128124744e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001000288466457,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,0.0004744937177747,289.6158447265625,294.1499938964844,273.00213623046875,271.8544616699219,272.4700927734375,272.9344177246094,288.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.801929473876951,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,9.49965324252844e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0001000359116005,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,7.388619269477203e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,0.0001000359334284,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.000474527303595,289.6117248535156,294.1499938964844,273.0122985839844,271.8607788085937,272.4749755859375,272.9447631835937,288.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.792837142944336,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,9.50094618019648e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,0.0001000495249172,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,7.389624806819484e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001000495394691,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0004745918849948,289.6034240722656,294.1499938964844,273.03253173828125,271.8736877441406,272.48486328125,272.9653625488281,288.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.774676322937012,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,9.50094618019648e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,0.0001000495249172,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,7.389624806819484e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001000495394691,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0004745918849948,289.6034240722656,294.1499938964844,273.03253173828125,271.8736877441406,272.48486328125,272.9653625488281,288.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.774676322937012,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,9.502156171947718e-05,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.000100062265119,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,7.390566315734759e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001000622869469,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0004746523045469,289.5951232910156,294.1499938964844,273.0525817871094,271.8869934082031,272.49493408203125,272.98590087890625,288.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.756543159484863,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,9.502156171947718e-05,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.000100062265119,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,7.390566315734759e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001000622869469,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0004746523045469,289.5951232910156,294.1499938964844,273.0525817871094,271.8869934082031,272.49493408203125,272.98590087890625,288.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.756543159484863,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,9.503262845100836e-05,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001000739212031,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,7.391427061520517e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,0.000100073943031,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,0.0004747076018247,289.5867919921875,294.1499938964844,273.072509765625,271.9007263183594,272.5051574707031,273.0063171386719,288.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.738431930541992,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,9.503262845100836e-05,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001000739212031,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,7.391427061520517e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,0.000100073943031,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,0.0004747076018247,289.5867919921875,294.1499938964844,273.072509765625,271.9007263183594,272.5051574707031,273.0063171386719,288.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.738431930541992,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,9.504257468506694e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0001000843985821,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,7.392200495814905e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.000100084413134,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0004747572820633,289.5784912109375,294.1499938964844,273.0922241210937,271.9149780273437,272.5155639648437,273.026611328125,288.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.720338821411133,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,9.504257468506694e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0001000843985821,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,7.392200495814905e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.000100084413134,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0004747572820633,289.5784912109375,294.1499938964844,273.0922241210937,271.9149780273437,272.5155639648437,273.026611328125,288.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.720338821411133,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,9.504708577878772e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0001000891425064,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,7.392551196971908e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0001000891570583,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,0.0004747798084281,289.5743408203125,294.1499938964844,273.1019897460937,271.9223022460937,272.5208435058594,273.03668212890625,288.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.711299896240234,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,9.505129128228872e-05,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0001000935735646,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,7.392878615064546e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,0.0001000935881165,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,0.0004748008213937,289.5701599121094,294.1499938964844,273.1116943359375,271.9297790527344,272.5261535644531,273.0467224121094,288.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.70226764678955,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,9.505874913884328e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,0.0001001014315988,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,7.393458508886397e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0001001014461508,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0004748381034005,289.56182861328125,294.1499938964844,273.1309814453125,271.9451599121094,272.536865234375,273.0666809082031,288.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.684224128723145,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,9.505874913884328e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,0.0001001014315988,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,7.393458508886397e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0001001014461508,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0004748381034005,289.56182861328125,294.1499938964844,273.1309814453125,271.9451599121094,272.536865234375,273.0666809082031,288.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.684224128723145,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,9.506551577942446e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,0.0001001085547613,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,7.393984560621902e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851867675781,0.0,0.0,0.0001001085693133,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0004748718638438,289.5534973144531,294.1499938964844,273.1499938964844,271.9612121582031,272.5477600097656,273.08642578125,288.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.666258811950684,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,9.506551577942446e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,0.0001001085547613,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,7.393984560621902e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851867675781,0.0,0.0,0.0001001085693133,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0004748718638438,289.5534973144531,294.1499938964844,273.1499938964844,271.9612121582031,272.5477600097656,273.08642578125,288.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.666258811950684,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,9.507387585472316e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001001173586701,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78143310546875,0.0,0.0,7.39463503123261e-05,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.000100117373222,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.0004749136569444,289.545166015625,294.1499938964844,273.1685485839844,271.9773864746094,272.5587463378906,273.10595703125,288.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.648571014404297,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,9.507387585472316e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001001173586701,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78143310546875,0.0,0.0,7.39463503123261e-05,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,0.000100117373222,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.0004749136569444,289.545166015625,294.1499938964844,273.1685485839844,271.9773864746094,272.5587463378906,273.10595703125,288.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.648571014404297,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,9.508883522357792e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,0.0001001331111183,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,7.395798456855118e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0001001331329462,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.000474988395581,289.53680419921875,294.1499938964844,273.1864318847656,271.9931335449219,272.56988525390625,273.1251220703125,288.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717105975398e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.631843566894531,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,9.508883522357792e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,0.0001001331111183,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,7.395798456855118e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0001001331329462,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.000474988395581,289.53680419921875,294.1499938964844,273.1864318847656,271.9931335449219,272.56988525390625,273.1251220703125,288.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717105975398e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.631843566894531,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,9.509815572528169e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,0.0001001429191092,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,7.396523142233491e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,0.000100142940937,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.000475034903502,289.5326538085937,294.1499938964844,273.1950988769531,272.0008239746094,272.57550048828125,273.1345520019531,288.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414322489296411e-09,0.0010132502065971,-0.0184760242700576,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.623858451843262,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,9.51090405578725e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001001543860184,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,7.397370063699782e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,0.0001001544005703,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,0.0004750892985612,289.5284729003906,294.1499938964844,273.2035522460937,272.00836181640625,272.5811462402344,273.1438903808594,288.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.616168975830078,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,9.513483382761478e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0001001815471681,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,7.399376045214012e-05,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.00010018156172,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0004752181412186,289.5201110839844,294.1499938964844,273.2198486328125,272.02301025390625,272.5924987792969,273.1621398925781,288.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.601618766784668,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,9.513483382761478e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0001001815471681,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,7.399376045214012e-05,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.00010018156172,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0004752181412186,289.5201110839844,294.1499938964844,273.2198486328125,272.02301025390625,272.5924987792969,273.1621398925781,288.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.601618766784668,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,9.516530553810298e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,0.0001002136341412,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,7.401745824608952e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001002136486931,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,0.0004753703542519,289.5117492675781,294.1499938964844,273.2352600097656,272.0370178222656,272.6039123535156,273.1798095703125,288.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.588227272033691,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,9.516530553810298e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,0.0001002136341412,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,7.401745824608952e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001002136486931,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,0.0004753703542519,289.5117492675781,294.1499938964844,273.2352600097656,272.0370178222656,272.6039123535156,273.1798095703125,288.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.588227272033691,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,9.520129242446274e-05,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0001002515346044,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,7.404544885503128e-05,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0001002515491563,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0004755501286126,289.5033874511719,294.1499938964844,273.2497253417969,272.0502624511719,272.6153869628906,273.19677734375,288.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.5761137008667,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,9.520129242446274e-05,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0001002515346044,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,7.404544885503128e-05,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,0.0001002515491563,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0004755501286126,289.5033874511719,294.1499938964844,273.2497253417969,272.0502624511719,272.6153869628906,273.19677734375,288.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.5761137008667,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,9.524168854113668e-05,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,0.0001002940698526,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,7.407686644000933e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0001002940844045,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,0.0004757519054692,289.4949951171875,294.1499938964844,273.26318359375,272.0627136230469,272.6269226074219,273.2130432128906,288.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.565119743347168,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,9.524168854113668e-05,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,0.0001002940698526,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,7.407686644000933e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0001002940844045,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,0.0004757519054692,289.4949951171875,294.1499938964844,273.26318359375,272.0627136230469,272.6269226074219,273.2130432128906,288.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.565119743347168,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,9.526373469270766e-05,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0001003172874334,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,7.409401587210596e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0001003173019853,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,0.0004758620052598,289.4908142089844,294.1499938964844,273.26953125,272.0686340332031,272.6327209472656,273.22088623046875,288.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.560096740722656,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
