time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792960,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,9.528703230898829e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,0.0001003418219625,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,7.411214028252289e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.0001003418365144,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,0.0004759784205816,289.48663330078125,294.1499938964844,273.2756042480469,272.0743103027344,272.63848876953125,273.2284851074219,288.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.55540657043457,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,9.533709089737386e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,0.0001003945435513,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,7.415107393171638e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0001003945508273,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0004762284806929,289.4782409667969,294.1499938964844,273.286865234375,272.0849304199219,272.6500549316406,273.2430114746094,288.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.547014236450195,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190246582031,0.0,0.0,9.533709089737386e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,0.0001003945435513,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,7.415107393171638e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0001003945508273,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0004762284806929,289.4782409667969,294.1499938964844,273.286865234375,272.0849304199219,272.6500549316406,273.2430114746094,288.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.547014236450195,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,9.539127495372668e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.000100451594335,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,7.419321627821773e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,0.0001004516088869,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0004764991172123,289.4698486328125,294.1499938964844,273.2969055175781,272.09454345703125,272.6615905761719,273.2566223144531,288.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.539809226989746,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,9.539127495372668e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.000100451594335,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,7.419321627821773e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,0.0001004516088869,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0004764991172123,289.4698486328125,294.1499938964844,273.2969055175781,272.09454345703125,272.6615905761719,273.2566223144531,288.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.539809226989746,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,9.544936619931832e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322631835937,0.0,0.0,0.0001005127705866,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,7.42383926990442e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,0.0001005127778626,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,0.000476789282402,289.46142578125,294.1499938964844,273.30572509765625,272.10308837890625,272.673095703125,273.26910400390625,288.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.533990859985352,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,9.544936619931832e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322631835937,0.0,0.0,0.0001005127705866,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,7.42383926990442e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,0.0001005127778626,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,0.000476789282402,289.46142578125,294.1499938964844,273.30572509765625,272.10308837890625,272.673095703125,273.26910400390625,288.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.533990859985352,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,9.55112773226574e-05,291.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0001005779631668,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,7.428655226249248e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.0001005779777187,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0004770985688082,289.4530029296875,294.1499938964844,273.3132019042969,272.1104431152344,272.6845703125,273.2803649902344,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.52956771850586,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,9.55112773226574e-05,291.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0001005779631668,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,7.428655226249248e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,0.0001005779777187,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0004770985688082,289.4530029296875,294.1499938964844,273.3132019042969,272.1104431152344,272.6845703125,273.2803649902344,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.52956771850586,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.554316784488036e-05,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,0.0001006115489872,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67987060546875,0.0,0.0,7.431135600199923e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0001006115635391,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0004772578540723,289.4488220214844,294.1499938964844,273.3164367675781,272.1136474609375,272.69024658203125,273.2856140136719,288.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.527756690979004,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,9.557596786180512e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.000100646087958,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,7.433686550939456e-05,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711730957031,0.0,0.0,0.0001006461025099,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0004774217086378,289.4446105957031,294.1499938964844,273.3193054199219,272.1165466308594,272.6959228515625,273.2904968261719,288.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.526310920715332,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.5643314125482e-05,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,0.0001007169994409,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,7.438924512825906e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001007170139928,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0004777580907102,289.4361877441406,294.1499938964844,273.3239440917969,272.1213684082031,272.7071838378906,273.2992248535156,288.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.52441692352295,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.5643314125482e-05,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,0.0001007169994409,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,7.438924512825906e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001007170139928,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0004777580907102,289.4361877441406,294.1499938964844,273.3239440917969,272.1213684082031,272.7071838378906,273.2992248535156,288.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.52441692352295,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.571234841132537e-05,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0001007897008094,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,7.444294169545174e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,0.0001007897153613,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,0.0004781029711011,289.427734375,294.1499938964844,273.3270874023437,272.12481689453125,272.71832275390625,273.3066711425781,288.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.523721694946287,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.571234841132537e-05,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0001007897008094,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,7.444294169545174e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,0.0001007897153613,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,0.0004781029711011,289.427734375,294.1499938964844,273.3270874023437,272.12481689453125,272.71832275390625,273.3066711425781,288.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.523721694946287,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,9.578243043506518e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001008635008474,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,7.449744589393958e-05,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0001008635153993,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0004784530319739,289.4193115234375,294.1499938964844,273.3286437988281,272.1268005371094,272.7292785644531,273.3125305175781,288.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.52435302734375,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,9.578243043506518e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001008635008474,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,7.449744589393958e-05,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0001008635153993,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0004784530319739,289.4193115234375,294.1499938964844,273.3286437988281,272.1268005371094,272.7292785644531,273.3125305175781,288.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.52435302734375,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.585270890966058e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,0.0001009375118883,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,7.455211016349494e-05,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,0.0001009375191642,291.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0004788040823768,289.4108581542969,294.1499938964844,273.3285827636719,272.12725830078125,272.74005126953125,273.3169860839844,288.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.526044845581056,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.585270890966058e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,0.0001009375118883,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,7.455211016349494e-05,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,0.0001009375191642,291.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0004788040823768,289.4108581542969,294.1499938964844,273.3285827636719,272.12725830078125,272.74005126953125,273.3169860839844,288.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.526044845581056,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,9.588768443791196e-05,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,0.0001009743427857,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,7.457931496901438e-05,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,0.0001009743500617,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,0.0004789787926711,289.4066162109375,294.1499938964844,273.3279113769531,272.1268920898437,272.745361328125,273.31866455078125,288.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.527310371398926,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.592229616828264e-05,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,0.0001010107880574,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,7.460623601218686e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0001010108026093,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0004791516985278,289.40240478515625,294.1499938964844,273.3268127441406,272.1260986328125,272.7506408691406,273.31988525390625,288.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.528870582580566,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,9.598992619430646e-05,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,0.0001010820051305,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,7.465882663382217e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0001010820124065,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0004794895066879,289.3939208984375,294.1499938964844,273.3232727050781,272.123291015625,272.7609558105469,273.32098388671875,288.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.532872200012209,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,9.598992619430646e-05,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,0.0001010820051305,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,7.465882663382217e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0001010820124065,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0004794895066879,289.3939208984375,294.1499938964844,273.3232727050781,272.123291015625,272.7609558105469,273.32098388671875,288.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-10.532872200012209,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.605541708879171e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55926513671875,0.0,0.0,0.0001011509739328,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,7.470977288903669e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.0001011509884847,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,0.0004798166628461,289.3854675292969,294.1499938964844,273.3179016113281,272.1187438964844,272.77105712890625,273.320556640625,288.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.537758827209473,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.605541708879171e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55926513671875,0.0,0.0,0.0001011509739328,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,7.470977288903669e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.0001011509884847,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,0.0004798166628461,289.3854675292969,294.1499938964844,273.3179016113281,272.1187438964844,272.77105712890625,273.320556640625,288.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.537758827209473,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.61170662776567e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0001012158900266,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.475771417375654e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,0.0001012158973026,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0004801246104761,289.3769836425781,294.1499938964844,273.3106384277344,272.11236572265625,272.7807922363281,273.3180847167969,288.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.54378890991211,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.61170662776567e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,0.0001012158900266,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.475771417375654e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,0.0001012158973026,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0004801246104761,289.3769836425781,294.1499938964844,273.3106384277344,272.11236572265625,272.7807922363281,273.3180847167969,288.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.54378890991211,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,9.617541218176484e-05,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.0001012773282127,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,7.480310159735382e-05,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,0.0001012773427646,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0004804160562343,289.3685302734375,294.1499938964844,273.30145263671875,272.1040954589844,272.7902526855469,273.3138732910156,288.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.550650596618652,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,9.617541218176484e-05,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.0001012773282127,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,7.480310159735382e-05,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,0.0001012773427646,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0004804160562343,289.3685302734375,294.1499938964844,273.30145263671875,272.1040954589844,272.7902526855469,273.3138732910156,288.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.550650596618652,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,9.620275523047894e-05,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,0.0001013061264529,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,7.482436922146007e-05,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,0.0001013061410048,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.0004805526696145,289.3642883300781,294.1499938964844,273.29608154296875,272.0992126464844,272.7948303222656,273.31103515625,288.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.554460525512695,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,9.622890502214432e-05,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,0.0001013336659525,290.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,7.484470552299172e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.0001013336732285,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,0.0004806832585018,289.36004638671875,294.1499938964844,273.29022216796875,272.0938720703125,272.79931640625,273.30767822265625,288.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.558500289916992,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,9.627699910197408e-05,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,0.0001013843066175,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5781555175781,0.0,0.0,7.488211122108623e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,0.0001013843138935,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723571777344,0.0,0.0,0.0004809234815184,289.3515625,294.1499938964844,273.2769470214844,272.08160400390625,272.8080139160156,273.2995300292969,288.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.56724739074707,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,9.627699910197408e-05,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,0.0001013843066175,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5781555175781,0.0,0.0,7.488211122108623e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,0.0001013843138935,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723571777344,0.0,0.0,0.0004809234815184,289.3515625,294.1499938964844,273.2769470214844,272.08160400390625,272.8080139160156,273.2995300292969,288.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.56724739074707,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,9.632001456338912e-05,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0001014295994536,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,7.491556607419625e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0001014296140056,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0004811383550986,289.3430480957031,294.1499938964844,273.2615051269531,272.0672302246094,272.8162841796875,273.28936767578125,288.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.57685661315918,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,9.632001456338912e-05,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,0.0001014295994536,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,7.491556607419625e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0001014296140056,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0004811383550986,289.3430480957031,294.1499938964844,273.2615051269531,272.0672302246094,272.8162841796875,273.28936767578125,288.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.57685661315918,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.635581955080852e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.000101467310742,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,7.494341843994334e-05,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,0.0001014673180179,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,0.0004813172272406,289.3345642089844,294.1499938964844,273.2438659667969,272.0506591796875,272.8240661621094,273.2769470214844,288.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.587400436401367,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.635581955080852e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.000101467310742,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,7.494341843994334e-05,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,0.0001014673180179,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,0.0004813172272406,289.3345642089844,294.1499938964844,273.2438659667969,272.0506591796875,272.8240661621094,273.2769470214844,288.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.587400436401367,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,9.638548363000154e-05,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,7.496649050153792e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54803466796875,0.0,0.0,0.0001014985609799,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0004814654239453,289.3260803222656,294.1499938964844,273.22393798828125,272.0318603515625,272.8313903808594,273.2625427246094,288.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.598702430725098,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,9.638548363000154e-05,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,7.496649050153792e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54803466796875,0.0,0.0,0.0001014985609799,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0004814654239453,289.3260803222656,294.1499938964844,273.22393798828125,272.0318603515625,272.8313903808594,273.2625427246094,288.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.598702430725098,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
