time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795300,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,9.639733616495504e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,0.0001015110319713,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,7.497570913983509e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001015110392472,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.0004815246211364,289.32183837890625,294.1499938964844,273.213134765625,272.0216064453125,272.8348693847656,273.2545166015625,288.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.604679107666016,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,9.640722419135273e-05,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,0.0001015214438666,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,7.498339982703328e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.0001015214511426,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0004815740103367,289.3175964355469,294.1499938964844,273.20172119140625,272.0107421875,272.83819580078125,273.24591064453125,288.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.610852241516112,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,9.642025543143971e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,0.0001015351590467,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,7.499353523598984e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.0001015351735986,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.0004816390865016,289.30908203125,294.1499938964844,273.1770935058594,271.9872131347656,272.84442138671875,273.2269592285156,288.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.623819351196287,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,9.642025543143971e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,0.0001015351590467,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,7.499353523598984e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,0.0001015351735986,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.0004816390865016,289.30908203125,294.1499938964844,273.1770935058594,271.9872131347656,272.84442138671875,273.2269592285156,288.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.623819351196287,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,9.642515942687167e-05,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,0.0001015403322526,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,7.499734783777967e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,0.0001015403395285,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,0.0004816636210307,289.30059814453125,294.1499938964844,273.1499938964844,271.9612121582031,272.85009765625,273.205810546875,288.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.637516021728516,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,9.642515942687167e-05,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,0.0001015403322526,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,7.499734783777967e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,0.0001015403395285,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,0.0004816636210307,289.30059814453125,294.1499938964844,273.1499938964844,271.9612121582031,272.85009765625,273.205810546875,288.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.637516021728516,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.641876386012882e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0001015335947158,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51629638671875,0.0,0.0,7.499237835872918e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51287841796875,0.0,0.0,0.0001015336092677,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.510986328125,0.0,0.0,0.0004816316650249,289.2921142578125,294.1499938964844,273.1194152832031,271.93170166015625,272.85516357421875,273.1822509765625,288.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.652185440063477,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.641876386012882e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0001015335947158,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51629638671875,0.0,0.0,7.499237835872918e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51287841796875,0.0,0.0,0.0001015336092677,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.510986328125,0.0,0.0,0.0004816316650249,289.2921142578125,294.1499938964844,273.1194152832031,271.93170166015625,272.85516357421875,273.1822509765625,288.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.652185440063477,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,9.639980271458626e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,0.0001015136294881,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,7.497762271668762e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50408935546875,0.0,0.0,0.0001015136367641,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,0.0004815369320567,289.2836303710937,294.1499938964844,273.08453369140625,271.8978576660156,272.85955810546875,273.15576171875,288.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036120296457284e-09,0.0010271181818097,-0.0227232165634632,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.668306350708008,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136108398437,0.0,0.0,9.639980271458626e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,0.0001015136294881,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,7.497762271668762e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50408935546875,0.0,0.0,0.0001015136367641,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,0.0004815369320567,289.2836303710937,294.1499938964844,273.08453369140625,271.8978576660156,272.85955810546875,273.15576171875,288.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036120296457284e-09,0.0010271181818097,-0.0227232165634632,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.668306350708008,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,9.63862839853391e-05,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,0.0001014993904391,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,7.496710895793512e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997253417969,0.0,0.0,0.000101499397715,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0004814694111701,289.2793884277344,294.1499938964844,273.0655212402344,271.8794250488281,272.8614196777344,273.14117431640625,288.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.67700481414795,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,9.636986214900388e-05,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0001014820954878,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,7.495433965232223e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,0.0001014821100397,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934997558594,0.0,0.0,0.000481387367472,289.275146484375,294.1499938964844,273.0455627441406,271.8599853515625,272.8631286621094,273.12579345703125,288.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.68605136871338,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.6328767540399e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,0.0001014388253679,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,7.492237637052312e-05,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0001014388326439,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0004811820981558,289.26666259765625,294.1499938964844,273.0028381347656,271.8183288574219,272.86590576171875,273.0924377441406,288.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.705254554748535,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.6328767540399e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,0.0001014388253679,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,7.492237637052312e-05,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0001014388326439,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0004811820981558,289.26666259765625,294.1499938964844,273.0028381347656,271.8183288574219,272.86590576171875,273.0924377441406,288.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.705254554748535,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.627781400922686e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,0.0001013851651805,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,7.488274422939867e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,0.0001013851724565,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0004809275560546,289.2582092285156,294.1499938964844,272.95660400390625,271.77313232421875,272.8678894042969,273.0559997558594,288.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.725775718688965,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.627781400922686e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,0.0001013851651805,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,7.488274422939867e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,0.0001013851724565,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0004809275560546,289.2582092285156,294.1499938964844,272.95660400390625,271.77313232421875,272.8678894042969,273.0559997558594,288.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.725775718688965,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.621840581530704e-05,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.0001013226064969,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,7.483653462259099e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,0.0001013226137729,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,0.0004806308133993,289.249755859375,294.1499938964844,272.9071350097656,271.7247619628906,272.86895751953125,273.0161437988281,288.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.747642517089844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.621840581530704e-05,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,0.0001013226064969,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,7.483653462259099e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,0.0001013226137729,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,0.0004806308133993,289.249755859375,294.1499938964844,272.9071350097656,271.7247619628906,272.86895751953125,273.0161437988281,288.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.747642517089844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,9.615033195586876e-05,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,0.0001012509237625,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,7.478358747903258e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,0.0001012509310385,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,0.0004802907642442,289.2413024902344,294.1499938964844,272.8547058105469,271.67340087890625,272.8689880371094,272.972900390625,288.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.770776748657228,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,9.615033195586876e-05,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,0.0001012509237625,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,7.478358747903258e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,0.0001012509310385,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,0.0004802907642442,289.2413024902344,294.1499938964844,272.8547058105469,271.67340087890625,272.8689880371094,272.972900390625,288.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.770776748657228,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,9.61137775448151e-05,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0001012124266708,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,7.475516031263396e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001012124412227,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.0004801081959158,289.237060546875,294.1499938964844,272.82745361328125,271.6466979980469,272.8686218261719,272.9502258300781,288.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.782712936401367,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,9.607517131371424e-05,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,0.0001011717686196,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,7.472513243556023e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0001011717831715,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0004799153248313,289.2328491210937,294.1499938964844,272.799560546875,271.6193542480469,272.8680114746094,272.9267883300781,288.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023668446578,8.63166338405108e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919025242328,60.0,-10.794923782348633,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,9.59936369326897e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,0.0001010859123198,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,7.4661715188995e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.0001010859195957,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0004795080458279,289.22442626953125,294.1499938964844,272.74200439453125,271.5628967285156,272.8661193847656,272.8781433105469,288.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.819988250732422,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,9.59936369326897e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,0.0001010859123198,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,7.4661715188995e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.0001010859195957,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0004795080458279,289.22442626953125,294.1499938964844,272.74200439453125,271.5628967285156,272.8661193847656,272.8781433105469,288.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.819988250732422,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,9.59062745096162e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952941894531,0.0,0.0,0.0001009939223877,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,7.459377229679376e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0001009939296636,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325866699219,0.0,0.0,0.0004790716920979,289.21600341796875,294.1499938964844,272.6822814941406,271.5043334960937,272.8630676269531,272.8267822265625,288.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421243258283084e-09,0.0010218606330454,-0.0211130958050489,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.846023559570312,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,9.59062745096162e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952941894531,0.0,0.0,0.0001009939223877,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,7.459377229679376e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0001009939296636,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325866699219,0.0,0.0,0.0004790716920979,289.21600341796875,294.1499938964844,272.6822814941406,271.5043334960937,272.8630676269531,272.8267822265625,288.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421243258283084e-09,0.0010218606330454,-0.0211130958050489,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.846023559570312,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340515136719,0.0,0.0,9.58153250394389e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0001008981416816,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,7.452302816091105e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,0.0001008981562335,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,0.0004786173522006,289.20758056640625,294.1499938964844,272.62066650390625,271.4438781738281,272.8591003417969,272.77349853515625,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.020816346630454,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.872745513916016,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340515136719,0.0,0.0,9.58153250394389e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0001008981416816,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,7.452302816091105e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,0.0001008981562335,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,0.0004786173522006,289.20758056640625,294.1499938964844,272.62066650390625,271.4438781738281,272.8591003417969,272.77349853515625,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.020816346630454,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.872745513916016,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,9.572176350047812e-05,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.0001007996179396,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,7.44502613088116e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,0.0001007996252155,291.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.0004781499737873,289.1991882324219,294.1499938964844,272.55743408203125,271.3818359375,272.8539123535156,272.71795654296875,288.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.900391578674316,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,9.572176350047812e-05,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.0001007996179396,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,7.44502613088116e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,0.0001007996252155,291.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.0004781499737873,289.1991882324219,294.1499938964844,272.55743408203125,271.3818359375,272.8539123535156,272.71795654296875,288.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.900391578674316,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,9.56746080191806e-05,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,0.0001007499595289,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,7.44135832064785e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0001007499668048,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.0004779144364874,289.19500732421875,294.1499938964844,272.5252990722656,271.3503112792969,272.8509521484375,272.6895751953125,288.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.914461135864258,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,9.562743071001024e-05,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,0.0001007002865662,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,7.437689055223018e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001007002938422,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,0.0004776787827722,289.1908264160156,294.1499938964844,272.49285888671875,271.3184814453125,272.84771728515625,272.6607971191406,288.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.928714752197266,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,9.553389099892227e-05,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,0.000100601784652,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.430413825204596e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.399658203125,0.0,0.0,0.000100601791928,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,0.0004772115498781,289.18243408203125,294.1499938964844,272.4271850585937,271.2540588378906,272.8404846191406,272.6021423339844,288.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980830609798,0.0,0.0,0.0,-0.0087575884535908,60.0,-10.95781421661377,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,9.553389099892227e-05,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,0.000100601784652,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.430413825204596e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.399658203125,0.0,0.0,0.000100601791928,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,0.0004772115498781,289.18243408203125,294.1499938964844,272.4271850585937,271.2540588378906,272.8404846191406,272.6021423339844,288.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980830609798,0.0,0.0,0.0,-0.0087575884535908,60.0,-10.95781421661377,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,9.544218482915312e-05,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,0.0001005052108666,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,7.423281203955412e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,0.0001005052181426,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,0.0004767534264829,289.174072265625,294.1499938964844,272.3607177734375,271.1889038085937,272.832275390625,272.5422668457031,288.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-10.987598419189451,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,9.544218482915312e-05,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,0.0001005052108666,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,7.423281203955412e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,0.0001005052181426,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,0.0004767534264829,289.174072265625,294.1499938964844,272.3607177734375,271.1889038085937,272.832275390625,272.5422668457031,288.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-10.987598419189451,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,9.538885933579876e-05,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495788574219,0.0,0.0,0.0001004490550258,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,7.419133180519566e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0001004490623017,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,0.0004764870682265,289.1690673828125,294.1499938964844,272.320556640625,271.1495361328125,272.8267822265625,272.5057373046875,288.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776594479480536e-09,0.0010163482511416,-0.0194248426705598,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.005855560302734,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,9.53540875343606e-05,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001004124424071,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,7.416429434670135e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.000100412449683,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,0.0004763134056702,289.1657409667969,294.1499938964844,272.293701171875,271.12322998046875,272.8229064941406,272.481201171875,288.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.73328068248702e-09,0.0010159779340028,-0.0193114001303911,0.0,0.0,0.0,-0.0086465366184711,60.0,-11.018157958984377,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.526962094241752e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0001003234938252,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37664794921875,0.0,0.0,7.409859244944528e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,0.0001003235011012,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0004758914583362,289.1573791503906,294.1499938964844,272.2264099121094,271.05731201171875,272.8126525878906,272.4193725585937,288.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628040421536753e-09,0.0010150780435651,-0.0190357733517885,0.0,0.0,0.0,-0.0085943639278411,60.0,-11.049241065979004,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
