time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797640,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.526962094241752e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0001003234938252,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37664794921875,0.0,0.0,7.409859244944528e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,0.0001003235011012,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0004758914583362,289.1573791503906,294.1499938964844,272.2264099121094,271.05731201171875,272.8126525878906,272.4193725585937,288.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628040421536753e-09,0.0010150780435651,-0.0190357733517885,0.0,0.0,0.0,-0.0085943639278411,60.0,-11.049241065979004,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,9.522920299787074e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,0.0001002809294732,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,7.406715303659439e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,0.0001002809367491,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0004756895359605,289.1532287597656,294.1499938964844,272.1927795410156,271.0243530273437,272.8070983886719,272.3881530761719,288.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038813114166,0.0,0.0,0.0,-0.008569398894906,60.0,-11.065033912658691,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,9.519012382952496e-05,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,0.0001002397766569,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,7.403676136163995e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,0.0001002397839329,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,0.0004754943365696,289.1490478515625,294.1499938964844,272.1591491699219,270.991455078125,272.8013000488281,272.3567810058594,288.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528997869599152e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.080941200256348,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.51156034716405e-05,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,7.397880835924298e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,0.00010016131273,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0004751221276819,289.1407470703125,294.1499938964844,272.0921325683594,270.9258728027344,272.7889404296875,272.29376220703125,288.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158799833947e-09,0.001013437169604,-0.0185332167893648,0.0,0.0,0.0,-0.0084992405027151,60.0,-11.113015174865724,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.51156034716405e-05,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,7.397880835924298e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,0.00010016131273,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0004751221276819,289.1407470703125,294.1499938964844,272.0921325683594,270.9258728027344,272.7889404296875,272.29376220703125,288.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158799833947e-09,0.001013437169604,-0.0185332167893648,0.0,0.0,0.0,-0.0084992405027151,60.0,-11.113015174865724,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,9.504451736574993e-05,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,0.0001000864504021,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0001000864576781,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0004747670318465,289.1324462890625,294.1499938964844,272.0256652832031,270.86090087890625,272.775634765625,272.2304992675781,288.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595420981179e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.00845533516258,60.0,-11.145218849182127,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,9.504451736574993e-05,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,0.0001000864504021,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0001000864576781,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0004747670318465,289.1324462890625,294.1499938964844,272.0256652832031,270.86090087890625,272.775634765625,272.2304992675781,288.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595420981179e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.00845533516258,60.0,-11.145218849182127,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,9.497553401160984e-05,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,0.0001000138072413,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,7.386985816992819e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0001000138145172,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.0004744224424939,289.1241455078125,294.1499938964844,271.9599914550781,270.7967834472656,272.7613525390625,272.16729736328125,288.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.2616468393960085e-09,0.0010119449580088,-0.0180761404335498,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.17721176147461,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,9.497553401160984e-05,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,0.0001000138072413,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,7.386985816992819e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0001000138145172,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.0004744224424939,289.1241455078125,294.1499938964844,271.9599914550781,270.7967834472656,272.7613525390625,272.16729736328125,288.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.2616468393960085e-09,0.0010119449580088,-0.0180761404335498,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.17721176147461,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.49079476413317e-05,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,9.99426338239573e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,7.381729665212333e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,9.994264109991492e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.0004740848380606,289.1158447265625,294.1499938964844,271.8954162597656,270.7337951660156,272.7461853027344,272.1043395996094,288.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177447081119226e-09,0.0010112249292433,-0.0178556032478809,0.0,0.0,0.0,-0.008370985276997,60.0,-11.208732604980469,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.49079476413317e-05,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,9.99426338239573e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,7.381729665212333e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,9.994264109991492e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.0004740848380606,289.1158447265625,294.1499938964844,271.8954162597656,270.7337951660156,272.7461853027344,272.1043395996094,288.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177447081119226e-09,0.0010112249292433,-0.0178556032478809,0.0,0.0,0.0,-0.008370985276997,60.0,-11.208732604980469,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.487461647950111e-05,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,9.990753460442647e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,7.3791372415144e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,9.990754188038407e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,0.0004739183350466,289.1117248535156,294.1499938964844,271.8636169433594,270.70281982421875,272.73828125,272.0730285644531,288.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.224255561828612,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,9.484173642704263e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,9.987290832214056e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,7.376579742413014e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,9.98729155980982e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.0004737541021313,289.1075744628906,294.1499938964844,271.8321838378906,270.67218017578125,272.73016357421875,272.0418701171875,288.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.239569664001465,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,9.477791900280864e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,7.371616084128618e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140869140625,0.0,0.0,9.98057148535736e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,0.0004734352987725,289.09930419921875,294.1499938964844,271.77056884765625,270.6122436523437,272.7133178710937,271.980224609375,288.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.26945972442627,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,9.477791900280864e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,7.371616084128618e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140869140625,0.0,0.0,9.98057148535736e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,0.0004734352987725,289.09930419921875,294.1499938964844,271.77056884765625,270.6122436523437,272.7133178710937,271.980224609375,288.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.26945972442627,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,9.471702651353552e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733459472656,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,7.366880163317546e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,9.97415918391198e-05,291.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0004731311346404,289.0910339355469,294.1499938964844,271.7108459472656,270.55426025390625,272.6957397460937,271.91943359375,288.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.298508644104004,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,9.471702651353552e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733459472656,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,7.366880163317546e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,9.97415918391198e-05,291.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,0.0004731311346404,289.0910339355469,294.1499938964844,271.7108459472656,270.55426025390625,272.6957397460937,271.91943359375,288.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.298508644104004,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,9.466194751439616e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,7.362596079474315e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,9.968358790501952e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0004728559870272,289.0827941894531,294.1499938964844,271.6532897949219,270.4984436035156,272.677490234375,271.85986328125,288.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.32662296295166,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,9.466194751439616e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,7.362596079474315e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,9.968358790501952e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0004728559870272,289.0827941894531,294.1499938964844,271.6532897949219,270.4984436035156,272.677490234375,271.85986328125,288.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.32662296295166,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,9.461335139349104e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,7.358816219493747e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.963241609511896e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,0.0004726132610812,289.0745544433594,294.1499938964844,271.59814453125,270.44512939453125,272.6585388183594,271.8016967773437,288.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.353821754455566,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,9.461335139349104e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,7.358816219493747e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.963241609511896e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,0.0004726132610812,289.0745544433594,294.1499938964844,271.59814453125,270.44512939453125,272.6585388183594,271.8016967773437,288.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.353821754455566,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,9.459193825023247e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,9.9609860626515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,7.35715075279586e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,9.960986790247262e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,0.0004725062754005,289.0704345703125,294.1499938964844,271.5715637207031,270.4194641113281,272.6488342285156,271.7731628417969,288.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.36708641052246,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,9.457278792979196e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,9.958969167200848e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,7.355661364272237e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.95896989479661e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2788391113281,0.0,0.0,0.0004724106402136,289.0663146972656,294.1499938964844,271.54571533203125,270.39453125,272.6390075683594,271.7450866699219,288.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.38011074066162,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,9.454158862354234e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2741394042969,0.0,0.0,7.353234832407907e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.271728515625,0.0,0.0,9.955684799933806e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,0.0004722547892015,289.05810546875,294.1499938964844,271.4962463378906,270.3469543457031,272.6189270019531,271.6903686523437,288.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.405397415161133,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,9.454158862354234e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2741394042969,0.0,0.0,7.353234832407907e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.271728515625,0.0,0.0,9.955684799933806e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,0.0004722547892015,289.05810546875,294.1499938964844,271.4962463378906,270.3469543457031,272.6189270019531,271.6903686523437,288.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.405397415161133,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.050000000745058,9.451934602111578e-05,291.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.050000000745058,9.95334194158204e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2656555175781,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.050000000745058,9.9533426691778e-05,291.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.050000000745058,0.0004721436707768,289.04986572265625,291.1499938964844,271.45001220703125,270.3026428222656,272.598388671875,271.63751220703125,288.0591735839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.429698944091797,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.050000000745058,9.451934602111578e-05,291.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.050000000745058,9.95334194158204e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2656555175781,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.050000000745058,9.9533426691778e-05,291.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.050000000745058,0.0004721436707768,289.04986572265625,291.1499938964844,271.45001220703125,270.3026428222656,272.598388671875,271.63751220703125,288.0591735839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.429698944091797,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4438781738281,0.6366462707519531,0.050000000745058,0.0408312305808067,291.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364624023437,0.6366462707519531,0.050000000745058,0.0429972521960735,290.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44287109375,0.6366462707519531,0.050000000745058,0.0317576229572296,290.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.442138671875,0.6366462707519531,0.050000000745058,0.0429972521960735,291.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44268798828125,0.6366462707519531,0.050000000745058,0.2039604485034942,288.29656982421875,291.1499938964844,271.42779541015625,270.2817687988281,284.7068786621094,287.7276916503906,287.9572448730469,1.0,0.1097125187516212,0.1623695939779281,0.1623695939779281,1.0,1.0,-0.4350165724754333,0.0128937680274248,0.4221228063106537,-0.095877856016159,0.0,0.0,0.0,10.213245391845703,60.0,-249.77194213867188,-0.0,12.28737449645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868713378906,0.6335155367851257,0.050000000745058,0.045227438211441,291.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.886474609375,0.6335155367851257,0.050000000745058,0.0476266704499721,291.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868103027344,0.6335155367851257,0.050000000745058,0.035176895558834,290.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88677978515625,0.6335155367851257,0.050000000745058,0.0476266704499721,291.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868103027344,0.6335155367851257,0.050000000745058,0.2259204238653183,287.8451538085937,291.1499938964844,271.4056701660156,270.2616271972656,286.5491027832031,291.45770263671875,287.71697998046875,1.0,0.1210891604423523,0.3247391879558563,0.3247391879558563,1.0,1.0,-0.4819065630435943,0.0561575628817081,0.4257489740848541,-0.0642840787768364,0.0,0.0,0.0,12.52895736694336,60.0,-365.9020690917969,-0.0,16.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.045673344284296,291.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.0480962321162223,291.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.0355237126350402,290.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.0480962321162223,291.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.2281478196382522,287.4826354980469,291.1499938964844,271.3617858886719,270.2235412597656,284.3540954589844,291.6117553710937,287.3575439453125,1.0,0.1405680775642395,0.6494783759117126,0.6494783759117126,1.0,1.0,-0.4866597354412079,0.1837296783924102,0.3029300570487976,0.0612974092364311,0.0,0.0,0.0,20.07533264160156,60.0,-715.5338745117188,-0.0,23.17618179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.045673344284296,291.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.0480962321162223,291.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.0355237126350402,290.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.0480962321162223,291.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.5722624659538269,0.050000000745058,0.2281478196382522,287.4826354980469,291.1499938964844,271.3617858886719,270.2235412597656,284.3540954589844,291.6117553710937,287.3575439453125,1.0,0.1405680775642395,0.6494783759117126,0.6494783759117126,1.0,1.0,-0.4866597354412079,0.1837296783924102,0.3029300570487976,0.0612974092364311,0.0,0.0,0.0,20.07533264160156,60.0,-715.5338745117188,-0.0,23.17618179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781616210937,0.5502825975418091,0.050000000745058,0.0458105131983757,291.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781616210937,0.5502825975418091,0.050000000745058,0.0482406765222549,291.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781616210937,0.5502825975418091,0.050000000745058,0.0356304012238979,290.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781616210937,0.5502825975418091,0.050000000745058,0.0482406765222549,291.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781616210937,0.5502825975418091,0.050000000745058,0.2288330048322677,287.1405639648437,291.1499938964844,271.3399963378906,270.2055358886719,283.3681335449219,291.6065368652344,286.90899658203125,1.0,0.1489614248275756,0.811847984790802,0.811847984790802,1.0,1.0,-0.4881213307380676,0.2011201977729797,0.2870011031627655,0.0781468525528907,0.0,0.0,0.0,23.7412223815918,60.0,-1062.886474609375,-0.0,26.323604583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0428771972656,297.1499938964844,293.1499938964844,0.0007765843183733,-69.02043151855469,287.6300964355469,0.5333386063575745,0.050000000745058,0.0459414832293987,291.3577880859375,297.1499938964844,293.1499938964844,0.0006217855261638,-58.19396209716797,287.41119384765625,0.5333386063575745,0.050000000745058,0.0483785942196846,291.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.5333386063575745,0.050000000745058,0.035732265561819,290.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246459960937,0.5333386063575745,0.050000000745058,0.0483785942196846,291.599853515625,297.1499938964844,293.1499938964844,0.0004992128815501,-204.03546142578125,287.2001037597656,0.5333386063575745,0.050000000745058,0.2294872254133224,286.6769714355469,291.1499938964844,271.3183288574219,270.188232421875,283.1851806640625,291.60113525390625,286.455078125,1.0,0.1565198749303817,0.849212110042572,0.849212110042572,1.0,1.0,-0.4895168840885162,0.2035577595233917,0.2859590947628021,0.080139584839344,0.0,0.0,0.0,27.242786407470703,60.0,-1132.3082275390625,-0.0,29.351545333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799620,291.0422668457031,297.1499938964844,293.1499938964844,0.0018905078759416,-171.8791046142578,288.7502136230469,0.5102621912956238,0.050000000745058,0.0461802743375301,291.350830078125,297.1499938964844,293.1499938964844,0.0015986245125532,-153.054443359375,288.3080444335937,0.5102621912956238,0.050000000745058,0.048630055040121,291.0334777832031,297.1499938964844,293.1499938964844,0.0015312753384932,-108.28304290771484,288.1951904296875,0.5102621912956238,0.050000000745058,0.0359179936349391,290.8047180175781,297.1499938964844,293.1499938964844,0.0017064581625163,-163.37811279296875,288.4226379394531,0.5102621912956238,0.050000000745058,0.048630055040121,291.5975952148437,297.1499938964844,293.1499938964844,0.0014227100182324,-646.1328125,287.88409423828125,0.5102621912956238,0.050000000745058,0.2306800335645675,285.9222717285156,291.1499938964844,271.2752990722656,270.15545654296875,283.078369140625,291.59747314453125,285.7626037597656,1.0,0.1693482846021652,0.9239403009414672,0.9239403009414672,1.0,1.0,-0.4920614063739776,0.206547349691391,0.2855140566825866,0.0823451355099678,0.0,0.0,0.0,33.627315521240234,60.0,-986.6307373046876,-0.0,34.91655349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799680,291.0422668457031,297.1499938964844,293.1499938964844,0.0018905078759416,-171.8791046142578,288.7502136230469,0.5102621912956238,0.050000000745058,0.0461802743375301,291.350830078125,297.1499938964844,293.1499938964844,0.0015986245125532,-153.054443359375,288.3080444335937,0.5102621912956238,0.050000000745058,0.048630055040121,291.0334777832031,297.1499938964844,293.1499938964844,0.0015312753384932,-108.28304290771484,288.1951904296875,0.5102621912956238,0.050000000745058,0.0359179936349391,290.8047180175781,297.1499938964844,293.1499938964844,0.0017064581625163,-163.37811279296875,288.4226379394531,0.5102621912956238,0.050000000745058,0.048630055040121,291.5975952148437,297.1499938964844,293.1499938964844,0.0014227100182324,-646.1328125,287.88409423828125,0.5102621912956238,0.050000000745058,0.2306800335645675,285.9222717285156,291.1499938964844,271.2752990722656,270.15545654296875,283.078369140625,291.59747314453125,285.7626037597656,1.0,0.1693482846021652,0.9239403009414672,0.9239403009414672,1.0,1.0,-0.4920614063739776,0.206547349691391,0.2855140566825866,0.0823451355099678,0.0,0.0,0.0,33.627315521240234,60.0,-986.6307373046876,-0.0,34.91655349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799740,291.0527038574219,297.1499938964844,293.1499938964844,0.0028440910391509,-262.98834228515625,289.7914428710937,0.4960002303123474,0.050000000745058,0.0463841967284679,291.3523254394531,297.1499938964844,293.1499938964844,0.0024419541005045,-237.9379119873047,289.1602478027344,0.4960002303123474,0.050000000745058,0.0488447956740856,291.0433044433594,297.1499938964844,293.1499938964844,0.0025156552437692,-181.0303497314453,289.2503662109375,0.4960002303123474,0.050000000745058,0.0360765978693962,290.8204040527344,297.1499938964844,293.1499938964844,0.0027583281043916,-268.6408386230469,289.6254272460937,0.4960002303123474,0.050000000745058,0.0488447956740856,291.6026611328125,297.1499938964844,293.1499938964844,0.0020467899739742,-946.2247314453124,288.5404357910156,0.4960002303123474,0.050000000745058,0.231698676943779,285.3299255371094,291.1499938964844,271.2327575683594,270.12506103515625,283.0149230957031,291.6015930175781,285.1959228515625,1.0,0.1795144379138946,0.9986684918403624,0.9986684918403624,1.0,1.0,-0.4942343831062317,0.2085524350404739,0.2856819331645965,0.0837094485759735,0.0,0.0,0.0,39.07973861694336,60.0,-813.7171020507812,-0.0,39.713863372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799800,291.0527038574219,297.1499938964844,293.1499938964844,0.0028440910391509,-262.98834228515625,289.7914428710937,0.4960002303123474,0.050000000745058,0.0463841967284679,291.3523254394531,297.1499938964844,293.1499938964844,0.0024419541005045,-237.9379119873047,289.1602478027344,0.4960002303123474,0.050000000745058,0.0488447956740856,291.0433044433594,297.1499938964844,293.1499938964844,0.0025156552437692,-181.0303497314453,289.2503662109375,0.4960002303123474,0.050000000745058,0.0360765978693962,290.8204040527344,297.1499938964844,293.1499938964844,0.0027583281043916,-268.6408386230469,289.6254272460937,0.4960002303123474,0.050000000745058,0.0488447956740856,291.6026611328125,297.1499938964844,293.1499938964844,0.0020467899739742,-946.2247314453124,288.5404357910156,0.4960002303123474,0.050000000745058,0.231698676943779,285.3299255371094,291.1499938964844,271.2327575683594,270.12506103515625,283.0149230957031,291.6015930175781,285.1959228515625,1.0,0.1795144379138946,0.9986684918403624,0.9986684918403624,1.0,1.0,-0.4942343831062317,0.2085524350404739,0.2856819331645965,0.0837094485759735,0.0,0.0,0.0,39.07973861694336,60.0,-813.7171020507812,-0.0,39.713863372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
