time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799860,291.0694274902344,297.1499938964844,293.1499938964844,0.0037052039988338,-346.09991455078125,290.7700500488281,0.486259788274765,0.050000000745058,0.0465530194342136,291.3591003417969,297.1499938964844,293.1499938964844,0.0031979610212147,-315.6197814941406,289.9721374511719,0.486259788274765,0.050000000745058,0.0490225702524185,291.05792236328125,297.1499938964844,293.1499938964844,0.003381967311725,-246.28912353515625,290.2447814941406,0.486259788274765,0.050000000745058,0.0362079031765461,290.8391418457031,297.1499938964844,293.1499938964844,0.0037142387591302,-365.3195190429688,290.7597961425781,0.486259788274765,0.050000000745058,0.0490225702524185,291.6127014160156,297.1499938964844,293.1499938964844,0.0026904011610895,-1261.5050048828125,289.16455078125,0.486259788274765,0.050000000745058,0.2325419783592224,284.8323974609375,291.1499938964844,271.1906433105469,270.0968322753906,282.9966125488281,291.6109619140625,284.7221069335937,1.0,0.1874806582927703,0.9982473254203796,0.9982473254203796,1.0,1.0,-0.4960333406925201,0.2093618065118789,0.2866715490818023,0.0840192586183548,0.0,0.0,0.0,43.593849182128906,48.0,-653.3308715820312,-0.0,43.71695709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799920,291.0694274902344,297.1499938964844,293.1499938964844,0.0037052039988338,-346.09991455078125,290.7700500488281,0.486259788274765,0.050000000745058,0.0465530194342136,291.3591003417969,297.1499938964844,293.1499938964844,0.0031979610212147,-315.6197814941406,289.9721374511719,0.486259788274765,0.050000000745058,0.0490225702524185,291.05792236328125,297.1499938964844,293.1499938964844,0.003381967311725,-246.28912353515625,290.2447814941406,0.486259788274765,0.050000000745058,0.0362079031765461,290.8391418457031,297.1499938964844,293.1499938964844,0.0037142387591302,-365.3195190429688,290.7597961425781,0.486259788274765,0.050000000745058,0.0490225702524185,291.6127014160156,297.1499938964844,293.1499938964844,0.0026904011610895,-1261.5050048828125,289.16455078125,0.486259788274765,0.050000000745058,0.2325419783592224,284.8323974609375,291.1499938964844,271.1906433105469,270.0968322753906,282.9966125488281,291.6109619140625,284.7221069335937,1.0,0.1874806582927703,0.9982473254203796,0.9982473254203796,1.0,1.0,-0.4960333406925201,0.2093618065118789,0.2866715490818023,0.0840192586183548,0.0,0.0,0.0,43.593849182128906,48.0,-653.3308715820312,-0.0,43.71695709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799980,291.09014892578125,297.1499938964844,293.1499938964844,0.0045158956199884,-422.4662780761719,291.7249450683594,0.4839662909507751,0.050000000745058,0.0465951897203922,291.369384765625,297.1499938964844,293.1499938964844,0.0038982243277132,-387.2773742675781,290.7777099609375,0.4839662909507751,0.050000000745058,0.0490669794380664,291.0760192871094,297.1499938964844,293.1499938964844,0.0041907601989805,-306.4292907714844,291.21685791015625,0.4839662909507751,0.050000000745058,0.036240704357624,290.860107421875,297.1499938964844,293.1499938964844,0.0046249590814113,-454.76177978515625,291.8669738769531,0.4839662909507751,0.050000000745058,0.0490669794380664,291.626220703125,297.1499938964844,293.1499938964844,0.0032727231737226,-1549.786376953125,289.7869873046875,0.4839662909507751,0.050000000745058,0.2327526211738586,284.4266357421875,291.1499938964844,271.1490173339844,270.07061767578125,282.9866027832031,291.6240234375,284.3377685546875,1.0,0.188928484916687,0.9978262186050416,0.9978262186050416,1.0,1.0,-0.4964829981327057,0.2095488607883453,0.2869341373443603,0.084099642932415,0.0,0.0,0.0,44.72161865234375,36.0,-514.9932861328125,-0.0,44.72145462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800040,291.09014892578125,297.1499938964844,293.1499938964844,0.0045158956199884,-422.4662780761719,291.7249450683594,0.4839662909507751,0.050000000745058,0.0465951897203922,291.369384765625,297.1499938964844,293.1499938964844,0.0038982243277132,-387.2773742675781,290.7777099609375,0.4839662909507751,0.050000000745058,0.0490669794380664,291.0760192871094,297.1499938964844,293.1499938964844,0.0041907601989805,-306.4292907714844,291.21685791015625,0.4839662909507751,0.050000000745058,0.036240704357624,290.860107421875,297.1499938964844,293.1499938964844,0.0046249590814113,-454.76177978515625,291.8669738769531,0.4839662909507751,0.050000000745058,0.0490669794380664,291.626220703125,297.1499938964844,293.1499938964844,0.0032727231737226,-1549.786376953125,289.7869873046875,0.4839662909507751,0.050000000745058,0.2327526211738586,284.4266357421875,291.1499938964844,271.1490173339844,270.07061767578125,282.9866027832031,291.6240234375,284.3377685546875,1.0,0.188928484916687,0.9978262186050416,0.9978262186050416,1.0,1.0,-0.4964829981327057,0.2095488607883453,0.2869341373443603,0.084099642932415,0.0,0.0,0.0,44.72161865234375,36.0,-514.9932861328125,-0.0,44.72145462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800100,291.1016540527344,297.1499938964844,293.1499938964844,0.0049124551005661,-458.4151916503906,292.19891357421875,0.4851792156696319,0.050000000745058,0.0465728193521499,291.3755187988281,297.1499938964844,293.1499938964844,0.0042355116456747,-421.1310119628906,291.1825561523437,0.4851792156696319,0.050000000745058,0.049043420702219,291.0860595703125,297.1499938964844,293.1499938964844,0.0045841597020626,-334.81256103515625,291.70001220703125,0.4851792156696319,0.050000000745058,0.0362233035266399,290.8711242675781,297.1499938964844,293.1499938964844,0.0050767590291798,-497.1153869628906,292.41680908203125,0.4851792156696319,0.050000000745058,0.049043420702219,291.6340026855469,297.1499938964844,293.1499938964844,0.0035469471476972,-1685.103271484375,290.1013488769531,0.4851792156696319,0.050000000745058,0.2326408773660659,284.2546691894531,291.1499938964844,271.1283874511719,270.0581970214844,282.982666015625,291.6316223144531,284.1751708984375,1.0,0.1877389252185821,0.99761563539505,0.99761563539505,1.0,1.0,-0.496244728565216,0.2094380110502243,0.2868067324161529,0.0840682312846183,0.0,0.0,0.0,44.123626708984375,36.0,-455.3006286621094,-0.0,44.188602447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800160,291.1137390136719,297.1499938964844,293.1499938964844,0.0053071030415594,-492.9762878417969,292.6718444824219,0.4876888394355774,0.050000000745058,0.0465270690619945,291.3822021484375,297.1499938964844,293.1499938964844,0.0045671327970921,-453.73828125,291.58966064453125,0.4876888394355774,0.050000000745058,0.0489952452480793,291.0967102050781,297.1499938964844,293.1499938964844,0.00497433450073,-362.1422729492188,292.1826171875,0.4876888394355774,0.050000000745058,0.036187719553709,290.8824462890625,297.1499938964844,293.1499938964844,0.0055318628437817,-538.0159301757812,292.9658203125,0.4876888394355774,0.050000000745058,0.0489952452480793,291.6423645019531,297.1499938964844,293.1499938964844,0.0038118332158774,-1814.80126953125,290.41845703125,0.4876888394355774,0.050000000745058,0.2324123382568359,284.1011657714844,291.1499938964844,271.10791015625,270.04620361328125,282.9792175292969,291.6398010253906,284.0302734375,1.0,0.1854605078697204,0.9978126883506776,0.9978126883506776,1.0,1.0,-0.4957573115825653,0.2092207819223404,0.2865365147590637,0.0840030312538147,0.0,0.0,0.0,42.90047836303711,25.0,-401.6393737792969,-0.0,43.10023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800220,291.1394958496094,297.1499938964844,293.1499938964844,0.0061054099351167,-558.5873413085938,293.6158447265625,0.4958701431751251,0.050000000745058,0.0463863052427768,291.39697265625,297.1499938964844,293.1499938964844,0.0052261198870837,-515.91259765625,292.4113464355469,0.4958701431751251,0.050000000745058,0.0488470122218132,291.1193542480469,297.1499938964844,293.1499938964844,0.0057607805356383,-414.1787109375,293.1477355957031,0.4958701431751251,0.050000000745058,0.0360782369971275,290.9057312011719,297.1499938964844,293.1499938964844,0.0064719435758888,-616.1541137695312,294.0634460449219,0.4958701431751251,0.050000000745058,0.0488470122218132,291.6604919433594,297.1499938964844,293.1499938964844,0.0043238773941993,-2060.626708984375,291.06121826171875,0.4958701431751251,0.050000000745058,0.2317091971635818,283.8432006835937,291.1499938964844,271.0672607421875,270.0234069824219,282.9737854003906,291.6576538085937,283.78717041015625,1.0,0.1784996390342712,0.9982067942619324,0.9982067942619324,1.0,1.0,-0.4942574799060821,0.2085532248020172,0.2857042551040649,0.0837964490056037,0.0,0.0,0.0,39.13703918457031,25.0,-310.8527526855469,-0.0,39.76447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800280,291.1394958496094,297.1499938964844,293.1499938964844,0.0061054099351167,-558.5873413085938,293.6158447265625,0.4958701431751251,0.050000000745058,0.0463863052427768,291.39697265625,297.1499938964844,293.1499938964844,0.0052261198870837,-515.91259765625,292.4113464355469,0.4958701431751251,0.050000000745058,0.0488470122218132,291.1193542480469,297.1499938964844,293.1499938964844,0.0057607805356383,-414.1787109375,293.1477355957031,0.4958701431751251,0.050000000745058,0.0360782369971275,290.9057312011719,297.1499938964844,293.1499938964844,0.0064719435758888,-616.1541137695312,294.0634460449219,0.4958701431751251,0.050000000745058,0.0488470122218132,291.6604919433594,297.1499938964844,293.1499938964844,0.0043238773941993,-2060.626708984375,291.06121826171875,0.4958701431751251,0.050000000745058,0.2317091971635818,283.8432006835937,291.1499938964844,271.0672607421875,270.0234069824219,282.9737854003906,291.6576538085937,283.78717041015625,1.0,0.1784996390342712,0.9982067942619324,0.9982067942619324,1.0,1.0,-0.4942574799060821,0.2085532248020172,0.2857042551040649,0.0837964490056037,0.0,0.0,0.0,39.13703918457031,25.0,-310.8527526855469,-0.0,39.76447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800340,291.1667175292969,297.1499938964844,293.1499938964844,0.0069462182000279,-621.0186157226562,294.5578308105469,0.5032513737678528,0.050000000745058,0.0462738908827304,291.4132385253906,297.1499938964844,293.1499938964844,0.0059016779996454,-575.322998046875,293.2416076660156,0.5032513737678528,0.050000000745058,0.0487286373972892,291.14361572265625,297.1499938964844,293.1499938964844,0.0065843034535646,-463.7730407714844,294.11236572265625,0.5032513737678528,0.050000000745058,0.0359908044338226,290.92999267578125,297.1499938964844,293.1499938964844,0.0074924575164914,-690.9580688476562,295.16021728515625,0.5032513737678528,0.050000000745058,0.0487286373972892,291.68017578125,297.1499938964844,293.1499938964844,0.0048279273323714,-2293.572509765625,291.71343994140625,0.5032513737678528,0.050000000745058,0.2311476767063141,283.6405639648437,291.1499938964844,271.02716064453125,270.0020446777344,282.9696655273437,291.6770935058594,283.5965881347656,1.0,0.1731172353029251,0.9986009001731871,0.9986009001731871,1.0,1.0,-0.4930595457553863,0.2080103307962417,0.2850492000579834,0.0836550742387771,0.0,0.0,0.0,36.13198471069336,25.0,-239.4481811523437,-0.0,37.11494827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800400,291.1667175292969,297.1499938964844,293.1499938964844,0.0069462182000279,-621.0186157226562,294.5578308105469,0.5032513737678528,0.050000000745058,0.0462738908827304,291.4132385253906,297.1499938964844,293.1499938964844,0.0059016779996454,-575.322998046875,293.2416076660156,0.5032513737678528,0.050000000745058,0.0487286373972892,291.14361572265625,297.1499938964844,293.1499938964844,0.0065843034535646,-463.7730407714844,294.11236572265625,0.5032513737678528,0.050000000745058,0.0359908044338226,290.92999267578125,297.1499938964844,293.1499938964844,0.0074924575164914,-690.9580688476562,295.16021728515625,0.5032513737678528,0.050000000745058,0.0487286373972892,291.68017578125,297.1499938964844,293.1499938964844,0.0048279273323714,-2293.572509765625,291.71343994140625,0.5032513737678528,0.050000000745058,0.2311476767063141,283.6405639648437,291.1499938964844,271.02716064453125,270.0020446777344,282.9696655273437,291.6770935058594,283.5965881347656,1.0,0.1731172353029251,0.9986009001731871,0.9986009001731871,1.0,1.0,-0.4930595457553863,0.2080103307962417,0.2850492000579834,0.0836550742387771,0.0,0.0,0.0,36.13198471069336,25.0,-239.4481811523437,-0.0,37.11494827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800460,291.1947937011719,297.1499938964844,293.1499938964844,0.0078558940440416,-680.9754028320312,295.4974365234375,0.5095682740211487,0.050000000745058,0.0461890064179897,291.4306640625,297.1499938964844,293.1499938964844,0.00661076977849,-632.564453125,294.07745361328125,0.5095682740211487,0.050000000745058,0.0486392490565776,291.1690368652344,297.1499938964844,293.1499938964844,0.00747073860839,-511.4527587890625,295.0750427246094,0.5095682740211487,0.050000000745058,0.0359247848391532,290.9552001953125,297.1499938964844,293.1499938964844,0.008634639903903,-763.072998046875,296.2535705566406,0.5095682740211487,0.050000000745058,0.0486392490565776,291.7010192871094,297.1499938964844,293.1499938964844,0.005334292538464,-2516.3076171875,292.37164306640625,0.5095682740211487,0.050000000745058,0.2307236641645431,283.48223876953125,291.1499938964844,270.9875793457031,269.98193359375,282.96661376953125,291.6977844238281,283.44793701171875,1.0,0.1688172072172165,0.9990415573120116,0.9990415573120116,1.0,1.0,-0.4921550154685974,0.207588642835617,0.2845663428306579,0.08357834815979,0.0,0.0,0.0,33.86323165893555,25.0,-183.8235626220703,-0.0,35.12286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800520,291.1947937011719,297.1499938964844,293.1499938964844,0.0078558940440416,-680.9754028320312,295.4974365234375,0.5095682740211487,0.050000000745058,0.0461890064179897,291.4306640625,297.1499938964844,293.1499938964844,0.00661076977849,-632.564453125,294.07745361328125,0.5095682740211487,0.050000000745058,0.0486392490565776,291.1690368652344,297.1499938964844,293.1499938964844,0.00747073860839,-511.4527587890625,295.0750427246094,0.5095682740211487,0.050000000745058,0.0359247848391532,290.9552001953125,297.1499938964844,293.1499938964844,0.008634639903903,-763.072998046875,296.2535705566406,0.5095682740211487,0.050000000745058,0.0486392490565776,291.7010192871094,297.1499938964844,293.1499938964844,0.005334292538464,-2516.3076171875,292.37164306640625,0.5095682740211487,0.050000000745058,0.2307236641645431,283.48223876953125,291.1499938964844,270.9875793457031,269.98193359375,282.96661376953125,291.6977844238281,283.44793701171875,1.0,0.1688172072172165,0.9990415573120116,0.9990415573120116,1.0,1.0,-0.4921550154685974,0.207588642835617,0.2845663428306579,0.08357834815979,0.0,0.0,0.0,33.86323165893555,25.0,-183.8235626220703,-0.0,35.12286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800580,291.2233581542969,297.1499938964844,293.1499938964844,0.0088607687503099,-738.8194580078125,296.4327087402344,0.5150653123855591,0.050000000745058,0.0461227260529994,291.4490661621094,297.1499938964844,293.1499938964844,0.0073684174567461,-687.9483032226562,294.91558837890625,0.5150653123855591,0.050000000745058,0.0485694520175457,291.1950378417969,297.1499938964844,293.1499938964844,0.008446984924376,-557.5484008789062,296.034912109375,0.5150653123855591,0.050000000745058,0.0358732305467128,290.9808959960937,297.1499938964844,293.1499938964844,0.0099497651681303,-832.9810180664062,297.3428955078125,0.5150653123855591,0.050000000745058,0.0485694520175457,291.7228088378906,297.1499938964844,293.1499938964844,0.0058501637540757,-2730.26123046875,293.0323486328125,0.5150653123855591,0.050000000745058,0.2303925603628158,283.3593139648437,291.1499938964844,270.9485168457031,269.9629211425781,282.96441650390625,291.7194519042969,283.3327331542969,1.0,0.1653754860162735,0.9994822144508362,0.9994822144508362,1.0,1.0,-0.491448700428009,0.2072479724884033,0.2842007279396057,0.0835461914539337,0.0,0.0,0.0,32.092037200927734,25.0,-140.67274475097656,-0.0,33.57260513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800640,291.2233581542969,297.1499938964844,293.1499938964844,0.0088607687503099,-738.8194580078125,296.4327087402344,0.5150653123855591,0.050000000745058,0.0461227260529994,291.4490661621094,297.1499938964844,293.1499938964844,0.0073684174567461,-687.9483032226562,294.91558837890625,0.5150653123855591,0.050000000745058,0.0485694520175457,291.1950378417969,297.1499938964844,293.1499938964844,0.008446984924376,-557.5484008789062,296.034912109375,0.5150653123855591,0.050000000745058,0.0358732305467128,290.9808959960937,297.1499938964844,293.1499938964844,0.0099497651681303,-832.9810180664062,297.3428955078125,0.5150653123855591,0.050000000745058,0.0485694520175457,291.7228088378906,297.1499938964844,293.1499938964844,0.0058501637540757,-2730.26123046875,293.0323486328125,0.5150653123855591,0.050000000745058,0.2303925603628158,283.3593139648437,291.1499938964844,270.9485168457031,269.9629211425781,282.96441650390625,291.7194519042969,283.3327331542969,1.0,0.1653754860162735,0.9994822144508362,0.9994822144508362,1.0,1.0,-0.491448700428009,0.2072479724884033,0.2842007279396057,0.0835461914539337,0.0,0.0,0.0,32.092037200927734,25.0,-140.67274475097656,-0.0,33.57260513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800700,291.2377624511719,297.1499938964844,293.1499938964844,0.0094086667522788,-767.0498046875,296.89794921875,0.5175247192382812,0.050000000745058,0.0460950955748558,291.4585876464844,297.1499938964844,293.1499938964844,0.0077706249430775,-715.0330810546875,295.3345031738281,0.5175247192382812,0.050000000745058,0.0485403537750244,291.2081604003906,297.1499938964844,293.1499938964844,0.0089785000309348,-580.0841674804688,296.5130920410156,0.5175247192382812,0.050000000745058,0.035851739346981,290.9938049316406,297.1499938964844,293.1499938964844,0.0106926374137401,-867.2278442382812,297.885498046875,0.5175247192382812,0.050000000745058,0.0485403537750244,291.7339782714844,297.1499938964844,293.1499938964844,0.0061138183809816,-2834.358154296875,293.3626403808594,0.5175247192382812,0.050000000745058,0.2302545458078384,283.3087463378906,291.1499938964844,270.92919921875,269.9537658691406,282.963623046875,291.7305603027344,283.285400390625,1.0,0.1639177799224853,0.9997025728225708,0.9997025728225708,1.0,1.0,-0.4911542534828186,0.2071016132831573,0.2840526700019836,0.0835433229804039,0.0,0.0,0.0,31.353870391845703,25.0,-122.92061614990234,-0.0,32.92778396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800760,291.2522277832031,297.1499938964844,293.1499938964844,0.0099922008812427,-794.8282470703125,297.3612670898437,0.5198018550872803,0.050000000745058,0.0460705272853374,291.46826171875,297.1499938964844,293.1499938964844,0.0081908721476793,-741.7178955078125,295.7528076171875,0.5198018550872803,0.050000000745058,0.0485144853591918,291.2213439941406,297.1499938964844,293.1499938964844,0.0095442244783043,-602.284912109375,296.98980712890625,0.5198018550872803,0.050000000745058,0.0358326323330402,291.0067749023437,297.1499938964844,293.1499938964844,0.0115050785243511,-901.0120849609376,298.42645263671875,0.5198018550872803,0.050000000745058,0.0485144853591918,291.7452697753906,297.1499938964844,293.1499938964844,0.0063819955103099,-2936.581298828125,293.6924133300781,0.5198018550872803,0.050000000745058,0.2301318198442459,283.264404296875,291.1499938964844,270.9100036621094,269.94482421875,282.9629821777344,291.7418212890625,283.243896484375,1.0,0.1626098453998565,0.9997620582580566,0.9997620582580566,0.999840259552002,1.0,-0.4908924698829651,0.2069692015647888,0.2839232683181762,0.083548292517662,0.0,0.0,0.0,30.697633743286133,25.0,-107.3319854736328,-0.0,32.355167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800820,291.2812805175781,297.1499938964844,293.1499938964844,0.0112889893352985,-849.1974487304688,298.2809753417969,0.5238438248634338,0.050000000745058,0.0460291318595409,291.4880676269531,297.1499938964844,293.1499938964844,0.0090965647250413,-794.051025390625,296.5863952636719,0.5238438248634338,0.050000000745058,0.0484708920121192,291.2478332519531,297.1499938964844,293.1499938964844,0.0108009688556194,-645.8153686523438,297.9376220703125,0.5238438248634338,0.050000000745058,0.0358004346489906,291.0326843261719,297.1499938964844,293.1499938964844,0.0133927604183554,-967.3809814453124,299.5024108886719,0.5238438248634338,0.050000000745058,0.0484708920121192,291.7682189941406,297.1499938964844,293.1499938964844,0.0069357608444988,-3136.136474609375,294.3490600585937,0.5238438248634338,0.050000000745058,0.2299250364303589,283.1914367675781,291.1499938964844,270.8720397949219,269.92742919921875,282.9620666503906,291.76470947265625,283.1757202148437,1.0,0.1603799760341644,0.9998810291290284,0.9998810291290284,0.999520778656006,1.0,-0.4904513657093048,0.2067385017871856,0.2837128639221191,0.0835761129856109,0.0,0.0,0.0,29.59210586547852,25.0,-81.65924835205078,-0.0,31.39184188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800880,291.2812805175781,297.1499938964844,293.1499938964844,0.0112889893352985,-849.1974487304688,298.2809753417969,0.5238438248634338,0.050000000745058,0.0460291318595409,291.4880676269531,297.1499938964844,293.1499938964844,0.0090965647250413,-794.051025390625,296.5863952636719,0.5238438248634338,0.050000000745058,0.0484708920121192,291.2478332519531,297.1499938964844,293.1499938964844,0.0108009688556194,-645.8153686523438,297.9376220703125,0.5238438248634338,0.050000000745058,0.0358004346489906,291.0326843261719,297.1499938964844,293.1499938964844,0.0133927604183554,-967.3809814453124,299.5024108886719,0.5238438248634338,0.050000000745058,0.0484708920121192,291.7682189941406,297.1499938964844,293.1499938964844,0.0069357608444988,-3136.136474609375,294.3490600585937,0.5238438248634338,0.050000000745058,0.2299250364303589,283.1914367675781,291.1499938964844,270.8720397949219,269.92742919921875,282.9620666503906,291.76470947265625,283.1757202148437,1.0,0.1603799760341644,0.9998810291290284,0.9998810291290284,0.999520778656006,1.0,-0.4904513657093048,0.2067385017871856,0.2837128639221191,0.0835761129856109,0.0,0.0,0.0,29.59210586547852,25.0,-81.65924835205078,-0.0,31.39184188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
800940,291.310302734375,297.1499938964844,293.1499938964844,0.0128032499924302,-902.1419067382812,299.1905212402344,0.5272618532180786,0.050000000745058,0.0459961369633674,291.5083923339844,297.1499938964844,293.1499938964844,0.0101080136373639,-845.1044921875,297.4140014648437,0.5272618532180786,0.050000000745058,0.0484361462295055,291.2743835449219,297.1499938964844,293.1499938964844,0.0122682498767972,-688.28173828125,298.8764953613281,0.5272618532180786,0.050000000745058,0.0357747711241245,291.05859375,297.1499938964844,293.1499938964844,0.0157450735569,-1032.3006591796875,300.56903076171875,0.5272618532180786,0.050000000745058,0.0484361462295055,291.7915344238281,297.1499938964844,293.1499938964844,0.0075173592194914,-3329.599609375,294.9999084472656,0.5272618532180786,0.050000000745058,0.2297602146863937,283.1356201171875,291.1499938964844,270.83465576171875,269.9106140136719,282.9616394042969,291.7879638671875,283.1236267089844,1.0,0.1585786342620849,1.0,1.0,0.9992012977600098,1.0,-0.4900997579097748,0.2065453678369522,0.2835544049739837,0.0836219638586044,0.0,0.0,0.0,28.71127891540528,25.0,-61.95368957519531,-0.0,30.625513076782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
801000,291.310302734375,297.1499938964844,293.1499938964844,0.0128032499924302,-902.1419067382812,299.1905212402344,0.5272618532180786,0.050000000745058,0.0459961369633674,291.5083923339844,297.1499938964844,293.1499938964844,0.0101080136373639,-845.1044921875,297.4140014648437,0.5272618532180786,0.050000000745058,0.0484361462295055,291.2743835449219,297.1499938964844,293.1499938964844,0.0122682498767972,-688.28173828125,298.8764953613281,0.5272618532180786,0.050000000745058,0.0357747711241245,291.05859375,297.1499938964844,293.1499938964844,0.0157450735569,-1032.3006591796875,300.56903076171875,0.5272618532180786,0.050000000745058,0.0484361462295055,291.7915344238281,297.1499938964844,293.1499938964844,0.0075173592194914,-3329.599609375,294.9999084472656,0.5272618532180786,0.050000000745058,0.2297602146863937,283.1356201171875,291.1499938964844,270.83465576171875,269.9106140136719,282.9616394042969,291.7879638671875,283.1236267089844,1.0,0.1585786342620849,1.0,1.0,0.9992012977600098,1.0,-0.4900997579097748,0.2065453678369522,0.2835544049739837,0.0836219638586044,0.0,0.0,0.0,28.71127891540528,25.0,-61.95368957519531,-0.0,30.625513076782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.845065439084093e-21,7.400087814663664e-21,-2.555021971682788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
801060,291.3406066894531,297.1499938964844,293.1499938964844,0.0134645802900195,-877.96533203125,300.33740234375,0.5301353335380554,0.050000000745058,0.0459696874022483,291.5305480957031,297.1499938964844,293.1499938964844,0.010579340159893,-824.8341064453125,298.5978698730469,0.5301353335380554,0.050000000745058,0.0484082959592342,291.3021240234375,297.1499938964844,293.1499938964844,0.0129677932709455,-671.9371337890625,300.072265625,0.5301353335380554,0.050000000745058,0.0357542000710964,291.0851135253906,297.1499938964844,293.1499938964844,0.0169205032289028,-1008.2616577148438,301.7814636230469,0.5301353335380554,0.050000000745058,0.0484082959592342,291.8170166015625,297.1499938964844,293.1499938964844,0.0077826548367738,-3248.309814453125,296.1664123535156,0.5301353335380554,0.050000000745058,0.2296281158924102,284.4081726074219,291.1499938964844,270.7978515625,269.8941955566406,282.9623413085937,291.8126525878906,285.28076171875,1.0,0.1571189612150192,1.0,1.0,0.9987647533416748,1.0,-0.4898179471492767,0.2063829153776168,0.283435046672821,0.0836802199482917,0.0,0.0,1.0,28.005550384521484,25.0,3472.7861328125,-6809.86328125,30.012285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.890625,309.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,7908.93359375,18000.0,0.0,0.0,0.0250393003225326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011682868003844,0.901175022125244,-6.7200971898273565e-06,0.0,2.541170579206664e-05,0.0,0.0,81.50685119628906,0.0,0.0,0.0,0.5117993354797363,4.0,0.0,1.0
801120,291.3406066894531,297.1499938964844,293.1499938964844,0.0134645802900195,-877.96533203125,300.33740234375,0.5301353335380554,0.050000000745058,0.0459696874022483,291.5305480957031,297.1499938964844,293.1499938964844,0.010579340159893,-824.8341064453125,298.5978698730469,0.5301353335380554,0.050000000745058,0.0484082959592342,291.3021240234375,297.1499938964844,293.1499938964844,0.0129677932709455,-671.9371337890625,300.072265625,0.5301353335380554,0.050000000745058,0.0357542000710964,291.0851135253906,297.1499938964844,293.1499938964844,0.0169205032289028,-1008.2616577148438,301.7814636230469,0.5301353335380554,0.050000000745058,0.0484082959592342,291.8170166015625,297.1499938964844,293.1499938964844,0.0077826548367738,-3248.309814453125,296.1664123535156,0.5301353335380554,0.050000000745058,0.2296281158924102,284.4081726074219,291.1499938964844,270.7978515625,269.8941955566406,282.9623413085937,291.8126525878906,285.28076171875,1.0,0.1571189612150192,1.0,1.0,0.9987647533416748,1.0,-0.4898179471492767,0.2063829153776168,0.283435046672821,0.0836802199482917,0.0,0.0,1.0,28.005550384521484,25.0,3472.7861328125,-6809.86328125,30.012285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.890625,309.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,7908.93359375,18000.0,0.0,0.0,0.0250393003225326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011682868003844,0.901175022125244,-6.7200971898273565e-06,0.0,2.541170579206664e-05,0.0,0.0,81.50685119628906,0.0,0.0,0.0,0.5117993354797363,4.0,0.0,1.0
801180,291.3764953613281,297.1499938964844,293.1499938964844,0.0129149127751588,-792.8531494140625,301.575439453125,0.5325369238853455,0.050000000745058,0.0459484159946441,291.55889892578125,297.1499938964844,293.1499938964844,0.0102475611492991,-745.513427734375,300.0263671875,0.5325369238853455,0.050000000745058,0.0483858957886695,291.3350524902344,297.1499938964844,293.1499938964844,0.0125305419787764,-608.4354248046875,301.3763427734375,0.5325369238853455,0.050000000745058,0.0357376597821712,291.1146850585937,297.1499938964844,293.1499938964844,0.0163061898201704,-915.1412353515624,302.9508972167969,0.5325369238853455,0.050000000745058,0.0483858957886695,291.85064697265625,297.1499938964844,293.1499938964844,0.0075428378768265,-2922.444091796875,297.7953491210937,0.5325369238853455,0.050000000745058,0.2295218557119369,287.2434387207031,291.1499938964844,270.7616577148437,269.8779602050781,282.9679260253906,291.8453369140625,287.75128173828125,1.0,0.1559345871210098,1.0,1.0,0.9983282685279846,1.0,-0.4895913004875183,0.2062456458806991,0.2833456695079803,0.0837452560663223,0.0,0.0,1.0,27.438215255737305,25.0,3201.22802734375,-6559.59814453125,29.51980209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8678894042969,307.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,14648.7236328125,18000.0,0.0,0.0,0.058612372726202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310131788253784,1.2310256958007812,-1.2515014532255009e-05,0.0,5.948410398559645e-05,0.0,0.0,207.4164581298828,0.0,0.0,0.0,0.6777865290641785,4.0,0.0,1.0
801240,291.3764953613281,297.1499938964844,293.1499938964844,0.0129149127751588,-792.8531494140625,301.575439453125,0.5325369238853455,0.050000000745058,0.0459484159946441,291.55889892578125,297.1499938964844,293.1499938964844,0.0102475611492991,-745.513427734375,300.0263671875,0.5325369238853455,0.050000000745058,0.0483858957886695,291.3350524902344,297.1499938964844,293.1499938964844,0.0125305419787764,-608.4354248046875,301.3763427734375,0.5325369238853455,0.050000000745058,0.0357376597821712,291.1146850585937,297.1499938964844,293.1499938964844,0.0163061898201704,-915.1412353515624,302.9508972167969,0.5325369238853455,0.050000000745058,0.0483858957886695,291.85064697265625,297.1499938964844,293.1499938964844,0.0075428378768265,-2922.444091796875,297.7953491210937,0.5325369238853455,0.050000000745058,0.2295218557119369,287.2434387207031,291.1499938964844,270.7616577148437,269.8779602050781,282.9679260253906,291.8453369140625,287.75128173828125,1.0,0.1559345871210098,1.0,1.0,0.9983282685279846,1.0,-0.4895913004875183,0.2062456458806991,0.2833456695079803,0.0837452560663223,0.0,0.0,1.0,27.438215255737305,25.0,3201.22802734375,-6559.59814453125,29.51980209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8678894042969,307.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,14648.7236328125,18000.0,0.0,0.0,0.058612372726202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310131788253784,1.2310256958007812,-1.2515014532255009e-05,0.0,5.948410398559645e-05,0.0,0.0,207.4164581298828,0.0,0.0,0.0,0.6777865290641785,4.0,0.0,1.0
801300,291.39471435546875,297.1499938964844,293.1499938964844,0.01281947363168,-767.0963134765625,302.0375061035156,0.5335824489593506,0.050000000745058,0.0459393821656703,291.5738220214844,297.1499938964844,293.1499938964844,0.0101912571117281,-721.489501953125,300.5464172363281,0.5335824489593506,0.050000000745058,0.0483763813972473,291.3519592285156,297.1499938964844,293.1499938964844,0.0124738020822405,-589.3838500976562,301.86260986328125,0.5335824489593506,0.050000000745058,0.035730630159378,291.1298217773437,297.1499938964844,293.1499938964844,0.0162683352828025,-887.5663452148438,303.4026794433594,0.5335824489593506,0.050000000745058,0.0483763813972473,291.8683166503906,297.1499938964844,293.1499938964844,0.0074856164865195,-2821.650146484375,298.3680725097656,0.5335824489593506,0.050000000745058,0.2294767200946808,288.1833801269531,291.1499938964844,270.7437744140625,269.8699035644531,282.971435546875,291.8629455566406,288.60693359375,1.0,0.1554285734891891,1.0,1.0,0.9981099963188172,1.0,-0.4894950091838836,0.2061852663755417,0.2833097577095032,0.0837788358330726,0.0,0.0,1.0,27.197269439697266,25.0,2807.17333984375,-6408.7421875,29.31077766418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14471435546875,306.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,16170.5556640625,19080.0,0.0,0.0,0.0751614347100257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933785915374756,1.2933924198150637,-1.3815196325595023e-05,0.0,7.627930608578026e-05,0.0,0.0,240.5648956298828,0.0,0.0,0.0,0.7241551280021667,4.0,0.0,1.0
801360,291.4125061035156,297.1499938964844,293.1499938964844,0.0127584310248494,-745.4208984375,302.44403076171875,0.5345352292060852,0.050000000745058,0.0459312610328197,291.5886535644531,297.1499938964844,293.1499938964844,0.0101581187918782,-701.3406372070312,301.00079345703125,0.5345352292060852,0.050000000745058,0.048367828130722,291.3686218261719,297.1499938964844,293.1499938964844,0.0124478191137313,-573.398681640625,302.2901306152344,0.5345352292060852,0.050000000745058,0.0357243120670318,291.144775390625,297.1499938964844,293.1499938964844,0.0162745937705039,-864.4177856445312,303.8031616210937,0.5345352292060852,0.050000000745058,0.048367828130722,291.88580322265625,297.1499938964844,293.1499938964844,0.007444177288562,-2737.011474609375,298.8638916015625,0.5345352292060852,0.050000000745058,0.2294361591339111,288.9859619140625,291.1499938964844,270.7260437011719,269.86181640625,282.9749450683594,291.8804931640625,289.3598022460937,1.0,0.1549723297357559,1.0,1.0,0.997892200946808,1.0,-0.4894084632396698,0.2061298787593841,0.2832785844802856,0.0838123932480812,0.0,0.0,1.0,26.98076820373535,25.0,2442.148193359375,-6298.39404296875,29.12302589416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5990600585937,306.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.146484375,19080.0,0.0,0.0,0.091203399002552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547722101211548,1.3547873497009275,-1.515787425887538e-05,0.0,9.255985787604004e-05,0.0,0.0,276.4741516113281,0.0,0.0,0.0,0.7417967319488525,4.0,0.0,1.0
801420,291.4462890625,297.1499938964844,293.1499938964844,0.0126500660553574,-708.4462280273438,303.138916015625,0.5390007495880127,0.050000000745058,0.0458945296704769,291.6174621582031,297.1499938964844,293.1499938964844,0.0100978724658489,-666.935791015625,301.7746276855469,0.5390007495880127,0.050000000745058,0.0483291521668434,291.4005126953125,297.1499938964844,293.1499938964844,0.0124025335535407,-546.1262817382812,303.02056884765625,0.5390007495880127,0.050000000745058,0.0356957465410232,291.1784362792969,297.1499938964844,293.1499938964844,0.0295647531747818,-1070.4842529296875,304.11920166015625,0.589783251285553,0.0728521049022674,0.0602789036929607,291.919677734375,297.1499938964844,293.1499938964844,0.0073677683249115,-2592.332763671875,299.7049560546875,0.5390007495880127,0.050000000745058,0.2292526811361313,290.34619140625,291.1499938964844,270.6910705566406,269.8455505371094,282.9750061035156,291.9146728515625,290.65087890625,1.0,0.1543594300746917,1.0,1.0,0.9974566102027892,1.0,-0.5033501386642456,0.2121771425008773,0.291172981262207,0.086224764585495,0.0,0.0,1.0,26.10444068908692,28.0,1853.615478515625,-6294.3212890625,29.598220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9829406738281,305.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18705.3984375,19080.0,0.0,0.0,0.1209885776042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391062617301941,1.3910785913467407,-1.5980820535332896e-05,0.0,0.0001227880275109,0.0,0.0,299.29254150390625,0.0,0.0,0.0,0.7600085139274597,4.0,0.0,1.0
801480,291.4462890625,297.1499938964844,293.1499938964844,0.0126500660553574,-708.4462280273438,303.138916015625,0.5390007495880127,0.050000000745058,0.0458945296704769,291.6174621582031,297.1499938964844,293.1499938964844,0.0100978724658489,-666.935791015625,301.7746276855469,0.5390007495880127,0.050000000745058,0.0483291521668434,291.4005126953125,297.1499938964844,293.1499938964844,0.0124025335535407,-546.1262817382812,303.02056884765625,0.5390007495880127,0.050000000745058,0.0356957465410232,291.1784362792969,297.1499938964844,293.1499938964844,0.0295647531747818,-1070.4842529296875,304.11920166015625,0.589783251285553,0.0728521049022674,0.0602789036929607,291.919677734375,297.1499938964844,293.1499938964844,0.0073677683249115,-2592.332763671875,299.7049560546875,0.5390007495880127,0.050000000745058,0.2292526811361313,290.34619140625,291.1499938964844,270.6910705566406,269.8455505371094,282.9750061035156,291.9146728515625,290.65087890625,1.0,0.1543594300746917,1.0,1.0,0.9974566102027892,1.0,-0.5033501386642456,0.2121771425008773,0.291172981262207,0.086224764585495,0.0,0.0,1.0,26.10444068908692,28.0,1853.615478515625,-6294.3212890625,29.598220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9829406738281,305.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18705.3984375,19080.0,0.0,0.0,0.1209885776042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391062617301941,1.3910785913467407,-1.5980820535332896e-05,0.0,0.0001227880275109,0.0,0.0,299.29254150390625,0.0,0.0,0.0,0.7600085139274597,4.0,0.0,1.0
801540,291.4775390625,297.1499938964844,293.1499938964844,0.0125061282888054,-675.7124633789062,303.7154846191406,0.5454601049423218,0.050000000745058,0.0458448901772499,291.64483642578125,297.1499938964844,293.1499938964844,0.0100110620260238,-636.3927612304688,302.4192199707031,0.5454601049423218,0.050000000745058,0.0482768788933754,291.4305114746094,297.1499938964844,293.1499938964844,0.0123143456876277,-521.8753662109375,303.6260070800781,0.5454601049423218,0.050000000745058,0.0356571376323699,291.2646484375,297.1499938964844,293.1499938964844,0.0470427721738815,-1412.80078125,304.0990600585937,0.6925802826881409,0.1054188907146453,0.0935745015740394,291.95379638671875,297.1499938964844,293.1499938964844,0.007271256763488,-2462.2646484375,300.404541015625,0.5454601049423218,0.050000000745058,0.2290047258138656,291.5139465332031,291.1499938964844,270.6567077636719,269.8290100097656,282.9587097167969,291.9489440917969,291.74530029296875,1.0,0.1558379977941513,1.0,1.0,0.9970210194587708,1.0,-0.5428426861763,0.2293622493743896,0.3134804368019104,0.0930606126785278,0.0,0.0,0.991945505142212,25.07877540588379,25.0,1416.6748046875,-6629.33447265625,32.246124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.79852294921875,305.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19024.2734375,20160.0,0.0,0.0,0.1479880660772323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992217779159546,1.3992379903793335,-1.619118484086357e-05,0.0,0.0001501890656072,0.0,0.0,304.8733825683594,0.0,0.0,0.0,0.7790123224258423,4.0,0.0,1.0
801600,291.4775390625,297.1499938964844,293.1499938964844,0.0125061282888054,-675.7124633789062,303.7154846191406,0.5454601049423218,0.050000000745058,0.0458448901772499,291.64483642578125,297.1499938964844,293.1499938964844,0.0100110620260238,-636.3927612304688,302.4192199707031,0.5454601049423218,0.050000000745058,0.0482768788933754,291.4305114746094,297.1499938964844,293.1499938964844,0.0123143456876277,-521.8753662109375,303.6260070800781,0.5454601049423218,0.050000000745058,0.0356571376323699,291.2646484375,297.1499938964844,293.1499938964844,0.0470427721738815,-1412.80078125,304.0990600585937,0.6925802826881409,0.1054188907146453,0.0935745015740394,291.95379638671875,297.1499938964844,293.1499938964844,0.007271256763488,-2462.2646484375,300.404541015625,0.5454601049423218,0.050000000745058,0.2290047258138656,291.5139465332031,291.1499938964844,270.6567077636719,269.8290100097656,282.9587097167969,291.9489440917969,291.74530029296875,1.0,0.1558379977941513,1.0,1.0,0.9970210194587708,1.0,-0.5428426861763,0.2293622493743896,0.3134804368019104,0.0930606126785278,0.0,0.0,0.991945505142212,25.07877540588379,25.0,1416.6748046875,-6629.33447265625,32.246124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.79852294921875,305.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19024.2734375,20160.0,0.0,0.0,0.1479880660772323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992217779159546,1.3992379903793335,-1.619118484086357e-05,0.0,0.0001501890656072,0.0,0.0,304.8733825683594,0.0,0.0,0.0,0.7790123224258423,4.0,0.0,1.0
