time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801660,291.5072326660156,297.1499938964844,293.1499938964844,0.0123146539553999,-649.5191040039062,304.1485290527344,0.5537043213844299,0.0538829080760479,0.046083740890026,291.67108154296875,297.1499938964844,293.1499938964844,0.0099869696423411,-614.2940063476562,302.9496459960937,0.5522677898406982,0.050000000745058,0.0482259839773178,291.4594116210937,297.1499938964844,293.1499938964844,0.0123166861012578,-504.4420471191406,304.1298522949219,0.5522677898406982,0.050000000745058,0.0356195457279682,291.3729858398437,297.1499938964844,293.1499938964844,0.0621460527181625,-1669.7763671875,304.0912780761719,0.7568061351776123,0.1312311440706253,0.1190715134143829,291.9897766113281,297.1499938964844,293.1499938964844,0.0072007356211543,-2363.437255859375,300.95928955078125,0.5522677898406982,0.050000000745058,0.2287632972002029,292.425048828125,291.1499938964844,270.6229553222656,269.81201171875,282.94757080078125,291.9849853515625,292.5935363769531,1.0,0.1562929302453994,1.0,1.0,0.9968572854995728,1.0,-0.5733315944671631,0.2427132576704025,0.3306183516979217,0.0983093231916427,0.0,0.0,0.9685912132263184,24.02465057373047,25.0,1074.85009765625,-6968.28173828125,34.136383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94195556640625,305.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20163.12890625,20160.0,0.0,0.0,0.1717708110809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4192360639572144,1.419252872467041,-1.6791282178019173e-05,0.0,0.0001743255415931,0.0,0.0,319.8627319335937,0.0,0.0,0.0,0.7760553359985352,4.0,0.0,1.0
801720,291.5072326660156,297.1499938964844,293.1499938964844,0.0123146539553999,-649.5191040039062,304.1485290527344,0.5537043213844299,0.0538829080760479,0.046083740890026,291.67108154296875,297.1499938964844,293.1499938964844,0.0099869696423411,-614.2940063476562,302.9496459960937,0.5522677898406982,0.050000000745058,0.0482259839773178,291.4594116210937,297.1499938964844,293.1499938964844,0.0123166861012578,-504.4420471191406,304.1298522949219,0.5522677898406982,0.050000000745058,0.0356195457279682,291.3729858398437,297.1499938964844,293.1499938964844,0.0621460527181625,-1669.7763671875,304.0912780761719,0.7568061351776123,0.1312311440706253,0.1190715134143829,291.9897766113281,297.1499938964844,293.1499938964844,0.0072007356211543,-2363.437255859375,300.95928955078125,0.5522677898406982,0.050000000745058,0.2287632972002029,292.425048828125,291.1499938964844,270.6229553222656,269.81201171875,282.94757080078125,291.9849853515625,292.5935363769531,1.0,0.1562929302453994,1.0,1.0,0.9968572854995728,1.0,-0.5733315944671631,0.2427132576704025,0.3306183516979217,0.0983093231916427,0.0,0.0,0.9685912132263184,24.02465057373047,25.0,1074.85009765625,-6968.28173828125,34.136383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94195556640625,305.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20163.12890625,20160.0,0.0,0.0,0.1717708110809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4192360639572144,1.419252872467041,-1.6791282178019173e-05,0.0,0.0001743255415931,0.0,0.0,319.8627319335937,0.0,0.0,0.0,0.7760553359985352,4.0,0.0,1.0
801780,291.5672607421875,297.1499938964844,293.1499938964844,0.0239023379981517,-923.8963623046876,304.1294250488281,0.6636376976966858,0.0834693759679794,0.0698766782879829,291.6968688964844,297.1499938964844,293.1499938964844,0.0099900485947728,-597.34521484375,303.3973693847656,0.5721737742424011,0.050000000745058,0.0480963550508022,291.50653076171875,297.1499938964844,293.1499938964844,0.0223725847899913,-694.451904296875,304.1310119628906,0.6557999849319458,0.0819251462817192,0.0524940825998783,291.4803771972656,297.1499938964844,293.1499938964844,0.0730263516306877,-1862.270751953125,304.09283447265625,0.825302243232727,0.1544600576162338,0.1412995755672454,292.0275573730469,297.1499938964844,293.1499938964844,0.0071376846171915,-2283.7021484375,301.408203125,0.5721737742424011,0.050000000745058,0.2281484007835388,293.147705078125,291.1499938964844,270.58990478515625,269.79443359375,282.9110107421875,292.02294921875,293.26416015625,1.0,0.1580404043197631,1.0,1.0,0.99669349193573,1.0,-0.6479098200798035,0.2756938338279724,0.372215986251831,0.1110292449593544,0.0,0.0,0.9369677305221558,21.33240509033203,25.0,795.8819580078125,-7746.1904296875,38.95827102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2754211425781,305.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20474.4921875,20160.0,0.0,0.0,0.1926169246435165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950830698013306,1.3950995206832886,-1.6448922906420194e-05,0.0,0.0001954816834768,0.0,0.0,306.6448059082031,0.0,0.0,0.0,0.7645245790481567,4.0,0.0,1.0
801840,291.5672607421875,297.1499938964844,293.1499938964844,0.0239023379981517,-923.8963623046876,304.1294250488281,0.6636376976966858,0.0834693759679794,0.0698766782879829,291.6968688964844,297.1499938964844,293.1499938964844,0.0099900485947728,-597.34521484375,303.3973693847656,0.5721737742424011,0.050000000745058,0.0480963550508022,291.50653076171875,297.1499938964844,293.1499938964844,0.0223725847899913,-694.451904296875,304.1310119628906,0.6557999849319458,0.0819251462817192,0.0524940825998783,291.4803771972656,297.1499938964844,293.1499938964844,0.0730263516306877,-1862.270751953125,304.09283447265625,0.825302243232727,0.1544600576162338,0.1412995755672454,292.0275573730469,297.1499938964844,293.1499938964844,0.0071376846171915,-2283.7021484375,301.408203125,0.5721737742424011,0.050000000745058,0.2281484007835388,293.147705078125,291.1499938964844,270.58990478515625,269.79443359375,282.9110107421875,292.02294921875,293.26416015625,1.0,0.1580404043197631,1.0,1.0,0.99669349193573,1.0,-0.6479098200798035,0.2756938338279724,0.372215986251831,0.1110292449593544,0.0,0.0,0.9369677305221558,21.33240509033203,25.0,795.8819580078125,-7746.1904296875,38.95827102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2754211425781,305.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20474.4921875,20160.0,0.0,0.0,0.1926169246435165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950830698013306,1.3950995206832886,-1.6448922906420194e-05,0.0,0.0001954816834768,0.0,0.0,306.6448059082031,0.0,0.0,0.0,0.7645245790481567,4.0,0.0,1.0
801900,291.61334228515625,297.1499938964844,293.1499938964844,0.0302888881415128,-1038.6463623046875,304.12158203125,0.7094104290008545,0.0944752395153045,0.0805700197815895,291.7097473144531,297.1499938964844,293.1499938964844,0.0100373970344662,-592.3919677734375,303.5958251953125,0.582612156867981,0.050000000745058,0.0480371639132499,291.5461120605469,297.1499938964844,293.1499938964844,0.0299251396209001,-802.9193115234375,304.1207580566406,0.7079297304153442,0.0949780493974685,0.0622913427650928,291.5298156738281,297.1499938964844,293.1499938964844,0.0781575664877891,-1956.1929931640625,304.0939025878906,0.8573131561279297,0.1658997982740402,0.152122676372528,292.04803466796875,297.1499938964844,293.1499938964844,0.0071243373677134,-2256.003662109375,301.5931396484375,0.582612156867981,0.050000000745058,0.2278676331043243,293.4273986816406,291.1499938964844,270.5736083984375,269.7853698730469,282.8929443359375,292.0434265136719,293.5137939453125,1.0,0.1593753695487976,1.0,1.0,0.9966116547584534,1.0,-0.6850813031196594,0.2922151386737823,0.3928661644458771,0.1175166517496109,0.0,0.0,0.9189529418945312,20.14144515991211,25.0,652.5220947265625,-8125.8310546875,41.73121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4550170898437,306.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20587.046875,21240.0,0.0,0.0,0.2023917734622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3755934238433838,1.3756096363067627,-1.61464668053668e-05,0.0,0.0002054019278148,0.0,0.0,295.8910217285156,0.0,0.0,0.0,0.7702066898345947,4.0,0.0,1.0
801960,291.66168212890625,297.1499938964844,293.1499938964844,0.036161158233881,-1136.0179443359375,304.1160888671875,0.7445892095565796,0.1044518277049064,0.0899309143424034,291.7227783203125,297.1499938964844,293.1499938964844,0.0101277166977524,-590.1527099609375,303.7805480957031,0.5922759175300598,0.050000000745058,0.0479865558445453,291.5892944335937,297.1499938964844,293.1499938964844,0.0370966456830501,-895.7711791992188,304.11309814453125,0.7479087710380554,0.106814406812191,0.0709347948431968,291.5774230957031,297.1499938964844,293.1499938964844,0.0832894146442413,-2052.040283203125,304.0947570800781,0.8899405002593994,0.1770749986171722,0.1627657413482666,292.069580078125,297.1499938964844,293.1499938964844,0.0071313874796032,-2238.258056640625,301.75299072265625,0.5922759175300598,0.050000000745058,0.2276275604963302,293.6463623046875,291.1499938964844,270.5574645996094,269.7760925292969,282.87841796875,292.0649719238281,293.7119445800781,1.0,0.1609262377023697,1.0,1.0,0.9968025088310242,1.0,-0.7191138863563538,0.3073796927928924,0.4117341935634613,0.1235537976026535,0.0,0.0,0.9000924229621887,19.15025329589844,25.0,529.0328369140625,-8492.5,44.54117202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6437072753906,306.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21459.19921875,21240.0,0.0,0.0,0.2117078304290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769758939743042,1.3769922256469729,-1.6366808267775923e-05,0.0,0.0002148565254174,0.0,0.0,299.12896728515625,0.0,0.0,0.0,0.7581881284713745,4.0,0.0,1.0
802020,291.7577209472656,297.1499938964844,293.1499938964844,0.0470331348478794,-1310.10888671875,304.1093139648437,0.810728132724762,0.1226823553442955,0.1067204475402832,291.749755859375,297.1499938964844,293.1499938964844,0.0104094799607992,-591.6677856445312,304.12060546875,0.6102922558784485,0.050000000745058,0.0479009412229061,291.67742919921875,297.1499938964844,293.1499938964844,0.0502297058701515,-1060.5216064453125,304.1036071777344,0.8213145136833191,0.1284912973642349,0.08645511418581,291.6686706542969,297.1499938964844,293.1499938964844,0.0934548377990722,-2245.341796875,304.0962219238281,0.9585285186767578,0.1984127461910247,0.1831670254468917,292.11474609375,297.1499938964844,293.1499938964844,0.0071891145780682,-2224.337646484375,302.01806640625,0.6102922558784485,0.050000000745058,0.2272214442491531,293.9505310058594,291.1499938964844,270.5257263183594,269.7568359375,282.8569641113281,292.1102905273437,293.98492431640625,1.0,0.164581224322319,1.0,1.0,0.9971843361854552,1.0,-0.7817845940589905,0.335359662771225,0.4464249610900879,0.1350581645965576,0.0,0.0,0.8605411052703857,17.541786193847656,25.0,318.4030456542969,-9133.333984375,50.45508193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0546569824219,306.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,21880.474609375,21240.0,0.0,0.0,0.2288152128458023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3240209817886353,1.3240365982055664,-1.5593526768498123e-05,0.0,0.0002322183427168,0.0,0.0,271.46490478515625,0.0,0.0,0.0,0.7332790493965149,4.0,0.0,1.0
802080,291.7577209472656,297.1499938964844,293.1499938964844,0.0470331348478794,-1310.10888671875,304.1093139648437,0.810728132724762,0.1226823553442955,0.1067204475402832,291.749755859375,297.1499938964844,293.1499938964844,0.0104094799607992,-591.6677856445312,304.12060546875,0.6102922558784485,0.050000000745058,0.0479009412229061,291.67742919921875,297.1499938964844,293.1499938964844,0.0502297058701515,-1060.5216064453125,304.1036071777344,0.8213145136833191,0.1284912973642349,0.08645511418581,291.6686706542969,297.1499938964844,293.1499938964844,0.0934548377990722,-2245.341796875,304.0962219238281,0.9585285186767578,0.1984127461910247,0.1831670254468917,292.11474609375,297.1499938964844,293.1499938964844,0.0071891145780682,-2224.337646484375,302.01806640625,0.6102922558784485,0.050000000745058,0.2272214442491531,293.9505310058594,291.1499938964844,270.5257263183594,269.7568359375,282.8569641113281,292.1102905273437,293.98492431640625,1.0,0.164581224322319,1.0,1.0,0.9971843361854552,1.0,-0.7817845940589905,0.335359662771225,0.4464249610900879,0.1350581645965576,0.0,0.0,0.8605411052703857,17.541786193847656,25.0,318.4030456542969,-9133.333984375,50.45508193969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0546569824219,306.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,21880.474609375,21240.0,0.0,0.0,0.2288152128458023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3240209817886353,1.3240365982055664,-1.5593526768498123e-05,0.0,0.0002322183427168,0.0,0.0,271.46490478515625,0.0,0.0,0.0,0.7332790493965149,4.0,0.0,1.0
802140,291.84991455078125,297.1499938964844,293.1499938964844,0.0570067763328552,-1474.3927001953125,304.1063232421875,0.8621805310249329,0.1392560601234436,0.1219041720032692,291.7904052734375,297.1499938964844,293.1499938964844,0.0167619623243808,-791.8118286132812,304.1380920410156,0.6907615065574646,0.0746833011507988,0.0652720257639885,291.76324462890625,297.1499938964844,293.1499938964844,0.0621753968298435,-1215.863525390625,304.0992431640625,0.8795067667961121,0.1483953446149826,0.1006001681089401,291.7425537109375,297.1499938964844,293.1499938964844,0.089956410229206,-2168.181396484375,304.1219787597656,0.9699574112892152,0.220845341682434,0.1785328835248947,292.1610412597656,297.1499938964844,293.1499938964844,0.0073121599853038,-2237.8896484375,302.2284240722656,0.6224591732025146,0.050000000745058,0.2269646525382995,294.1054077148437,291.1499938964844,270.4946594238281,269.7364807128906,282.84637451171875,292.1568603515625,294.1195678710937,1.0,0.1687629669904709,1.0,1.0,0.9975661635398864,1.0,-0.8328389525413513,0.3581609427928924,0.4746780097484588,0.1449229419231414,0.0,0.0,0.8199522495269775,16.654781341552734,28.0,159.4356231689453,-9646.197265625,56.32808303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5043029785156,306.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22092.544921875,20160.0,0.0,0.0,0.2438176721334457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504504919052124,1.250464916229248,-1.449132469133474e-05,0.0,0.0002474439388606,0.0,0.0,235.2834930419922,0.0,0.0,0.0,0.6838153004646301,4.0,0.0,1.0
802200,291.84991455078125,297.1499938964844,293.1499938964844,0.0570067763328552,-1474.3927001953125,304.1063232421875,0.8621805310249329,0.1392560601234436,0.1219041720032692,291.7904052734375,297.1499938964844,293.1499938964844,0.0167619623243808,-791.8118286132812,304.1380920410156,0.6907615065574646,0.0746833011507988,0.0652720257639885,291.76324462890625,297.1499938964844,293.1499938964844,0.0621753968298435,-1215.863525390625,304.0992431640625,0.8795067667961121,0.1483953446149826,0.1006001681089401,291.7425537109375,297.1499938964844,293.1499938964844,0.089956410229206,-2168.181396484375,304.1219787597656,0.9699574112892152,0.220845341682434,0.1785328835248947,292.1610412597656,297.1499938964844,293.1499938964844,0.0073121599853038,-2237.8896484375,302.2284240722656,0.6224591732025146,0.050000000745058,0.2269646525382995,294.1054077148437,291.1499938964844,270.4946594238281,269.7364807128906,282.84637451171875,292.1568603515625,294.1195678710937,1.0,0.1687629669904709,1.0,1.0,0.9975661635398864,1.0,-0.8328389525413513,0.3581609427928924,0.4746780097484588,0.1449229419231414,0.0,0.0,0.8199522495269775,16.654781341552734,28.0,159.4356231689453,-9646.197265625,56.32808303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5043029785156,306.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22092.544921875,20160.0,0.0,0.0,0.2438176721334457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504504919052124,1.250464916229248,-1.449132469133474e-05,0.0,0.0002474439388606,0.0,0.0,235.2834930419922,0.0,0.0,0.0,0.6838153004646301,4.0,0.0,1.0
802260,291.9375915527344,297.1499938964844,293.1499938964844,0.0662648454308509,-1633.015380859375,304.1054992675781,0.902306318283081,0.1544148474931717,0.1358091384172439,291.8661499023437,297.1499938964844,293.1499938964844,0.0271711908280849,-1024.9571533203125,304.1248779296875,0.7597161531448364,0.0938196554780006,0.0850824266672134,291.8453674316406,297.1499938964844,293.1499938964844,0.073197990655899,-1366.4765625,304.09783935546875,0.927648901939392,0.1668711602687835,0.113730177283287,291.7661437988281,297.1499938964844,293.1499938964844,0.0845952332019805,-2064.014404296875,304.1396484375,0.96454119682312,0.2516781389713287,0.1710577309131622,292.2069396972656,297.1499938964844,293.1499938964844,0.0074801319278776,-2268.706787109375,302.40576171875,0.6274605393409729,0.050000000745058,0.2268634438514709,294.1678161621094,291.1499938964844,270.4642944335937,269.71490478515625,282.8415222167969,292.2030334472656,294.1707763671875,1.0,0.1743570864200592,1.0,1.0,0.9982010126113892,1.0,-0.8790937066078186,0.3787494003772735,0.5003443360328674,0.1544251441955566,0.0,0.0,0.779202401638031,16.578857421875,31.0,48.35569381713867,-10062.6435546875,63.35369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0269470214844,306.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,21255.01953125,20160.0,0.0,0.0,0.2561435401439667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138094425201416,1.1381070613861084,-1.2672259799728636e-05,0.0,0.0002599531144369,0.0,0.0,184.2810974121093,0.0,0.0,0.0,0.6440152525901794,4.0,0.0,1.0
802320,291.9375915527344,297.1499938964844,293.1499938964844,0.0662648454308509,-1633.015380859375,304.1054992675781,0.902306318283081,0.1544148474931717,0.1358091384172439,291.8661499023437,297.1499938964844,293.1499938964844,0.0271711908280849,-1024.9571533203125,304.1248779296875,0.7597161531448364,0.0938196554780006,0.0850824266672134,291.8453674316406,297.1499938964844,293.1499938964844,0.073197990655899,-1366.4765625,304.09783935546875,0.927648901939392,0.1668711602687835,0.113730177283287,291.7661437988281,297.1499938964844,293.1499938964844,0.0845952332019805,-2064.014404296875,304.1396484375,0.96454119682312,0.2516781389713287,0.1710577309131622,292.2069396972656,297.1499938964844,293.1499938964844,0.0074801319278776,-2268.706787109375,302.40576171875,0.6274605393409729,0.050000000745058,0.2268634438514709,294.1678161621094,291.1499938964844,270.4642944335937,269.71490478515625,282.8415222167969,292.2030334472656,294.1707763671875,1.0,0.1743570864200592,1.0,1.0,0.9982010126113892,1.0,-0.8790937066078186,0.3787494003772735,0.5003443360328674,0.1544251441955566,0.0,0.0,0.779202401638031,16.578857421875,31.0,48.35569381713867,-10062.6435546875,63.35369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0269470214844,306.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,21255.01953125,20160.0,0.0,0.0,0.2561435401439667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138094425201416,1.1381070613861084,-1.2672259799728636e-05,0.0,0.0002599531144369,0.0,0.0,184.2810974121093,0.0,0.0,0.0,0.6440152525901794,4.0,0.0,1.0
802380,292.0205383300781,297.1499938964844,293.1499938964844,0.0750011056661605,-1788.7860107421875,304.10577392578125,0.9340668320655824,0.16831074655056,0.148563802242279,291.95220947265625,297.1499938964844,293.1499938964844,0.0371047295629978,-1206.1396484375,304.1167907714844,0.8032015562057495,0.1089023277163505,0.1000677272677421,291.92352294921875,297.1499938964844,293.1499938964844,0.0836906060576438,-1515.3836669921875,304.0977783203125,0.9641515016555786,0.1840765923261642,0.1259586960077285,291.78338623046875,297.1499938964844,293.1499938964844,0.0844447538256645,-2060.957763671875,304.1430969238281,0.9641368985176086,0.283244639635086,0.1705302745103836,292.2523193359375,297.1499938964844,293.1499938964844,0.0076852100901305,-2313.106689453125,302.5585327148437,0.6278172731399536,0.050000000745058,0.2268553972244262,294.1586608886719,291.1499938964844,270.43463134765625,269.69195556640625,282.8394470214844,292.2486267089844,294.1532287597656,1.0,0.1811863929033279,1.0,1.0,0.9988358616828918,1.0,-0.926419734954834,0.3997748494148254,0.5266448855400085,0.1646755784749984,0.0,0.0,0.7390819787979126,17.038528442382812,51.0,-35.866634368896484,-10473.1669921875,71.97874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5738220214844,307.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,21204.025390625,20160.0,0.0,0.0,0.2660747468471527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0425302982330322,1.0425416231155396,-1.1395284673199058e-05,0.0,0.0002700320328585,0.0,0.0,148.84747314453125,0.0,0.0,0.0,0.6004654765129089,4.0,0.0,1.0
802440,292.0205383300781,297.1499938964844,293.1499938964844,0.0750011056661605,-1788.7860107421875,304.10577392578125,0.9340668320655824,0.16831074655056,0.148563802242279,291.95220947265625,297.1499938964844,293.1499938964844,0.0371047295629978,-1206.1396484375,304.1167907714844,0.8032015562057495,0.1089023277163505,0.1000677272677421,291.92352294921875,297.1499938964844,293.1499938964844,0.0836906060576438,-1515.3836669921875,304.0977783203125,0.9641515016555786,0.1840765923261642,0.1259586960077285,291.78338623046875,297.1499938964844,293.1499938964844,0.0844447538256645,-2060.957763671875,304.1430969238281,0.9641368985176086,0.283244639635086,0.1705302745103836,292.2523193359375,297.1499938964844,293.1499938964844,0.0076852100901305,-2313.106689453125,302.5585327148437,0.6278172731399536,0.050000000745058,0.2268553972244262,294.1586608886719,291.1499938964844,270.43463134765625,269.69195556640625,282.8394470214844,292.2486267089844,294.1532287597656,1.0,0.1811863929033279,1.0,1.0,0.9988358616828918,1.0,-0.926419734954834,0.3997748494148254,0.5266448855400085,0.1646755784749984,0.0,0.0,0.7390819787979126,17.038528442382812,51.0,-35.866634368896484,-10473.1669921875,71.97874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5738220214844,307.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,21204.025390625,20160.0,0.0,0.0,0.2660747468471527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0425302982330322,1.0425416231155396,-1.1395284673199058e-05,0.0,0.0002700320328585,0.0,0.0,148.84747314453125,0.0,0.0,0.0,0.6004654765129089,4.0,0.0,1.0
802500,292.0604248046875,297.1499938964844,293.1499938964844,0.0792733579874038,-1866.8751220703125,304.1060485839844,0.9363588094711304,0.1747844517230987,0.1545469760894775,291.99493408203125,297.1499938964844,293.1499938964844,0.0419483035802841,-1290.2547607421875,304.1140441894531,0.8116822242736816,0.1156898662447929,0.1067308858036995,291.9612731933594,297.1499938964844,293.1499938964844,0.088878147304058,-1590.33544921875,304.09783935546875,0.9680033922195436,0.1921988129615783,0.1317628175020218,291.79791259765625,297.1499938964844,293.1499938964844,0.0905393883585929,-2181.273681640625,304.1330871582031,0.9710263609886168,0.2977189123630523,0.180108368396759,292.2753295898437,297.1499938964844,293.1499938964844,0.0078053553588688,-2341.127685546875,302.62603759765625,0.6214121580123901,0.050000000745058,0.2269833832979202,294.1290283203125,291.1499938964844,270.4200744628906,269.6799011230469,282.8367614746094,292.2716979980469,294.1180725097656,1.0,0.1878822594881057,1.0,1.0,0.9991532564163208,1.0,-0.9602048397064208,0.4147854447364807,0.5454193949699402,0.1722761541604995,0.0,0.0,0.7195061445236206,18.09707832336425,51.0,-85.0311279296875,-10731.1630859375,79.80496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8427734375,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,21191.34375,19080.0,0.0,0.0,0.2702657580375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9945076704025269,0.9945184588432312,-1.079838148143608e-05,0.0,0.0002742854121606,0.0,0.0,133.07591247558594,0.0,0.0,0.0,0.5640137791633606,4.0,0.0,1.0
802560,292.0993347167969,297.1499938964844,293.1499938964844,0.0837261080741882,-1949.696533203125,304.1059265136719,0.9290599822998048,0.1809414774179458,0.1602632850408554,292.03680419921875,297.1499938964844,293.1499938964844,0.0468089208006858,-1376.6541748046875,304.1117553710937,0.811894416809082,0.122096300125122,0.1130231991410255,291.9982604980469,297.1499938964844,293.1499938964844,0.0943121388554573,-1669.569580078125,304.097412109375,0.9631592631340028,0.1999944597482681,0.1373537927865982,291.8252258300781,297.1499938964844,293.1499938964844,0.1015354618430137,-2398.252685546875,304.1160888671875,0.9809662699699402,0.3094978630542755,0.1969653964042663,292.2987365722656,297.1499938964844,293.1499938964844,0.0079529462382197,-2378.3427734375,302.6847839355469,0.6100156307220459,0.050000000745058,0.2272223383188247,294.0633850097656,291.1499938964844,270.4057006835937,269.6674194335937,282.83349609375,292.2951965332031,294.040283203125,1.0,0.1964960545301437,0.9998339414596558,0.9998339414596558,0.9993225932121276,1.0,-1.0018402338027954,0.4332447350025177,0.5685954689979553,0.1820752620697021,0.0,0.0,0.7007098197937012,19.858312606811523,71.0,-173.69961547851562,-10970.4609375,90.90995025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0978698730469,307.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,20318.5859375,19080.0,0.0,0.0,0.2740718424320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279049038887024,0.9279147386550904,-9.823498658079188e-06,0.0,0.0002781480725388,0.0,0.0,111.6479949951172,0.0,0.0,0.0,0.5464963912963867,4.0,0.0,1.0
802620,292.1744079589844,297.1499938964844,293.1499938964844,0.0934324115514755,-2133.646484375,304.1044006347656,0.8969124555587769,0.1923388689756393,0.1709345281124115,292.1180114746094,297.1499938964844,293.1499938964844,0.0569616630673408,-1556.38427734375,304.1076354980469,0.7950727939605713,0.1338317245244979,0.1246505230665206,292.07000732421875,297.1499938964844,293.1499938964844,0.1063147187232971,-1844.601806640625,304.0948791503906,0.9332008957862854,0.2146236151456833,0.1479151546955108,291.92266845703125,297.1499938964844,293.1499938964844,0.1360632926225662,-3056.722900390625,304.06951904296875,0.9973101615905762,0.3234257698059082,0.245752602815628,292.34747314453125,297.1499938964844,293.1499938964844,0.0083443727344274,-2483.0234375,302.7745056152344,0.5748093128204346,0.050000000745058,0.2280651181936264,293.8064880371094,291.1499938964844,270.3774719238281,269.6412048339844,282.82489013671875,292.34405517578125,293.7699584960937,1.0,0.2187727093696594,0.9995017647743224,0.9995017647743224,0.9996613264083862,1.0,-1.100841045379639,0.4772759079933166,0.6235650777816772,0.2064805328845977,0.0,0.0,0.6668500900268555,25.603744506835938,89.0,-354.6927795410156,-11536.3134765625,123.65438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53472900390625,307.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19994.66015625,19080.0,0.0,0.0,0.2810015678405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372787237167358,0.8372874855995178,-8.77881575434003e-06,0.0,0.0002851808676496,0.0,0.0,87.94918060302734,0.0,0.0,0.0,0.506953775882721,4.0,0.0,1.0
802680,292.1744079589844,297.1499938964844,293.1499938964844,0.0934324115514755,-2133.646484375,304.1044006347656,0.8969124555587769,0.1923388689756393,0.1709345281124115,292.1180114746094,297.1499938964844,293.1499938964844,0.0569616630673408,-1556.38427734375,304.1076354980469,0.7950727939605713,0.1338317245244979,0.1246505230665206,292.07000732421875,297.1499938964844,293.1499938964844,0.1063147187232971,-1844.601806640625,304.0948791503906,0.9332008957862854,0.2146236151456833,0.1479151546955108,291.92266845703125,297.1499938964844,293.1499938964844,0.1360632926225662,-3056.722900390625,304.06951904296875,0.9973101615905762,0.3234257698059082,0.245752602815628,292.34747314453125,297.1499938964844,293.1499938964844,0.0083443727344274,-2483.0234375,302.7745056152344,0.5748093128204346,0.050000000745058,0.2280651181936264,293.8064880371094,291.1499938964844,270.3774719238281,269.6412048339844,282.82489013671875,292.34405517578125,293.7699584960937,1.0,0.2187727093696594,0.9995017647743224,0.9995017647743224,0.9996613264083862,1.0,-1.100841045379639,0.4772759079933166,0.6235650777816772,0.2064805328845977,0.0,0.0,0.6668500900268555,25.603744506835938,89.0,-354.6927795410156,-11536.3134765625,123.65438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53472900390625,307.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19994.66015625,19080.0,0.0,0.0,0.2810015678405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372787237167358,0.8372874855995178,-8.77881575434003e-06,0.0,0.0002851808676496,0.0,0.0,87.94918060302734,0.0,0.0,0.0,0.506953775882721,4.0,0.0,1.0
802740,292.24591064453125,297.1499938964844,293.1499938964844,0.1042359620332717,-2339.246337890625,304.1015625,0.856441855430603,0.2025528252124786,0.1806492507457733,292.1951599121094,297.1499938964844,293.1499938964844,0.0672959089279174,-1750.4190673828125,304.10455322265625,0.7655606269836426,0.1443290263414383,0.1351396143436432,292.1390380859375,297.1499938964844,293.1499938964844,0.1198890060186386,-2039.67822265625,304.0906066894531,0.8903236389160156,0.2279849350452423,0.1576772332191467,292.0653076171875,297.1499938964844,293.1499938964844,0.1810743063688278,-3870.545166015625,304.0213928222656,0.9990000128746032,0.3256725966930389,0.3011866509914398,292.3990783691406,297.1499938964844,293.1499938964844,0.0088576767593622,-2622.25,302.8344116210937,0.5324421525001526,0.050000000745058,0.2295100092887878,293.4213256835937,291.1499938964844,270.3500061035156,269.6131286621094,282.8110046386719,292.3958435058594,293.3775634765625,1.0,0.2453712224960327,0.9991695880889891,0.9991695880889891,1.0,1.0,-1.2050917148590088,0.5241913795471191,0.6809002757072449,0.2328778058290481,0.0,0.0,0.6390225887298584,34.758583068847656,92.0,-512.3470458984375,-12024.6005859375,170.57070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8705749511719,307.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19780.083984375,18000.0,0.0,0.0,0.2874039709568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764667272567749,0.7646753191947937,-8.023939699342009e-06,0.0,0.0002916785015258,0.0,0.0,71.85846710205078,0.0,0.0,0.0,0.4614065885543823,4.0,0.0,1.0
802800,292.24591064453125,297.1499938964844,293.1499938964844,0.1042359620332717,-2339.246337890625,304.1015625,0.856441855430603,0.2025528252124786,0.1806492507457733,292.1951599121094,297.1499938964844,293.1499938964844,0.0672959089279174,-1750.4190673828125,304.10455322265625,0.7655606269836426,0.1443290263414383,0.1351396143436432,292.1390380859375,297.1499938964844,293.1499938964844,0.1198890060186386,-2039.67822265625,304.0906066894531,0.8903236389160156,0.2279849350452423,0.1576772332191467,292.0653076171875,297.1499938964844,293.1499938964844,0.1810743063688278,-3870.545166015625,304.0213928222656,0.9990000128746032,0.3256725966930389,0.3011866509914398,292.3990783691406,297.1499938964844,293.1499938964844,0.0088576767593622,-2622.25,302.8344116210937,0.5324421525001526,0.050000000745058,0.2295100092887878,293.4213256835937,291.1499938964844,270.3500061035156,269.6131286621094,282.8110046386719,292.3958435058594,293.3775634765625,1.0,0.2453712224960327,0.9991695880889891,0.9991695880889891,1.0,1.0,-1.2050917148590088,0.5241913795471191,0.6809002757072449,0.2328778058290481,0.0,0.0,0.6390225887298584,34.758583068847656,92.0,-512.3470458984375,-12024.6005859375,170.57070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8705749511719,307.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19780.083984375,18000.0,0.0,0.0,0.2874039709568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764667272567749,0.7646753191947937,-8.023939699342009e-06,0.0,0.0002916785015258,0.0,0.0,71.85846710205078,0.0,0.0,0.0,0.4614065885543823,4.0,0.0,1.0
802860,292.3133850097656,297.1499938964844,293.1499938964844,0.1155690029263496,-2551.2529296875,304.09893798828125,0.8167576193809509,0.2117743790149688,0.1895790249109268,292.2663879394531,297.1499938964844,293.1499938964844,0.0775842145085334,-1951.7822265625,304.1026306152344,0.7347605228424072,0.1540721952915191,0.1449848264455795,292.2047424316406,297.1499938964844,293.1499938964844,0.1342556625604629,-2241.78759765625,304.0865783691406,0.8489393591880798,0.2402758002281189,0.1667689979076385,292.1915588378906,297.1499938964844,293.1499938964844,0.1969155371189117,-4143.91650390625,304.0390319824219,0.9493114948272704,0.3274087011814117,0.3095789849758148,292.4506530761719,297.1499938964844,293.1499938964844,0.0094630550593137,-2779.7763671875,302.88232421875,0.4955050945281982,0.050000000745058,0.2317208796739578,292.9945068359375,291.1499938964844,270.323486328125,269.5845031738281,282.8139953613281,292.4476928710937,292.9601745605469,1.0,0.2672159969806671,0.9977062940597534,0.9977062940597534,1.0,1.0,-1.2512801885604858,0.5450562834739685,0.7062239050865173,0.2449539601802826,0.0,0.0,0.6173967123031616,47.2507209777832,80.0,-535.7386474609375,-12057.9375,211.75997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2051696777344,307.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18598.41015625,18000.0,0.0,0.0,0.2925315797328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691364586353302,0.691371738910675,-7.10858148522675e-06,0.0,0.0002968823828268,0.0,0.0,56.552921295166016,0.0,0.0,0.0,0.4420728087425232,4.0,0.0,1.0
802920,292.3133850097656,297.1499938964844,293.1499938964844,0.1155690029263496,-2551.2529296875,304.09893798828125,0.8167576193809509,0.2117743790149688,0.1895790249109268,292.2663879394531,297.1499938964844,293.1499938964844,0.0775842145085334,-1951.7822265625,304.1026306152344,0.7347605228424072,0.1540721952915191,0.1449848264455795,292.2047424316406,297.1499938964844,293.1499938964844,0.1342556625604629,-2241.78759765625,304.0865783691406,0.8489393591880798,0.2402758002281189,0.1667689979076385,292.1915588378906,297.1499938964844,293.1499938964844,0.1969155371189117,-4143.91650390625,304.0390319824219,0.9493114948272704,0.3274087011814117,0.3095789849758148,292.4506530761719,297.1499938964844,293.1499938964844,0.0094630550593137,-2779.7763671875,302.88232421875,0.4955050945281982,0.050000000745058,0.2317208796739578,292.9945068359375,291.1499938964844,270.323486328125,269.5845031738281,282.8139953613281,292.4476928710937,292.9601745605469,1.0,0.2672159969806671,0.9977062940597534,0.9977062940597534,1.0,1.0,-1.2512801885604858,0.5450562834739685,0.7062239050865173,0.2449539601802826,0.0,0.0,0.6173967123031616,47.2507209777832,80.0,-535.7386474609375,-12057.9375,211.75997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2051696777344,307.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18598.41015625,18000.0,0.0,0.0,0.2925315797328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691364586353302,0.691371738910675,-7.10858148522675e-06,0.0,0.0002968823828268,0.0,0.0,56.552921295166016,0.0,0.0,0.0,0.4420728087425232,4.0,0.0,1.0
802980,292.3767395019531,297.1499938964844,293.1499938964844,0.1255575865507125,-2733.59375,304.0993347167969,0.8067623972892761,0.220116451382637,0.1974613964557647,292.3320617675781,297.1499938964844,293.1499938964844,0.0866063833236694,-2131.850341796875,304.1034240722656,0.7305586934089661,0.163137137889862,0.1539391428232193,292.2668151855469,297.1499938964844,293.1499938964844,0.1472632139921188,-2419.910400390625,304.0860900878906,0.8407865762710571,0.2516326308250427,0.1750057786703109,292.2685852050781,297.1499938964844,293.1499938964844,0.2102212160825729,-4369.07275390625,304.0535583496094,0.9294822216033936,0.3360186517238617,0.3168631196022033,292.4982604980469,297.1499938964844,293.1499938964844,0.0099557619541883,-2900.808349609375,302.9430236816406,0.4825121164321899,0.050000000745058,0.2328678518533706,292.6728820800781,291.1499938964844,270.2982177734375,269.5567932128906,282.8161926269531,292.4956970214844,292.6449890136719,1.0,0.2796378135681152,0.9962429404258728,0.9962429404258728,1.0,1.0,-1.2914971113204956,0.5633795857429504,0.7281175255775452,0.2553297281265259,0.0,0.0,0.5992979407310486,53.99059677124024,68.0,-455.9064331054688,-12170.8818359375,240.87374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58087158203125,307.0982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18403.255859375,18000.0,0.0,0.0,0.2958065867424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478245854377747,0.6478313207626343,-6.710371053486597e-06,0.0,0.0003002060984726,0.0,0.0,49.280799865722656,0.0,0.0,0.0,0.424494594335556,4.0,0.0,1.0
803040,292.3767395019531,297.1499938964844,293.1499938964844,0.1255575865507125,-2733.59375,304.0993347167969,0.8067623972892761,0.220116451382637,0.1974613964557647,292.3320617675781,297.1499938964844,293.1499938964844,0.0866063833236694,-2131.850341796875,304.1034240722656,0.7305586934089661,0.163137137889862,0.1539391428232193,292.2668151855469,297.1499938964844,293.1499938964844,0.1472632139921188,-2419.910400390625,304.0860900878906,0.8407865762710571,0.2516326308250427,0.1750057786703109,292.2685852050781,297.1499938964844,293.1499938964844,0.2102212160825729,-4369.07275390625,304.0535583496094,0.9294822216033936,0.3360186517238617,0.3168631196022033,292.4982604980469,297.1499938964844,293.1499938964844,0.0099557619541883,-2900.808349609375,302.9430236816406,0.4825121164321899,0.050000000745058,0.2328678518533706,292.6728820800781,291.1499938964844,270.2982177734375,269.5567932128906,282.8161926269531,292.4956970214844,292.6449890136719,1.0,0.2796378135681152,0.9962429404258728,0.9962429404258728,1.0,1.0,-1.2914971113204956,0.5633795857429504,0.7281175255775452,0.2553297281265259,0.0,0.0,0.5992979407310486,53.99059677124024,68.0,-455.9064331054688,-12170.8818359375,240.87374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58087158203125,307.0982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18403.255859375,18000.0,0.0,0.0,0.2958065867424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478245854377747,0.6478313207626343,-6.710371053486597e-06,0.0,0.0003002060984726,0.0,0.0,49.280799865722656,0.0,0.0,0.0,0.424494594335556,4.0,0.0,1.0
803100,292.40655517578125,297.1499938964844,293.1499938964844,0.1302642375230789,-2818.287109375,304.1000061035156,0.8085250854492188,0.2240562587976455,0.2010957300662994,292.3626403808594,297.1499938964844,293.1499938964844,0.0908531621098518,-2217.15185546875,304.10418701171875,0.7339960932731628,0.1674899458885193,0.1581450551748275,292.2961120605469,297.1499938964844,293.1499938964844,0.1534957885742187,-2503.880859375,304.0863952636719,0.8434841632843018,0.2570646107196808,0.1788724660873413,292.29998779296875,297.1499938964844,293.1499938964844,0.2173783183097839,-4489.0087890625,304.0580444335937,0.9304597973823548,0.3410192131996155,0.3214685320854187,292.5199890136719,297.1499938964844,293.1499938964844,0.010173543356359,-2952.6162109375,302.9769592285156,0.4804918467998504,0.050000000745058,0.2330547422170639,292.53106689453125,291.1499938964844,270.2860717773437,269.54327392578125,282.81622314453125,292.5176086425781,292.5058288574219,1.0,0.283281147480011,0.9955112934112548,0.9955112934112548,1.0,1.0,-1.311302900314331,0.5724308490753174,0.7388720512390137,0.2604662477970123,0.0,0.0,0.5915172696113586,55.30031967163086,68.0,-419.0631103515625,-12234.521484375,251.3269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7686767578125,307.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18345.95703125,18000.0,0.0,0.0,0.2968773543834686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300034523010254,0.6300100088119507,-6.55912799629732e-06,0.0,0.0003012927772942,0.0,0.0,46.54024887084961,0.0,0.0,0.0,0.4175114631652832,4.0,0.0,1.0
803160,292.43511962890625,297.1499938964844,293.1499938964844,0.1347957104444503,-2899.109375,304.1008605957031,0.8133348226547241,0.2278604209423065,0.2045629918575287,292.3917541503906,297.1499938964844,293.1499938964844,0.0949643105268478,-2299.655517578125,304.10504150390625,0.7400302886962891,0.1717416048049926,0.1622070521116256,292.32421875,297.1499938964844,293.1499938964844,0.1595648676156997,-2584.830078125,304.0869140625,0.8493478894233704,0.2623577415943146,0.182605043053627,292.3288269042969,297.1499938964844,293.1499938964844,0.2245296537876129,-4607.91064453125,304.061767578125,0.9361504912376404,0.3461168110370636,0.3262233734130859,292.5402526855469,297.1499938964844,293.1499938964844,0.0103740952908992,-2999.310546875,303.0132751464844,0.4806712567806244,0.050000000745058,0.233037382364273,292.4006652832031,291.1499938964844,270.27423095703125,269.530029296875,282.81561279296875,292.5380859375,292.3777770996094,1.0,0.2855440676212311,0.9949730038642884,0.9949730038642884,1.0,1.0,-1.3305087089538574,0.5812291502952576,0.7492795586585999,0.2654665112495422,0.0,0.0,0.5844921469688416,55.51538848876953,56.0,-384.8688659667969,-12298.451171875,259.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9515380859375,307.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.349609375,18000.0,0.0,0.0,0.2976264357566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142655611038208,0.6142719984054565,-6.429901077353861e-06,0.0,0.0003020529693458,0.0,0.0,44.22113800048828,0.0,0.0,0.0,0.4114302396774292,4.0,0.0,1.0
803220,292.48883056640625,297.1499938964844,293.1499938964844,0.1433459967374801,-3049.75634765625,304.1029968261719,0.8301094770431519,0.2350703626871109,0.2110381126403808,292.4459533691406,297.1499938964844,293.1499938964844,0.1028572916984558,-2456.730224609375,304.1068725585937,0.7593461871147156,0.1799535751342773,0.1699465960264206,292.3770751953125,297.1499938964844,293.1499938964844,0.1712298542261123,-2738.254150390625,304.0885009765625,0.8697299361228943,0.2725533246994018,0.1897131502628326,292.3816223144531,297.1499938964844,293.1499938964844,0.2384350597858429,-4836.38525390625,304.0679626464844,0.9581311941146852,0.3562054634094238,0.3356533348560333,292.5768127441406,297.1499938964844,293.1499938964844,0.0107298102229833,-3079.382568359375,303.0924072265625,0.4864038527011871,0.050000000745058,0.2325066775083542,292.1704406738281,291.1499938964844,270.2516174316406,269.5043029785156,282.8130798339844,292.574951171875,292.1515808105469,1.0,0.2867241203784942,0.9938963651657104,0.9938963651657104,1.0,1.0,-1.366788387298584,0.5978944301605225,0.7688940167427063,0.2749501764774322,0.0,0.0,0.5724762082099915,53.277626037597656,44.0,-325.05633544921875,-12421.703125,268.7852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29229736328125,307.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18229.724609375,18000.0,0.0,0.0,0.2983123064041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588010847568512,0.5880170464515686,-6.222248885023873e-06,0.0,0.0003027490747626,0.0,0.0,40.54999542236328,0.0,0.0,0.0,0.4014545679092407,4.0,0.0,1.0
803280,292.48883056640625,297.1499938964844,293.1499938964844,0.1433459967374801,-3049.75634765625,304.1029968261719,0.8301094770431519,0.2350703626871109,0.2110381126403808,292.4459533691406,297.1499938964844,293.1499938964844,0.1028572916984558,-2456.730224609375,304.1068725585937,0.7593461871147156,0.1799535751342773,0.1699465960264206,292.3770751953125,297.1499938964844,293.1499938964844,0.1712298542261123,-2738.254150390625,304.0885009765625,0.8697299361228943,0.2725533246994018,0.1897131502628326,292.3816223144531,297.1499938964844,293.1499938964844,0.2384350597858429,-4836.38525390625,304.0679626464844,0.9581311941146852,0.3562054634094238,0.3356533348560333,292.5768127441406,297.1499938964844,293.1499938964844,0.0107298102229833,-3079.382568359375,303.0924072265625,0.4864038527011871,0.050000000745058,0.2325066775083542,292.1704406738281,291.1499938964844,270.2516174316406,269.5043029785156,282.8130798339844,292.574951171875,292.1515808105469,1.0,0.2867241203784942,0.9938963651657104,0.9938963651657104,1.0,1.0,-1.366788387298584,0.5978944301605225,0.7688940167427063,0.2749501764774322,0.0,0.0,0.5724762082099915,53.277626037597656,44.0,-325.05633544921875,-12421.703125,268.7852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29229736328125,307.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18229.724609375,18000.0,0.0,0.0,0.2983123064041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588010847568512,0.5880170464515686,-6.222248885023873e-06,0.0,0.0003027490747626,0.0,0.0,40.54999542236328,0.0,0.0,0.0,0.4014545679092407,4.0,0.0,1.0
803340,292.5385437011719,297.1499938964844,293.1499938964844,0.1512331515550613,-3186.67724609375,304.10552978515625,0.8570650815963745,0.2417369186878204,0.2169311642646789,292.4953308105469,297.1499938964844,293.1499938964844,0.1103748232126236,-2603.852783203125,304.10870361328125,0.7893527746200562,0.1877681314945221,0.1772093474864959,292.4258117675781,297.1499938964844,293.1499938964844,0.1822983920574188,-2881.362060546875,304.090576171875,0.9022535681724548,0.2822445333003998,0.1963894069194793,292.4297790527344,297.1499938964844,293.1499938964844,0.2516123354434967,-5049.6611328125,304.0733337402344,0.9884899854660034,0.3659026622772217,0.3446663320064544,292.60858154296875,297.1499938964844,293.1499938964844,0.0110347475856542,-3144.82958984375,303.17877197265625,0.498456209897995,0.050000000745058,0.2314807325601577,291.97442626953125,291.1499938964844,270.2304382324219,269.47967529296875,282.8092346191406,292.6070251464844,291.9586486816406,1.0,0.2845054268836975,0.9928197264671326,0.9928197264671326,1.0,1.0,-1.4001842737197876,0.6132844090461731,0.7868999242782593,0.2837211191654205,0.0,0.0,0.5628262758255005,48.36515808105469,32.0,-276.4352111816406,-12534.9267578125,270.9917297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888977050781,307.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2421875,18000.0,0.0,0.0,0.2981671392917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674532055854797,0.5674592852592468,-6.065917659725528e-06,0.0,0.0003026017511729,0.0,0.0,37.83853912353516,0.0,0.0,0.0,0.39378622174263,4.0,0.0,1.0
