time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803400,292.5385437011719,297.1499938964844,293.1499938964844,0.1512331515550613,-3186.67724609375,304.10552978515625,0.8570650815963745,0.2417369186878204,0.2169311642646789,292.4953308105469,297.1499938964844,293.1499938964844,0.1103748232126236,-2603.852783203125,304.10870361328125,0.7893527746200562,0.1877681314945221,0.1772093474864959,292.4258117675781,297.1499938964844,293.1499938964844,0.1822983920574188,-2881.362060546875,304.090576171875,0.9022535681724548,0.2822445333003998,0.1963894069194793,292.4297790527344,297.1499938964844,293.1499938964844,0.2516123354434967,-5049.6611328125,304.0733337402344,0.9884899854660034,0.3659026622772217,0.3446663320064544,292.60858154296875,297.1499938964844,293.1499938964844,0.0110347475856542,-3144.82958984375,303.17877197265625,0.498456209897995,0.050000000745058,0.2314807325601577,291.97442626953125,291.1499938964844,270.2304382324219,269.47967529296875,282.8092346191406,292.6070251464844,291.9586486816406,1.0,0.2845054268836975,0.9928197264671326,0.9928197264671326,1.0,1.0,-1.4001842737197876,0.6132844090461731,0.7868999242782593,0.2837211191654205,0.0,0.0,0.5628262758255005,48.36515808105469,32.0,-276.4352111816406,-12534.9267578125,270.9917297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888977050781,307.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2421875,18000.0,0.0,0.0,0.2981671392917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674532055854797,0.5674592852592468,-6.065917659725528e-06,0.0,0.0003026017511729,0.0,0.0,37.83853912353516,0.0,0.0,0.0,0.39378622174263,4.0,0.0,1.0
803460,292.5846862792969,297.1499938964844,293.1499938964844,0.1582814902067184,-3307.126708984375,304.108642578125,0.8877267241477966,0.2478662878274917,0.2223529815673828,292.5404357910156,297.1499938964844,293.1499938964844,0.1173992827534675,-2738.890869140625,304.1108093261719,0.8210499286651611,0.1951998770236969,0.1841160804033279,292.47076416015625,297.1499938964844,293.1499938964844,0.1925561130046844,-3011.678955078125,304.0933532714844,0.9412527680397034,0.2914701104164123,0.202741652727127,292.4618225097656,297.1499938964844,293.1499938964844,0.2463553547859192,-4956.1689453125,304.1095275878906,0.9990000128746032,0.3775586187839508,0.333170622587204,292.6358947753906,297.1499938964844,293.1499938964844,0.0113150849938392,-3199.97705078125,303.2728576660156,0.5125205516815186,0.050000000745058,0.2305179089307785,291.8224792480469,291.1499938964844,270.2107238769531,269.45623779296875,282.81402587890625,292.63458251953125,291.8142395019531,1.0,0.2790473699569702,0.991740107536316,0.991740107536316,1.0,1.0,-1.4076744318008425,0.616649866104126,0.7910245060920715,0.2858901917934418,0.0,0.0,0.5549736022949219,43.36183547973633,25.0,-201.2071228027344,-12536.6708984375,262.1322631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.763671875,18000.0,0.0,0.0,0.2973476350307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514046549797058,0.5514106154441833,-5.948047146375757e-06,0.0,0.0003017700510099,0.0,0.0,35.819580078125,0.0,0.0,0.0,0.3878853917121887,4.0,0.0,1.0
803520,292.5846862792969,297.1499938964844,293.1499938964844,0.1582814902067184,-3307.126708984375,304.108642578125,0.8877267241477966,0.2478662878274917,0.2223529815673828,292.5404357910156,297.1499938964844,293.1499938964844,0.1173992827534675,-2738.890869140625,304.1108093261719,0.8210499286651611,0.1951998770236969,0.1841160804033279,292.47076416015625,297.1499938964844,293.1499938964844,0.1925561130046844,-3011.678955078125,304.0933532714844,0.9412527680397034,0.2914701104164123,0.202741652727127,292.4618225097656,297.1499938964844,293.1499938964844,0.2463553547859192,-4956.1689453125,304.1095275878906,0.9990000128746032,0.3775586187839508,0.333170622587204,292.6358947753906,297.1499938964844,293.1499938964844,0.0113150849938392,-3199.97705078125,303.2728576660156,0.5125205516815186,0.050000000745058,0.2305179089307785,291.8224792480469,291.1499938964844,270.2107238769531,269.45623779296875,282.81402587890625,292.63458251953125,291.8142395019531,1.0,0.2790473699569702,0.991740107536316,0.991740107536316,1.0,1.0,-1.4076744318008425,0.616649866104126,0.7910245060920715,0.2858901917934418,0.0,0.0,0.5549736022949219,43.36183547973633,25.0,-201.2071228027344,-12536.6708984375,262.1322631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.763671875,18000.0,0.0,0.0,0.2973476350307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514046549797058,0.5514106154441833,-5.948047146375757e-06,0.0,0.0003017700510099,0.0,0.0,35.819580078125,0.0,0.0,0.0,0.3878853917121887,4.0,0.0,1.0
803580,292.62847900390625,297.1499938964844,293.1499938964844,0.1637380272150039,-3398.195556640625,304.11334228515625,0.9198511242866516,0.2533070743083954,0.2272383123636245,292.58233642578125,297.1499938964844,293.1499938964844,0.1233627423644065,-2850.916015625,304.1139221191406,0.850639283657074,0.2021455019712448,0.19063301384449,292.5127258300781,297.1499938964844,293.1499938964844,0.2011239528656005,-3118.05859375,304.09796142578125,0.9769629240036012,0.3001685440540313,0.2087660133838653,292.44781494140625,297.1499938964844,293.1499938964844,0.2266129255294799,-4625.10791015625,304.1556091308594,0.9990000128746032,0.3977543711662292,0.3082058131694793,292.65850830078125,297.1499938964844,293.1499938964844,0.0115371849387884,-3235.858642578125,303.3783569335937,0.5276862382888794,0.050000000745058,0.2297168970108032,291.7580261230469,291.1499938964844,270.19256591796875,269.4340209960937,282.8236694335937,292.657470703125,291.7544250488281,1.0,0.2722530663013458,0.9906604886054992,0.9906604886054992,1.0,1.0,-1.397665023803711,0.6119652986526489,0.785699725151062,0.2833016216754913,0.0,0.0,0.54735267162323,38.91679382324219,43.0,-106.84416198730467,-12467.8515625,247.46788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09454345703125,307.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.466796875,18000.0,0.0,0.0,0.2955600023269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537059485912323,0.537065327167511,-5.850244633620605e-06,0.0,0.0002999558346346,0.0,0.0,34.10696029663086,0.0,0.0,0.0,0.3827347457408905,4.0,0.0,1.0
803640,292.62847900390625,297.1499938964844,293.1499938964844,0.1637380272150039,-3398.195556640625,304.11334228515625,0.9198511242866516,0.2533070743083954,0.2272383123636245,292.58233642578125,297.1499938964844,293.1499938964844,0.1233627423644065,-2850.916015625,304.1139221191406,0.850639283657074,0.2021455019712448,0.19063301384449,292.5127258300781,297.1499938964844,293.1499938964844,0.2011239528656005,-3118.05859375,304.09796142578125,0.9769629240036012,0.3001685440540313,0.2087660133838653,292.44781494140625,297.1499938964844,293.1499938964844,0.2266129255294799,-4625.10791015625,304.1556091308594,0.9990000128746032,0.3977543711662292,0.3082058131694793,292.65850830078125,297.1499938964844,293.1499938964844,0.0115371849387884,-3235.858642578125,303.3783569335937,0.5276862382888794,0.050000000745058,0.2297168970108032,291.7580261230469,291.1499938964844,270.19256591796875,269.4340209960937,282.8236694335937,292.657470703125,291.7544250488281,1.0,0.2722530663013458,0.9906604886054992,0.9906604886054992,1.0,1.0,-1.397665023803711,0.6119652986526489,0.785699725151062,0.2833016216754913,0.0,0.0,0.54735267162323,38.91679382324219,43.0,-106.84416198730467,-12467.8515625,247.46788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09454345703125,307.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.466796875,18000.0,0.0,0.0,0.2955600023269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537059485912323,0.537065327167511,-5.850244633620605e-06,0.0,0.0002999558346346,0.0,0.0,34.10696029663086,0.0,0.0,0.0,0.3827347457408905,4.0,0.0,1.0
803700,292.6498413085937,297.1499938964844,293.1499938964844,0.1661271899938583,-3437.672607421875,304.1156616210937,0.928972601890564,0.2557217180728912,0.2294677495956421,292.6024169921875,297.1499938964844,293.1499938964844,0.1261393576860427,-2902.5146484375,304.1154479980469,0.8595075607299805,0.2053960561752319,0.1937494575977325,292.53277587890625,297.1499938964844,293.1499938964844,0.2051170617341995,-3167.146484375,304.10015869140625,0.98545104265213,0.3043011724948883,0.2116756737232208,292.43316650390625,297.1499938964844,293.1499938964844,0.2228168100118637,-4562.400390625,304.1612243652344,0.9990000128746032,0.4095284938812256,0.3034316599369049,292.66815185546875,297.1499938964844,293.1499938964844,0.0116623332723975,-3254.807861328125,303.433837890625,0.5308927893638611,0.050000000745058,0.2295707613229751,291.7384338378906,291.1499938964844,270.1841125488281,269.42340087890625,282.8240051269531,292.66717529296875,291.7342224121094,1.0,0.2724484503269195,0.9901206493377686,0.9901206493377686,1.0,1.0,-1.4016547203063965,0.613828182220459,0.7878265976905823,0.2842420935630798,0.0,0.0,0.5436244606971741,38.2014274597168,43.0,-85.18131256103516,-12471.8046875,247.3589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,307.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.35546875,18000.0,0.0,0.0,0.2943464815616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301270484924316,0.5301328301429749,-5.8045852711074986e-06,0.0,0.0002987242769449,0.0,0.0,33.30481719970703,0.0,0.0,0.0,0.3802837133407593,4.0,0.0,1.0
803760,292.67071533203125,297.1499938964844,293.1499938964844,0.1685806959867477,-3478.396728515625,304.117431640625,0.9306918382644652,0.2579536437988281,0.2315561473369598,292.6219482421875,297.1499938964844,293.1499938964844,0.1289838552474975,-2955.3916015625,304.1165466308594,0.8626572489738464,0.2084918320178985,0.1967543661594391,292.5523376464844,297.1499938964844,293.1499938964844,0.2092595249414444,-3218.13232421875,304.1016845703125,0.987901210784912,0.308277815580368,0.2145033478736877,292.42413330078125,297.1499938964844,293.1499938964844,0.2244885414838791,-4591.82373046875,304.1560363769531,0.9990000128746032,0.4203894734382629,0.3047429323196411,292.6768493652344,297.1499938964844,293.1499938964844,0.0118183335289359,-3279.71337890625,303.48956298828125,0.5300015807151794,0.050000000745058,0.2296103537082672,291.7075500488281,291.1499938964844,270.176025390625,269.4131164550781,282.8211669921875,292.6759948730469,291.7010498046875,1.0,0.2745916545391083,0.9897670149803162,0.9897670149803162,1.0,1.0,-1.4127793312072754,0.6189779043197632,0.7938013672828674,0.28713458776474,0.0,0.0,0.5402097105979919,38.60280227661133,61.0,-90.8509521484375,-12502.513671875,252.79888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,307.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18111.6796875,18000.0,0.0,0.0,0.2930497825145721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235505700111389,0.5235562920570374,-5.761236025136896e-06,0.0,0.0002974082599394,0.0,0.0,32.55413818359375,0.0,0.0,0.0,0.3779734671115875,4.0,0.0,1.0
803820,292.7109375,297.1499938964844,293.1499938964844,0.1738091856241226,-3565.68017578125,304.1195373535156,0.9176831245422364,0.2619405090808868,0.2353695631027221,292.65966796875,297.1499938964844,293.1499938964844,0.1349373310804367,-3066.0810546875,304.11773681640625,0.8558216094970703,0.214220643043518,0.2024203091859817,292.5901184082031,297.1499938964844,293.1499938964844,0.2180929034948349,-3326.9248046875,304.1029968261719,0.9801164269447328,0.3157589435577392,0.2199001610279083,292.4330444335937,297.1499938964844,293.1499938964844,0.2409025877714157,-4868.0380859375,304.1260986328125,0.9990000128746032,0.4370522797107696,0.3211948275566101,292.6927490234375,297.1499938964844,293.1499938964844,0.0122195724397897,-3346.34326171875,303.5997009277344,0.5194661021232605,0.050000000745058,0.2301244288682937,291.6062927246094,291.1499938964844,270.16119384765625,269.3935852050781,282.8085327148437,292.6919860839844,291.595458984375,1.0,0.2839918136596679,0.9890597462654114,0.9890597462654114,1.0,1.0,-1.4509942531585691,0.6367108821868896,0.8142833113670349,0.2971501052379608,0.0,0.0,0.534743070602417,42.01496887207031,79.0,-139.50611877441406,-12620.47265625,277.0787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,307.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.728515625,18000.0,0.0,0.0,0.2905395030975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125709176063538,0.5125766396522522,-5.6872695495258085e-06,0.0,0.0002948606561403,0.0,0.0,31.3159408569336,0.0,0.0,0.0,0.3741129040718078,4.0,0.0,1.0
803880,292.7109375,297.1499938964844,293.1499938964844,0.1738091856241226,-3565.68017578125,304.1195373535156,0.9176831245422364,0.2619405090808868,0.2353695631027221,292.65966796875,297.1499938964844,293.1499938964844,0.1349373310804367,-3066.0810546875,304.11773681640625,0.8558216094970703,0.214220643043518,0.2024203091859817,292.5901184082031,297.1499938964844,293.1499938964844,0.2180929034948349,-3326.9248046875,304.1029968261719,0.9801164269447328,0.3157589435577392,0.2199001610279083,292.4330444335937,297.1499938964844,293.1499938964844,0.2409025877714157,-4868.0380859375,304.1260986328125,0.9990000128746032,0.4370522797107696,0.3211948275566101,292.6927490234375,297.1499938964844,293.1499938964844,0.0122195724397897,-3346.34326171875,303.5997009277344,0.5194661021232605,0.050000000745058,0.2301244288682937,291.6062927246094,291.1499938964844,270.16119384765625,269.3935852050781,282.8085327148437,292.6919860839844,291.595458984375,1.0,0.2839918136596679,0.9890597462654114,0.9890597462654114,1.0,1.0,-1.4509942531585691,0.6367108821868896,0.8142833113670349,0.2971501052379608,0.0,0.0,0.534743070602417,42.01496887207031,79.0,-139.50611877441406,-12620.47265625,277.0787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,307.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.728515625,18000.0,0.0,0.0,0.2905395030975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125709176063538,0.5125766396522522,-5.6872695495258085e-06,0.0,0.0002948606561403,0.0,0.0,31.3159408569336,0.0,0.0,0.0,0.3741129040718078,4.0,0.0,1.0
803940,292.7483215332031,297.1499938964844,293.1499938964844,0.1796622723340988,-3663.83740234375,304.119873046875,0.8924599289894104,0.2654776871204376,0.2388309240341186,292.6959228515625,297.1499938964844,293.1499938964844,0.1412879973649978,-3184.051513671875,304.1178894042969,0.8375833034515381,0.2192918509244918,0.2075883150100708,292.6264343261719,297.1499938964844,293.1499938964844,0.2277579605579376,-3445.793212890625,304.1025085449219,0.9579960107803344,0.3225807845592499,0.2249259352684021,292.48260498046875,297.1499938964844,293.1499938964844,0.2726229429244995,-5388.2998046875,304.0809631347656,0.9990000128746032,0.4452528953552246,0.3523543179035187,292.7086181640625,297.1499938964844,293.1499938964844,0.0127418925985693,-3434.7177734375,303.7044982910156,0.5025179386138916,0.050000000745058,0.2311727702617645,291.45025634765625,291.1499938964844,270.1480712890625,269.37548828125,282.7893371582031,292.707763671875,291.4355773925781,1.0,0.2989405989646911,0.9883524775505066,0.9883524775505066,1.0,1.0,-1.5060440301895142,0.6623687148094177,0.8436753153800964,0.3116621375083923,0.0,0.0,0.5317254066467285,48.610443115234375,97.0,-207.00588989257807,-12794.7646484375,318.41632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,307.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.431640625,18000.0,0.0,0.0,0.2886223196983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055676102638245,0.5055732727050781,-5.636647529172478e-06,0.0,0.000292914948659,0.0,0.0,30.525129318237305,0.0,0.0,0.0,0.3716195523738861,4.0,0.0,1.0
804000,292.7483215332031,297.1499938964844,293.1499938964844,0.1796622723340988,-3663.83740234375,304.119873046875,0.8924599289894104,0.2654776871204376,0.2388309240341186,292.6959228515625,297.1499938964844,293.1499938964844,0.1412879973649978,-3184.051513671875,304.1178894042969,0.8375833034515381,0.2192918509244918,0.2075883150100708,292.6264343261719,297.1499938964844,293.1499938964844,0.2277579605579376,-3445.793212890625,304.1025085449219,0.9579960107803344,0.3225807845592499,0.2249259352684021,292.48260498046875,297.1499938964844,293.1499938964844,0.2726229429244995,-5388.2998046875,304.0809631347656,0.9990000128746032,0.4452528953552246,0.3523543179035187,292.7086181640625,297.1499938964844,293.1499938964844,0.0127418925985693,-3434.7177734375,303.7044982910156,0.5025179386138916,0.050000000745058,0.2311727702617645,291.45025634765625,291.1499938964844,270.1480712890625,269.37548828125,282.7893371582031,292.707763671875,291.4355773925781,1.0,0.2989405989646911,0.9883524775505066,0.9883524775505066,1.0,1.0,-1.5060440301895142,0.6623687148094177,0.8436753153800964,0.3116621375083923,0.0,0.0,0.5317254066467285,48.610443115234375,97.0,-207.00588989257807,-12794.7646484375,318.41632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,307.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.431640625,18000.0,0.0,0.0,0.2886223196983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055676102638245,0.5055732727050781,-5.636647529172478e-06,0.0,0.000292914948659,0.0,0.0,30.525129318237305,0.0,0.0,0.0,0.3716195523738861,4.0,0.0,1.0
804060,292.7827453613281,297.1499938964844,293.1499938964844,0.1861524134874344,-3772.577880859375,304.1190795898437,0.863345205783844,0.2686713337898254,0.2420785129070282,292.730712890625,297.1499938964844,293.1499938964844,0.1479528099298477,-3307.410400390625,304.1174621582031,0.814545750617981,0.2237426042556762,0.2122561037540435,292.66143798828125,297.1499938964844,293.1499938964844,0.2381131798028946,-3572.497802734375,304.10107421875,0.9256547093391418,0.3287425339221954,0.2295610755681991,292.5697021484375,297.1499938964844,293.1499938964844,0.3170690536499023,-6095.3203125,304.02984619140625,0.9990000128746032,0.4445772469043731,0.3938848078250885,292.7260131835937,297.1499938964844,293.1499938964844,0.013379581272602,-3541.385986328125,303.80108642578125,0.4839773774147033,0.050000000745058,0.2327212393283844,291.2492980957031,291.1499938964844,270.1367492675781,269.35888671875,282.77178955078125,292.7340393066406,291.232666015625,1.0,0.3180079758167267,0.987082839012146,0.987082839012146,1.0,1.0,-1.5728224515914917,0.6936469674110413,0.8791754841804504,0.329329252243042,0.0,0.0,0.5317052006721497,58.14688491821289,100.0,-265.2673645019531,-13008.40234375,376.4280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.2877649366855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035585165023804,0.5035641193389893,-5.615070676867617e-06,0.0,0.0002920448314398,0.0,0.0,30.26824760437012,0.0,0.0,0.0,0.3708199262619018,4.0,0.0,1.0
804120,292.7827453613281,297.1499938964844,293.1499938964844,0.1861524134874344,-3772.577880859375,304.1190795898437,0.863345205783844,0.2686713337898254,0.2420785129070282,292.730712890625,297.1499938964844,293.1499938964844,0.1479528099298477,-3307.410400390625,304.1174621582031,0.814545750617981,0.2237426042556762,0.2122561037540435,292.66143798828125,297.1499938964844,293.1499938964844,0.2381131798028946,-3572.497802734375,304.10107421875,0.9256547093391418,0.3287425339221954,0.2295610755681991,292.5697021484375,297.1499938964844,293.1499938964844,0.3170690536499023,-6095.3203125,304.02984619140625,0.9990000128746032,0.4445772469043731,0.3938848078250885,292.7260131835937,297.1499938964844,293.1499938964844,0.013379581272602,-3541.385986328125,303.80108642578125,0.4839773774147033,0.050000000745058,0.2327212393283844,291.2492980957031,291.1499938964844,270.1367492675781,269.35888671875,282.77178955078125,292.7340393066406,291.232666015625,1.0,0.3180079758167267,0.987082839012146,0.987082839012146,1.0,1.0,-1.5728224515914917,0.6936469674110413,0.8791754841804504,0.329329252243042,0.0,0.0,0.5317052006721497,58.14688491821289,100.0,-265.2673645019531,-13008.40234375,376.4280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.2877649366855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035585165023804,0.5035641193389893,-5.615070676867617e-06,0.0,0.0002920448314398,0.0,0.0,30.26824760437012,0.0,0.0,0.0,0.3708199262619018,4.0,0.0,1.0
804180,292.8143920898437,297.1499938964844,293.1499938964844,0.1925396919250488,-3878.690673828125,304.1188049316406,0.8388012051582336,0.2715553343296051,0.2450699210166931,292.76324462890625,297.1499938964844,293.1499938964844,0.1544287502765655,-3426.144287109375,304.1175537109375,0.7923620939254761,0.2277634739875793,0.216496855020523,292.6941223144531,297.1499938964844,293.1499938964844,0.2483583986759185,-3696.443115234375,304.1003723144531,0.8977912664413452,0.3344925045967102,0.2338844090700149,292.6738586425781,297.1499938964844,293.1499938964844,0.3470907211303711,-6551.2041015625,304.0229797363281,0.9888414144515992,0.4381416141986847,0.4169823825359344,292.7445373535156,297.1499938964844,293.1499938964844,0.0140660302713513,-3650.7080078125,303.89166259765625,0.4641858339309692,0.050000000745058,0.2344690710306167,291.046142578125,291.1499938964844,270.1273193359375,269.3438415527344,282.7673645019531,292.7651672363281,291.034423828125,1.0,0.3335949778556824,0.9858132600784302,0.9858132600784302,1.0,1.0,-1.616239309310913,0.7137962579727173,0.9024430513381958,0.3417074978351593,0.0,0.0,0.5344979166984558,68.36886596679688,103.0,-258.6611022949219,-13140.734375,427.7259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,307.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.421875,18000.0,0.0,0.0,0.2881852388381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067678093910217,0.5067734718322754,-5.625173344014911e-06,0.0,0.0002924714062828,0.0,0.0,30.56725311279297,0.0,0.0,0.0,0.3717960715293884,4.0,0.0,1.0
804240,292.8143920898437,297.1499938964844,293.1499938964844,0.1925396919250488,-3878.690673828125,304.1188049316406,0.8388012051582336,0.2715553343296051,0.2450699210166931,292.76324462890625,297.1499938964844,293.1499938964844,0.1544287502765655,-3426.144287109375,304.1175537109375,0.7923620939254761,0.2277634739875793,0.216496855020523,292.6941223144531,297.1499938964844,293.1499938964844,0.2483583986759185,-3696.443115234375,304.1003723144531,0.8977912664413452,0.3344925045967102,0.2338844090700149,292.6738586425781,297.1499938964844,293.1499938964844,0.3470907211303711,-6551.2041015625,304.0229797363281,0.9888414144515992,0.4381416141986847,0.4169823825359344,292.7445373535156,297.1499938964844,293.1499938964844,0.0140660302713513,-3650.7080078125,303.89166259765625,0.4641858339309692,0.050000000745058,0.2344690710306167,291.046142578125,291.1499938964844,270.1273193359375,269.3438415527344,282.7673645019531,292.7651672363281,291.034423828125,1.0,0.3335949778556824,0.9858132600784302,0.9858132600784302,1.0,1.0,-1.616239309310913,0.7137962579727173,0.9024430513381958,0.3417074978351593,0.0,0.0,0.5344979166984558,68.36886596679688,103.0,-258.6611022949219,-13140.734375,427.7259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,307.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.421875,18000.0,0.0,0.0,0.2881852388381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067678093910217,0.5067734718322754,-5.625173344014911e-06,0.0,0.0002924714062828,0.0,0.0,30.56725311279297,0.0,0.0,0.0,0.3717960715293884,4.0,0.0,1.0
804300,292.8294372558594,297.1499938964844,293.1499938964844,0.1950518786907196,-3919.58837890625,304.1199035644531,0.8272325992584229,0.2728530764579773,0.246490940451622,292.77862548828125,297.1499938964844,293.1499938964844,0.1571268737316131,-3474.684326171875,304.1185607910156,0.7813256978988647,0.2296401709318161,0.2185347527265548,292.7100524902344,297.1499938964844,293.1499938964844,0.2526169121265411,-3746.927490234375,304.1016540527344,0.8851065635681152,0.3371377289295196,0.2359604984521865,292.7108459472656,297.1499938964844,293.1499938964844,0.3483916521072387,-6561.99560546875,304.04364013671875,0.9729968905448914,0.4368983209133148,0.4150545001029968,292.7535705566406,297.1499938964844,293.1499938964844,0.0143817076459527,-3696.398681640625,303.9369201660156,0.4520595669746399,0.050000000745058,0.2354762405157089,290.9836730957031,291.1499938964844,270.1233215332031,269.3369445800781,282.7703552246094,292.7767639160156,290.9760131835937,1.0,0.339842289686203,0.9851784110069276,0.9851784110069276,1.0,1.0,-1.6220961809158323,0.7166880369186401,0.9054081439971924,0.3427631258964538,0.0,0.0,0.5362464785575867,73.84790802001953,103.0,-209.4415740966797,-13158.572265625,446.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,307.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.158203125,18000.0,0.0,0.0,0.2887093722820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096115469932556,0.5096172094345093,-5.639771643473068e-06,0.0,0.0002930033078882,0.0,0.0,30.85972213745117,0.0,0.0,0.0,0.3727252185344696,4.0,0.0,1.0
804360,292.8441162109375,297.1499938964844,293.1499938964844,0.197198748588562,-3954.206787109375,304.1214904785156,0.8183743357658386,0.2740280926227569,0.2477697730064392,292.79364013671875,297.1499938964844,293.1499938964844,0.1595271974802017,-3517.48876953125,304.1199035644531,0.7731330394744873,0.2313979566097259,0.2204312980175018,292.7259826660156,297.1499938964844,293.1499938964844,0.2563693821430206,-3790.95751953125,304.1036376953125,0.8756256699562073,0.3395793735980987,0.2378624528646469,292.7384033203125,297.1499938964844,293.1499938964844,0.3505482375621795,-6587.8369140625,304.0589904785156,0.9599664211273192,0.4370426535606384,0.4147453308105469,292.7623291015625,297.1499938964844,293.1499938964844,0.0146706458181142,-3736.078125,303.9820861816406,0.4430896341800689,0.050000000745058,0.2363449037075042,290.9369506835937,291.1499938964844,270.11981201171875,269.3304443359375,282.7745666503906,292.7914428710937,290.9306030273437,1.0,0.3453746140003204,0.9844167232513428,0.9844167232513428,1.0,1.0,-1.628862738609314,0.7198516726493835,0.9090110659599304,0.3445703387260437,0.0,0.0,0.538138747215271,78.6231460571289,106.0,-169.2965545654297,-13181.1875,463.2037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,307.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.1953125,18000.0,0.0,0.0,0.2893753945827484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127072930335999,0.5127129554748535,-5.6572339417471085e-06,0.0,0.0002936792443506,0.0,0.0,31.187286376953125,0.0,0.0,0.0,0.373769074678421,4.0,0.0,1.0
804420,292.8720092773437,297.1499938964844,293.1499938964844,0.2008368372917175,-4012.34423828125,304.1249389648437,0.805091142654419,0.2761229276657104,0.2500048279762268,292.8221435546875,297.1499938964844,293.1499938964844,0.1637684106826782,-3592.45751953125,304.12286376953125,0.7619417309761047,0.2346417158842086,0.2238767594099044,292.7569885253906,297.1499938964844,293.1499938964844,0.2629491090774536,-3867.384033203125,304.1081237792969,0.8625625967979431,0.3440335690975189,0.2412779629230499,292.779052734375,297.1499938964844,293.1499938964844,0.3561919629573822,-6662.810546875,304.07965087890625,0.9408836960792542,0.4392068982124328,0.4165678918361664,292.7785339355469,297.1499938964844,293.1499938964844,0.0152048440650105,-3805.075439453125,304.07257080078125,0.4308506548404693,0.050000000745058,0.2377739995718002,290.8651123046875,291.1499938964844,270.11431884765625,269.3187255859375,282.7843017578125,292.82293701171875,290.8607788085937,1.0,0.3547874689102173,0.9828933477401732,0.9828933477401732,1.0,1.0,-1.6436870098114014,0.7267891764640808,0.9168978333473206,0.3485419154167175,0.0,0.0,0.54244464635849,86.55748748779297,109.0,-112.84146118164062,-13241.9921875,494.14886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,306.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.291121631860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198914408683777,0.5198971629142761,-5.699213943444192e-06,0.0,0.0002954514638986,0.0,0.0,31.96222877502441,0.0,0.0,0.0,0.3762244284152984,4.0,0.0,1.0
804480,292.8720092773437,297.1499938964844,293.1499938964844,0.2008368372917175,-4012.34423828125,304.1249389648437,0.805091142654419,0.2761229276657104,0.2500048279762268,292.8221435546875,297.1499938964844,293.1499938964844,0.1637684106826782,-3592.45751953125,304.12286376953125,0.7619417309761047,0.2346417158842086,0.2238767594099044,292.7569885253906,297.1499938964844,293.1499938964844,0.2629491090774536,-3867.384033203125,304.1081237792969,0.8625625967979431,0.3440335690975189,0.2412779629230499,292.779052734375,297.1499938964844,293.1499938964844,0.3561919629573822,-6662.810546875,304.07965087890625,0.9408836960792542,0.4392068982124328,0.4165678918361664,292.7785339355469,297.1499938964844,293.1499938964844,0.0152048440650105,-3805.075439453125,304.07257080078125,0.4308506548404693,0.050000000745058,0.2377739995718002,290.8651123046875,291.1499938964844,270.11431884765625,269.3187255859375,282.7843017578125,292.82293701171875,290.8607788085937,1.0,0.3547874689102173,0.9828933477401732,0.9828933477401732,1.0,1.0,-1.6436870098114014,0.7267891764640808,0.9168978333473206,0.3485419154167175,0.0,0.0,0.54244464635849,86.55748748779297,109.0,-112.84146118164062,-13241.9921875,494.14886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,306.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.291121631860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198914408683777,0.5198971629142761,-5.699213943444192e-06,0.0,0.0002954514638986,0.0,0.0,31.96222877502441,0.0,0.0,0.0,0.3762244284152984,4.0,0.0,1.0
804540,292.89776611328125,297.1499938964844,293.1499938964844,0.2037718147039413,-4058.727783203125,304.1283874511719,0.7956221103668213,0.2779361307621002,0.2519161105155945,292.8486022949219,297.1499938964844,293.1499938964844,0.1673984080553054,-3655.943603515625,304.1258544921875,0.7548703551292419,0.237582266330719,0.2269591987133026,292.7863464355469,297.1499938964844,293.1499938964844,0.2685413658618927,-3931.590576171875,304.1127624511719,0.8542102575302124,0.3480354249477386,0.244311586022377,292.81060791015625,297.1499938964844,293.1499938964844,0.3619140684604645,-6741.1220703125,304.09344482421875,0.9281927347183228,0.4421926438808441,0.4195038676261902,292.7930908203125,297.1499938964844,293.1499938964844,0.0157393142580986,-3871.753173828125,304.1472473144531,0.4237317442893982,0.0511174537241458,0.2397843599319458,290.8163452148437,291.1499938964844,270.1108703613281,269.30877685546875,282.79168701171875,292.8493347167969,290.8133850097656,1.0,0.3625717759132385,0.981369972229004,0.981369972229004,1.0,1.0,-1.6592563390731812,0.7341026663780212,0.92515367269516,0.3526573479175567,0.0,0.0,0.5472398996353149,92.89415740966795,112.0,-75.92034912109375,-13320.15625,521.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,306.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.884765625,18000.0,0.0,0.0,0.2933774888515472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281737446784973,0.5281795263290405,-5.74947534914827e-06,0.0,0.0002977408585138,0.0,0.0,32.878597259521484,0.0,0.0,0.0,0.3790904879570007,4.0,0.0,1.0
804600,292.89776611328125,297.1499938964844,293.1499938964844,0.2037718147039413,-4058.727783203125,304.1283874511719,0.7956221103668213,0.2779361307621002,0.2519161105155945,292.8486022949219,297.1499938964844,293.1499938964844,0.1673984080553054,-3655.943603515625,304.1258544921875,0.7548703551292419,0.237582266330719,0.2269591987133026,292.7863464355469,297.1499938964844,293.1499938964844,0.2685413658618927,-3931.590576171875,304.1127624511719,0.8542102575302124,0.3480354249477386,0.244311586022377,292.81060791015625,297.1499938964844,293.1499938964844,0.3619140684604645,-6741.1220703125,304.09344482421875,0.9281927347183228,0.4421926438808441,0.4195038676261902,292.7930908203125,297.1499938964844,293.1499938964844,0.0157393142580986,-3871.753173828125,304.1472473144531,0.4237317442893982,0.0511174537241458,0.2397843599319458,290.8163452148437,291.1499938964844,270.1108703613281,269.30877685546875,282.79168701171875,292.8493347167969,290.8133850097656,1.0,0.3625717759132385,0.981369972229004,0.981369972229004,1.0,1.0,-1.6592563390731812,0.7341026663780212,0.92515367269516,0.3526573479175567,0.0,0.0,0.5472398996353149,92.89415740966795,112.0,-75.92034912109375,-13320.15625,521.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,306.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.884765625,18000.0,0.0,0.0,0.2933774888515472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281737446784973,0.5281795263290405,-5.74947534914827e-06,0.0,0.0002977408585138,0.0,0.0,32.878597259521484,0.0,0.0,0.0,0.3790904879570007,4.0,0.0,1.0
804660,292.9219970703125,297.1499938964844,293.1499938964844,0.2065570503473281,-4103.07177734375,304.1308898925781,0.7925956845283508,0.2794159352779388,0.2534160315990448,292.87335205078125,297.1499938964844,293.1499938964844,0.1708645522594452,-3716.701416015625,304.1280822753906,0.7535345554351807,0.2401952147483825,0.229601040482521,292.8141174316406,297.1499938964844,293.1499938964844,0.2739489674568176,-3993.831298828125,304.1160888671875,0.8524572849273682,0.3516192436218261,0.2469423562288284,292.8380432128906,297.1499938964844,293.1499938964844,0.3679026961326599,-6825.31396484375,304.1021423339844,0.9245721101760864,0.4452239871025085,0.4224542081356048,292.8112487792969,297.1499938964844,293.1499938964844,0.0188772734254598,-4262.513671875,304.1429138183594,0.4403861463069916,0.0564950034022331,0.2630397975444793,290.754150390625,291.1499938964844,270.10955810546875,269.3006896972656,282.7882995605469,292.8734436035156,290.748779296875,1.0,0.3702103197574615,0.9801836013793944,0.9801836013793944,1.0,1.0,-1.6988441944122314,0.7528346180915833,0.9460095763206482,0.3631540536880493,0.0,0.0,0.5528826117515564,96.30010223388672,115.0,-90.56928253173828,-13496.8134765625,556.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72515869140625,306.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.73046875,18000.0,0.0,0.0,0.2962525486946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376965403556824,0.5377023220062256,-5.807859452033881e-06,0.0,0.0003006586921401,0.0,0.0,33.95420837402344,0.0,0.0,0.0,0.3824208974838257,4.0,0.0,1.0
804720,292.9219970703125,297.1499938964844,293.1499938964844,0.2065570503473281,-4103.07177734375,304.1308898925781,0.7925956845283508,0.2794159352779388,0.2534160315990448,292.87335205078125,297.1499938964844,293.1499938964844,0.1708645522594452,-3716.701416015625,304.1280822753906,0.7535345554351807,0.2401952147483825,0.229601040482521,292.8141174316406,297.1499938964844,293.1499938964844,0.2739489674568176,-3993.831298828125,304.1160888671875,0.8524572849273682,0.3516192436218261,0.2469423562288284,292.8380432128906,297.1499938964844,293.1499938964844,0.3679026961326599,-6825.31396484375,304.1021423339844,0.9245721101760864,0.4452239871025085,0.4224542081356048,292.8112487792969,297.1499938964844,293.1499938964844,0.0188772734254598,-4262.513671875,304.1429138183594,0.4403861463069916,0.0564950034022331,0.2630397975444793,290.754150390625,291.1499938964844,270.10955810546875,269.3006896972656,282.7882995605469,292.8734436035156,290.748779296875,1.0,0.3702103197574615,0.9801836013793944,0.9801836013793944,1.0,1.0,-1.6988441944122314,0.7528346180915833,0.9460095763206482,0.3631540536880493,0.0,0.0,0.5528826117515564,96.30010223388672,115.0,-90.56928253173828,-13496.8134765625,556.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72515869140625,306.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.73046875,18000.0,0.0,0.0,0.2962525486946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376965403556824,0.5377023220062256,-5.807859452033881e-06,0.0,0.0003006586921401,0.0,0.0,33.95420837402344,0.0,0.0,0.0,0.3824208974838257,4.0,0.0,1.0
804780,292.9452209472656,297.1499938964844,293.1499938964844,0.2091066092252731,-4143.72119140625,304.1330261230469,0.7884879112243652,0.280480146408081,0.2545879483222961,292.89654541015625,297.1499938964844,293.1499938964844,0.174185112118721,-3774.8330078125,304.1298522949219,0.7512404322624207,0.2425009608268737,0.2319783419370651,292.8397827148437,297.1499938964844,293.1499938964844,0.2792315185070038,-4054.570068359375,304.1185913085937,0.8497249484062195,0.3549219369888305,0.2493783384561538,292.8625183105469,297.1499938964844,293.1499938964844,0.3739073574542999,-6910.5791015625,304.1080627441406,0.9199616312980652,0.4481607675552368,0.4253706634044647,292.8348388671875,297.1499938964844,293.1499938964844,0.0219193566590547,-4595.685546875,304.1402587890625,0.4529120326042175,0.0603014566004276,0.282211035490036,290.6853942871094,291.1499938964844,270.11041259765625,269.2944641113281,282.7884216308594,292.897216796875,290.6812744140625,1.0,0.3774833679199219,0.9789972305297852,0.9789972305297852,1.0,1.0,-1.7325550317764282,0.7687872648239136,0.9637677669525146,0.3722020387649536,0.0,0.0,0.559554934501648,100.12972259521484,103.0,-89.5053482055664,-13664.087890625,590.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5628967285156,306.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.2998982965946197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493504405021667,0.5493562817573547,-5.880557637283346e-06,0.0,0.000304358662106,0.0,0.0,35.3049430847168,0.0,0.0,0.0,0.3865238130092621,4.0,0.0,1.0
804840,292.9452209472656,297.1499938964844,293.1499938964844,0.2091066092252731,-4143.72119140625,304.1330261230469,0.7884879112243652,0.280480146408081,0.2545879483222961,292.89654541015625,297.1499938964844,293.1499938964844,0.174185112118721,-3774.8330078125,304.1298522949219,0.7512404322624207,0.2425009608268737,0.2319783419370651,292.8397827148437,297.1499938964844,293.1499938964844,0.2792315185070038,-4054.570068359375,304.1185913085937,0.8497249484062195,0.3549219369888305,0.2493783384561538,292.8625183105469,297.1499938964844,293.1499938964844,0.3739073574542999,-6910.5791015625,304.1080627441406,0.9199616312980652,0.4481607675552368,0.4253706634044647,292.8348388671875,297.1499938964844,293.1499938964844,0.0219193566590547,-4595.685546875,304.1402587890625,0.4529120326042175,0.0603014566004276,0.282211035490036,290.6853942871094,291.1499938964844,270.11041259765625,269.2944641113281,282.7884216308594,292.897216796875,290.6812744140625,1.0,0.3774833679199219,0.9789972305297852,0.9789972305297852,1.0,1.0,-1.7325550317764282,0.7687872648239136,0.9637677669525146,0.3722020387649536,0.0,0.0,0.559554934501648,100.12972259521484,103.0,-89.5053482055664,-13664.087890625,590.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5628967285156,306.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.2998982965946197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493504405021667,0.5493562817573547,-5.880557637283346e-06,0.0,0.000304358662106,0.0,0.0,35.3049430847168,0.0,0.0,0.0,0.3865238130092621,4.0,0.0,1.0
804900,292.95654296875,297.1499938964844,293.1499938964844,0.2100400626659393,-4158.4326171875,304.1344299316406,0.7890793085098267,0.2808515727519989,0.2549600601196289,292.9076843261719,297.1499938964844,293.1499938964844,0.1755744963884353,-3798.94970703125,304.1310119628906,0.7524577379226685,0.2435250729322433,0.2329787760972976,292.8519287109375,297.1499938964844,293.1499938964844,0.2815406918525696,-4080.873291015625,304.1201171875,0.8511226177215576,0.3564648628234863,0.2504709362983703,292.8740234375,297.1499938964844,293.1499938964844,0.3765174746513366,-6947.3154296875,304.1109313964844,0.9213269948959352,0.4495463967323303,0.4266934096813202,292.8472595214844,297.1499938964844,293.1499938964844,0.023195831105113,-4725.6044921875,304.13970947265625,0.4598929584026336,0.0618584118783474,0.2896245718002319,290.6583557128906,291.1499938964844,270.1116943359375,269.29205322265625,282.7901611328125,292.9088134765625,290.6551208496094,1.0,0.3788126707077026,0.9784040451049804,0.9784040451049804,1.0,1.0,-1.7460073232650757,0.7751545906066895,0.9708527326583862,0.375824362039566,0.0,0.0,0.5631059408187866,100.30770874023438,103.0,-80.22858428955078,-13740.1591796875,600.1925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4825134277344,306.5711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.90625,18000.0,0.0,0.0,0.3019572496414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557450652122498,0.5557509660720825,-5.921813226450468e-06,0.0,0.0003064482298213,0.0,0.0,36.06639862060547,0.0,0.0,0.0,0.3888022601604461,4.0,0.0,1.0
804960,292.967529296875,297.1499938964844,293.1499938964844,0.2107404768466949,-4169.33349609375,304.135986328125,0.7915048003196716,0.2811446189880371,0.2552098035812378,292.91845703125,297.1499938964844,293.1499938964844,0.1767672747373581,-3819.505615234375,304.1322937011719,0.7553240060806274,0.2444762140512466,0.2338604480028152,292.8636169433594,297.1499938964844,293.1499938964844,0.2836007475852966,-4104.1630859375,304.1217956542969,0.8544421195983887,0.3579466342926025,0.2514850199222564,292.8850402832031,297.1499938964844,293.1499938964844,0.3788178861141205,-6979.41015625,304.1138610839844,0.9252153038978576,0.4508766233921051,0.4279185533523559,292.85955810546875,297.1499938964844,293.1499938964844,0.0243399478495121,-4837.896484375,304.1394958496094,0.467668741941452,0.0632747262716293,0.2960587441921234,290.6374206542969,291.1499938964844,270.1135559082031,269.2901916503906,282.792724609375,292.92010498046875,290.635009765625,1.0,0.3790867328643799,0.97763854265213,0.97763854265213,1.0,1.0,-1.7577816247940063,0.780725359916687,0.9770562052726746,0.378982812166214,0.0,0.0,0.5667353868484497,99.30225372314452,91.0,-67.61145782470703,-13813.5263671875,605.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4056396484375,306.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.2265625,18000.0,0.0,0.0,0.3041388690471649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624051690101624,0.5624111294746399,-5.965711352473591e-06,0.0,0.0003086623037233,0.0,0.0,36.87455749511719,0.0,0.0,0.0,0.3911944925785064,4.0,0.0,1.0
805020,292.9884033203125,297.1499938964844,293.1499938964844,0.2115562856197357,-4181.6337890625,304.1392822265625,0.8004945516586304,0.2815309464931488,0.2554306089878082,292.9389953613281,297.1499938964844,293.1499938964844,0.1786429584026336,-3851.45263671875,304.13507080078125,0.7649091482162476,0.2461786717176437,0.2353354096412658,292.8856201171875,297.1499938964844,293.1499938964844,0.287058562040329,-4142.822265625,304.1254272460937,0.8655784130096436,0.3607330620288849,0.253319501876831,292.90582275390625,297.1499938964844,293.1499938964844,0.3825812339782715,-7031.1982421875,304.11962890625,0.9386593103408812,0.4533694684505462,0.4301182925701141,292.88330078125,297.1499938964844,293.1499938964844,0.0261824261397123,-5030.3134765625,304.1399841308594,0.4817938506603241,0.0658201053738594,0.3069790601730346,290.6119384765625,291.1499938964844,270.1189880371094,269.2879333496094,282.7995300292969,292.9416198730469,290.6109619140625,1.0,0.3770914375782013,0.9761075377464294,0.9761075377464294,1.0,1.0,-1.7777762413024902,0.7901849150657654,0.9875913262367249,0.3843405246734619,0.0,0.0,0.574100911617279,94.85763549804688,79.0,-39.90508270263672,-13957.056640625,605.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677001953125,306.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17878.408203125,18000.0,0.0,0.0,0.308780163526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762357115745544,0.5762417912483215,-6.059549832571065e-06,0.0,0.0003133726131636,0.0,0.0,38.601173400878906,0.0,0.0,0.0,0.3962206542491913,4.0,0.0,1.0
805080,292.9884033203125,297.1499938964844,293.1499938964844,0.2115562856197357,-4181.6337890625,304.1392822265625,0.8004945516586304,0.2815309464931488,0.2554306089878082,292.9389953613281,297.1499938964844,293.1499938964844,0.1786429584026336,-3851.45263671875,304.13507080078125,0.7649091482162476,0.2461786717176437,0.2353354096412658,292.8856201171875,297.1499938964844,293.1499938964844,0.287058562040329,-4142.822265625,304.1254272460937,0.8655784130096436,0.3607330620288849,0.253319501876831,292.90582275390625,297.1499938964844,293.1499938964844,0.3825812339782715,-7031.1982421875,304.11962890625,0.9386593103408812,0.4533694684505462,0.4301182925701141,292.88330078125,297.1499938964844,293.1499938964844,0.0261824261397123,-5030.3134765625,304.1399841308594,0.4817938506603241,0.0658201053738594,0.3069790601730346,290.6119384765625,291.1499938964844,270.1189880371094,269.2879333496094,282.7995300292969,292.9416198730469,290.6109619140625,1.0,0.3770914375782013,0.9761075377464294,0.9761075377464294,1.0,1.0,-1.7777762413024902,0.7901849150657654,0.9875913262367249,0.3843405246734619,0.0,0.0,0.574100911617279,94.85763549804688,79.0,-39.90508270263672,-13957.056640625,605.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677001953125,306.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17878.408203125,18000.0,0.0,0.0,0.308780163526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762357115745544,0.5762417912483215,-6.059549832571065e-06,0.0,0.0003133726131636,0.0,0.0,38.601173400878906,0.0,0.0,0.0,0.3962206542491913,4.0,0.0,1.0
