time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805140,293.0078430175781,297.1499938964844,293.1499938964844,0.2117002159357071,-4183.09765625,304.1426086425781,0.8141752481460571,0.2816828489303589,0.2553492188453674,292.9581604003906,297.1499938964844,293.1499938964844,0.1799179017543792,-3872.697998046875,304.1379089355469,0.7794454097747803,0.2476349174976349,0.2364836037158966,292.9060363769531,297.1499938964844,293.1499938964844,0.2897174954414367,-4172.048828125,304.1291809082031,0.8824853897094727,0.3632915616035461,0.254927784204483,292.9250793457031,297.1499938964844,293.1499938964844,0.3853387534618377,-7068.27001953125,304.1251525878906,0.958112359046936,0.4556522667407989,0.4320266842842102,292.90533447265625,297.1499938964844,293.1499938964844,0.0279942862689495,-5175.732421875,304.1401672363281,0.496019184589386,0.0681026056408882,0.316149353981018,290.60565185546875,291.1499938964844,270.1268005371094,269.2877502441406,282.8080444335937,292.96160888671875,290.6058959960937,1.0,0.3725960254669189,0.9745765924453736,0.9745765924453736,1.0,1.0,-1.7942925691604614,0.7979965806007385,0.9962959885597228,0.3887592256069183,0.0,0.0,0.5814183354377747,88.06814575195312,67.0,-13.566901206970217,-14099.560546875,596.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.156005859375,306.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17874.625,18000.0,0.0,0.0,0.3136586248874664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590366780757904,0.5903729796409607,-6.158801625133492e-06,0.0,0.0003183236403856,0.0,0.0,40.43247604370117,0.0,0.0,0.0,0.4014302492141723,4.0,0.0,1.0
805200,293.0078430175781,297.1499938964844,293.1499938964844,0.2117002159357071,-4183.09765625,304.1426086425781,0.8141752481460571,0.2816828489303589,0.2553492188453674,292.9581604003906,297.1499938964844,293.1499938964844,0.1799179017543792,-3872.697998046875,304.1379089355469,0.7794454097747803,0.2476349174976349,0.2364836037158966,292.9060363769531,297.1499938964844,293.1499938964844,0.2897174954414367,-4172.048828125,304.1291809082031,0.8824853897094727,0.3632915616035461,0.254927784204483,292.9250793457031,297.1499938964844,293.1499938964844,0.3853387534618377,-7068.27001953125,304.1251525878906,0.958112359046936,0.4556522667407989,0.4320266842842102,292.90533447265625,297.1499938964844,293.1499938964844,0.0279942862689495,-5175.732421875,304.1401672363281,0.496019184589386,0.0681026056408882,0.316149353981018,290.60565185546875,291.1499938964844,270.1268005371094,269.2877502441406,282.8080444335937,292.96160888671875,290.6058959960937,1.0,0.3725960254669189,0.9745765924453736,0.9745765924453736,1.0,1.0,-1.7942925691604614,0.7979965806007385,0.9962959885597228,0.3887592256069183,0.0,0.0,0.5814183354377747,88.06814575195312,67.0,-13.566901206970217,-14099.560546875,596.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.156005859375,306.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17874.625,18000.0,0.0,0.0,0.3136586248874664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590366780757904,0.5903729796409607,-6.158801625133492e-06,0.0,0.0003183236403856,0.0,0.0,40.43247604370117,0.0,0.0,0.0,0.4014302492141723,4.0,0.0,1.0
805260,293.02593994140625,297.1499938964844,293.1499938964844,0.2112791687250137,-4175.5126953125,304.1457824707031,0.8317292332649231,0.2816160023212433,0.2550138831138611,292.9761047363281,297.1499938964844,293.1499938964844,0.1806744784116745,-3884.800537109375,304.14068603515625,0.7992134094238281,0.2488546371459961,0.2373483926057815,292.92498779296875,297.1499938964844,293.1499938964844,0.2916816771030426,-4193.185546875,304.1328430175781,0.9055230021476746,0.365630030632019,0.2563382685184479,292.9429016113281,297.1499938964844,293.1499938964844,0.3872336447238922,-7092.89453125,304.1302490234375,0.9811720252037048,0.4577329158782959,0.4336864650249481,292.9256286621094,297.1499938964844,293.1499938964844,0.0294928085058927,-5304.80419921875,304.1409606933594,0.5134621262550354,0.0701859444379806,0.3240987658500671,290.6151428222656,291.1499938964844,270.1370849609375,269.28973388671875,282.8168640136719,292.9783020019531,290.6163024902344,1.0,0.3663375079631805,0.9731595516204834,0.9731595516204834,1.0,1.0,-1.8081614971160889,0.8045557141304016,1.0036057233810425,0.3924665451049804,0.0,0.0,0.5885000824928284,79.73136901855469,55.0,8.865595817565918,-14242.37109375,580.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0736389160156,306.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.40625,18000.0,0.0,0.0,0.3186325132846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043940782546997,0.6044003367424011,-6.260522241063882e-06,0.0,0.0003233714960515,0.0,0.0,42.31840896606445,0.0,0.0,0.0,0.4066717028617859,4.0,0.0,1.0
805320,293.02593994140625,297.1499938964844,293.1499938964844,0.2112791687250137,-4175.5126953125,304.1457824707031,0.8317292332649231,0.2816160023212433,0.2550138831138611,292.9761047363281,297.1499938964844,293.1499938964844,0.1806744784116745,-3884.800537109375,304.14068603515625,0.7992134094238281,0.2488546371459961,0.2373483926057815,292.92498779296875,297.1499938964844,293.1499938964844,0.2916816771030426,-4193.185546875,304.1328430175781,0.9055230021476746,0.365630030632019,0.2563382685184479,292.9429016113281,297.1499938964844,293.1499938964844,0.3872336447238922,-7092.89453125,304.1302490234375,0.9811720252037048,0.4577329158782959,0.4336864650249481,292.9256286621094,297.1499938964844,293.1499938964844,0.0294928085058927,-5304.80419921875,304.1409606933594,0.5134621262550354,0.0701859444379806,0.3240987658500671,290.6151428222656,291.1499938964844,270.1370849609375,269.28973388671875,282.8168640136719,292.9783020019531,290.6163024902344,1.0,0.3663375079631805,0.9731595516204834,0.9731595516204834,1.0,1.0,-1.8081614971160889,0.8045557141304016,1.0036057233810425,0.3924665451049804,0.0,0.0,0.5885000824928284,79.73136901855469,55.0,8.865595817565918,-14242.37109375,580.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0736389160156,306.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.40625,18000.0,0.0,0.0,0.3186325132846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043940782546997,0.6044003367424011,-6.260522241063882e-06,0.0,0.0003233714960515,0.0,0.0,42.31840896606445,0.0,0.0,0.0,0.4066717028617859,4.0,0.0,1.0
805380,293.042724609375,297.1499938964844,293.1499938964844,0.2103734463453292,-4160.1640625,304.148681640625,0.8530711531639099,0.2813528776168823,0.2544853687286377,292.99285888671875,297.1499938964844,293.1499938964844,0.180979385972023,-3888.96533203125,304.1432800292969,0.8217675685882568,0.2498585283756256,0.2379909753799438,292.9425048828125,297.1499938964844,293.1499938964844,0.2930312752723694,-4207.220703125,304.1363220214844,0.936066210269928,0.3677757978439331,0.2575999796390533,292.9580383300781,297.1499938964844,293.1499938964844,0.382706731557846,-7019.62158203125,304.145751953125,0.9990000128746032,0.4598944783210754,0.4294586181640625,292.944091796875,297.1499938964844,293.1499938964844,0.0307689569890499,-5412.31103515625,304.141845703125,0.535089910030365,0.0721197724342346,0.3312494456768036,290.6390380859375,291.1499938964844,270.1498413085937,269.2939147949219,282.8300170898437,292.99383544921875,290.64178466796875,1.0,0.3585887849330902,0.9717425107955932,0.9717425107955932,1.0,1.0,-1.8133478164672847,0.8069124221801758,1.0064353942871094,0.3940518200397491,0.0,0.0,0.595172107219696,71.07344818115234,43.0,33.083126068115234,-14359.3056640625,557.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02203369140625,306.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.548828125,18000.0,0.0,0.0,0.3235683441162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179679036140442,0.6179742813110352,-6.361988198477775e-06,0.0,0.0003283807309344,0.0,0.0,44.20967102050781,0.0,0.0,0.0,0.4118074774742126,4.0,0.0,1.0
805440,293.042724609375,297.1499938964844,293.1499938964844,0.2103734463453292,-4160.1640625,304.148681640625,0.8530711531639099,0.2813528776168823,0.2544853687286377,292.99285888671875,297.1499938964844,293.1499938964844,0.180979385972023,-3888.96533203125,304.1432800292969,0.8217675685882568,0.2498585283756256,0.2379909753799438,292.9425048828125,297.1499938964844,293.1499938964844,0.2930312752723694,-4207.220703125,304.1363220214844,0.936066210269928,0.3677757978439331,0.2575999796390533,292.9580383300781,297.1499938964844,293.1499938964844,0.382706731557846,-7019.62158203125,304.145751953125,0.9990000128746032,0.4598944783210754,0.4294586181640625,292.944091796875,297.1499938964844,293.1499938964844,0.0307689569890499,-5412.31103515625,304.141845703125,0.535089910030365,0.0721197724342346,0.3312494456768036,290.6390380859375,291.1499938964844,270.1498413085937,269.2939147949219,282.8300170898437,292.99383544921875,290.64178466796875,1.0,0.3585887849330902,0.9717425107955932,0.9717425107955932,1.0,1.0,-1.8133478164672847,0.8069124221801758,1.0064353942871094,0.3940518200397491,0.0,0.0,0.595172107219696,71.07344818115234,43.0,33.083126068115234,-14359.3056640625,557.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02203369140625,306.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.548828125,18000.0,0.0,0.0,0.3235683441162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179679036140442,0.6179742813110352,-6.361988198477775e-06,0.0,0.0003283807309344,0.0,0.0,44.20967102050781,0.0,0.0,0.0,0.4118074774742126,4.0,0.0,1.0
805500,293.0506286621094,297.1499938964844,293.1499938964844,0.2095229476690292,-4145.80126953125,304.1504821777344,0.8621886372566223,0.2811557054519653,0.2542183101177215,293.00079345703125,297.1499938964844,293.1499938964844,0.1807855665683746,-3884.6806640625,304.14483642578125,0.8307119011878967,0.2502955198287964,0.2383059859275818,292.9507141113281,297.1499938964844,293.1499938964844,0.293150246143341,-4207.54150390625,304.1385803222656,0.9489096999168396,0.3687895536422729,0.2582319676876068,292.95361328125,297.1499938964844,293.1499938964844,0.367410659790039,-6785.4091796875,304.1742858886719,0.9990000128746032,0.4631794989109039,0.4153144955635071,292.9526062011719,297.1499938964844,293.1499938964844,0.0313466750085353,-5458.845703125,304.14227294921875,0.5450266003608704,0.0730583295226097,0.3349372446537018,290.67193603515625,291.1499938964844,270.1571960449219,269.2968444824219,282.8414611816406,292.9990234375,290.6776733398437,1.0,0.3537321090698242,0.9710339903831482,0.9710339903831482,1.0,1.0,-1.8016083240509035,0.8012656569480896,1.0003427267074585,0.3909343481063843,0.0,0.0,0.5980422496795654,67.6155014038086,43.0,68.3133316040039,-14367.6015625,539.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.016357421875,306.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17883.755859375,18000.0,0.0,0.0,0.3258896768093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242887377738953,0.6242951154708862,-6.411074082279811e-06,0.0,0.0003307365986984,0.0,0.0,45.117706298828125,0.0,0.0,0.0,0.4142195582389831,4.0,0.0,1.0
805560,293.0584716796875,297.1499938964844,293.1499938964844,0.2083564102649688,-4126.18994140625,304.1524963378906,0.8728246688842773,0.2808780968189239,0.253879576921463,293.00860595703125,297.1499938964844,293.1499938964844,0.1803104728460312,-3875.30810546875,304.1466369628906,0.8409183621406555,0.2506512403488159,0.2385471910238266,292.95880126953125,297.1499938964844,293.1499938964844,0.292843610048294,-4202.80859375,304.1412353515625,0.962662637233734,0.3697254061698913,0.2588113844394684,292.937744140625,297.1499938964844,293.1499938964844,0.3501738905906677,-6522.0810546875,304.201171875,0.9990000128746032,0.4687767922878265,0.3998203873634338,292.9607849121094,297.1499938964844,293.1499938964844,0.0318285375833511,-5496.09716796875,304.1427917480469,0.5560846924781799,0.0739526078104972,0.3384127020835876,290.7191772460937,291.1499938964844,270.1651916503906,269.3003845214844,282.85400390625,293.00396728515625,290.72625732421875,1.0,0.3483389317989349,0.970403492450714,0.970403492450714,1.0,1.0,-1.787758231163025,0.7946153283119202,0.9931429624557496,0.3872654736042022,0.0,0.0,0.6004449129104614,63.93051910400391,61.0,101.4751968383789,-14367.76953125,518.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.029541015625,306.5748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.6640625,18000.0,0.0,0.0,0.3280147314071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298176646232605,0.6298241019248962,-6.45587306280504e-06,0.0,0.0003328932507429,0.0,0.0,45.93168640136719,0.0,0.0,0.0,0.4163557589054107,4.0,0.0,1.0
805620,293.0741882324219,297.1499938964844,293.1499938964844,0.2060366719961166,-4087.515625,304.1554870605469,0.8773053884506226,0.2800079584121704,0.2531375586986542,293.0244445800781,297.1499938964844,293.1499938964844,0.1793420612812042,-3856.578125,304.1493225097656,0.8462024927139282,0.2510230541229248,0.2389457672834396,292.9750061035156,297.1499938964844,293.1499938964844,0.2922304570674896,-4193.81396484375,304.14508056640625,0.9698857665061952,0.3712864518165588,0.2599230110645294,292.89971923828125,297.1499938964844,293.1499938964844,0.3392676711082458,-6361.7685546875,304.2007751464844,0.9990000128746032,0.4818962812423706,0.392661988735199,292.9764099121094,297.1499938964844,293.1499938964844,0.0328611098229885,-5576.41748046875,304.1434631347656,0.5651776194572449,0.0755773708224296,0.3456560373306274,290.81011962890625,291.1499938964844,270.1831970214844,269.3091735839844,282.8722229003906,293.0223693847656,290.8149108886719,1.0,0.347897320985794,0.9691424369812012,0.9691424369812012,1.0,1.0,-1.788755178451538,0.795110285282135,0.9936448335647584,0.3872597813606262,0.0,0.0,0.6043226718902588,62.428829193115234,79.0,110.22319793701172,-14474.2060546875,514.8947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09259033203125,306.67559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.02734375,18000.0,0.0,0.0,0.3317475318908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386552453041077,0.6386617422103882,-6.52945664114668e-06,0.0,0.0003366815799381,0.0,0.0,47.26226806640625,0.0,0.0,0.0,0.419815182685852,4.0,0.0,1.0
805680,293.0741882324219,297.1499938964844,293.1499938964844,0.2060366719961166,-4087.515625,304.1554870605469,0.8773053884506226,0.2800079584121704,0.2531375586986542,293.0244445800781,297.1499938964844,293.1499938964844,0.1793420612812042,-3856.578125,304.1493225097656,0.8462024927139282,0.2510230541229248,0.2389457672834396,292.9750061035156,297.1499938964844,293.1499938964844,0.2922304570674896,-4193.81396484375,304.14508056640625,0.9698857665061952,0.3712864518165588,0.2599230110645294,292.89971923828125,297.1499938964844,293.1499938964844,0.3392676711082458,-6361.7685546875,304.2007751464844,0.9990000128746032,0.4818962812423706,0.392661988735199,292.9764099121094,297.1499938964844,293.1499938964844,0.0328611098229885,-5576.41748046875,304.1434631347656,0.5651776194572449,0.0755773708224296,0.3456560373306274,290.81011962890625,291.1499938964844,270.1831970214844,269.3091735839844,282.8722229003906,293.0223693847656,290.8149108886719,1.0,0.347897320985794,0.9691424369812012,0.9691424369812012,1.0,1.0,-1.788755178451538,0.795110285282135,0.9936448335647584,0.3872597813606262,0.0,0.0,0.6043226718902588,62.428829193115234,79.0,110.22319793701172,-14474.2060546875,514.8947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09259033203125,306.67559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.02734375,18000.0,0.0,0.0,0.3317475318908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386552453041077,0.6386617422103882,-6.52945664114668e-06,0.0,0.0003366815799381,0.0,0.0,47.26226806640625,0.0,0.0,0.0,0.419815182685852,4.0,0.0,1.0
805740,293.0894775390625,297.1499938964844,293.1499938964844,0.2043203711509704,-4059.496826171875,304.1564636230469,0.8668715953826904,0.27882981300354,0.2522500455379486,293.0400695800781,297.1499938964844,293.1499938964844,0.1788326799869537,-3846.840576171875,304.1503601074219,0.8378943204879761,0.2510355412960052,0.2391455769538879,292.9906005859375,297.1499938964844,293.1499938964844,0.2924923896789551,-4195.9619140625,304.1462097167969,0.9607369899749756,0.3725578188896179,0.2609308362007141,292.8921813964844,297.1499938964844,293.1499938964844,0.3496476411819458,-6529.017578125,304.1659545898437,0.9990000128746032,0.4898456335067749,0.4054386019706726,292.9909973144531,297.1499938964844,293.1499938964844,0.0340671576559543,-5673.560546875,304.14361572265625,0.5625491142272949,0.077017955482006,0.3528860509395599,290.8573913574219,291.1499938964844,270.203857421875,269.3203430175781,282.8800048828125,293.0375061035156,290.859130859375,1.0,0.3545578122138977,0.967881441116333,0.967881441116333,1.0,1.0,-1.8131500482559204,0.8067474961280823,1.006402611732483,0.3936100304126739,0.0,0.0,0.6078577637672424,65.70126342773438,97.0,68.74880981445312,-14662.810546875,541.0748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1582946777344,306.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.1796875,18000.0,0.0,0.0,0.3351831436157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461572647094727,0.6461638808250427,-6.590283646801254e-06,0.0,0.0003401682770345,0.0,0.0,48.39995956420898,0.0,0.0,0.0,0.4227495491504669,4.0,0.0,1.0
805800,293.0894775390625,297.1499938964844,293.1499938964844,0.2043203711509704,-4059.496826171875,304.1564636230469,0.8668715953826904,0.27882981300354,0.2522500455379486,293.0400695800781,297.1499938964844,293.1499938964844,0.1788326799869537,-3846.840576171875,304.1503601074219,0.8378943204879761,0.2510355412960052,0.2391455769538879,292.9906005859375,297.1499938964844,293.1499938964844,0.2924923896789551,-4195.9619140625,304.1462097167969,0.9607369899749756,0.3725578188896179,0.2609308362007141,292.8921813964844,297.1499938964844,293.1499938964844,0.3496476411819458,-6529.017578125,304.1659545898437,0.9990000128746032,0.4898456335067749,0.4054386019706726,292.9909973144531,297.1499938964844,293.1499938964844,0.0340671576559543,-5673.560546875,304.14361572265625,0.5625491142272949,0.077017955482006,0.3528860509395599,290.8573913574219,291.1499938964844,270.203857421875,269.3203430175781,282.8800048828125,293.0375061035156,290.859130859375,1.0,0.3545578122138977,0.967881441116333,0.967881441116333,1.0,1.0,-1.8131500482559204,0.8067474961280823,1.006402611732483,0.3936100304126739,0.0,0.0,0.6078577637672424,65.70126342773438,97.0,68.74880981445312,-14662.810546875,541.0748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1582946777344,306.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.1796875,18000.0,0.0,0.0,0.3351831436157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461572647094727,0.6461638808250427,-6.590283646801254e-06,0.0,0.0003401682770345,0.0,0.0,48.39995956420898,0.0,0.0,0.0,0.4227495491504669,4.0,0.0,1.0
805860,293.1042785644531,297.1499938964844,293.1499938964844,0.2032453119754791,-4042.631103515625,304.15606689453125,0.8475599884986877,0.2773644626140594,0.2512315511703491,293.0553283691406,297.1499938964844,293.1499938964844,0.178831860423088,-3846.85400390625,304.15020751953125,0.8211780786514282,0.2507279217243194,0.2391700595617294,293.00537109375,297.1499938964844,293.1499938964844,0.2937468588352203,-4210.38427734375,304.1453552246094,0.9393836855888368,0.3735978901386261,0.2618680894374847,292.9256591796875,297.1499938964844,293.1499938964844,0.3762574195861816,-6939.298828125,304.1160888671875,0.9990000128746032,0.4896793067455292,0.4325785040855407,293.0054931640625,297.1499938964844,293.1499938964844,0.0353250578045845,-5777.2099609375,304.1436462402344,0.5517854690551758,0.0781035646796226,0.3593628406524658,290.85992431640625,291.1499938964844,270.227294921875,269.333984375,282.8807373046875,293.049560546875,290.8587951660156,1.0,0.3665512204170227,0.9666364789009094,0.9666364789009094,1.0,1.0,-1.8534388542175293,0.8260061740875244,1.0274326801300049,0.4042110443115234,0.0,0.0,0.6116625070571899,72.70536041259766,100.0,12.934954643249512,-14901.6728515625,590.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1971435546875,306.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17927.96875,18000.0,0.0,0.0,0.3386721611022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537230014801025,0.6537296175956726,-6.6495035753177945e-06,0.0,0.000343709194567,0.0,0.0,49.55113220214844,0.0,0.0,0.0,0.42569699883461,4.0,0.0,1.0
805920,293.1042785644531,297.1499938964844,293.1499938964844,0.2032453119754791,-4042.631103515625,304.15606689453125,0.8475599884986877,0.2773644626140594,0.2512315511703491,293.0553283691406,297.1499938964844,293.1499938964844,0.178831860423088,-3846.85400390625,304.15020751953125,0.8211780786514282,0.2507279217243194,0.2391700595617294,293.00537109375,297.1499938964844,293.1499938964844,0.2937468588352203,-4210.38427734375,304.1453552246094,0.9393836855888368,0.3735978901386261,0.2618680894374847,292.9256591796875,297.1499938964844,293.1499938964844,0.3762574195861816,-6939.298828125,304.1160888671875,0.9990000128746032,0.4896793067455292,0.4325785040855407,293.0054931640625,297.1499938964844,293.1499938964844,0.0353250578045845,-5777.2099609375,304.1436462402344,0.5517854690551758,0.0781035646796226,0.3593628406524658,290.85992431640625,291.1499938964844,270.227294921875,269.333984375,282.8807373046875,293.049560546875,290.8587951660156,1.0,0.3665512204170227,0.9666364789009094,0.9666364789009094,1.0,1.0,-1.8534388542175293,0.8260061740875244,1.0274326801300049,0.4042110443115234,0.0,0.0,0.6116625070571899,72.70536041259766,100.0,12.934954643249512,-14901.6728515625,590.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1971435546875,306.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17927.96875,18000.0,0.0,0.0,0.3386721611022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537230014801025,0.6537296175956726,-6.6495035753177945e-06,0.0,0.000343709194567,0.0,0.0,49.55113220214844,0.0,0.0,0.0,0.42569699883461,4.0,0.0,1.0
805980,293.11834716796875,297.1499938964844,293.1499938964844,0.2023291587829589,-4028.626220703125,304.1556091308594,0.8316606879234314,0.2756649851799011,0.2499759495258331,293.06988525390625,297.1499938964844,293.1499938964844,0.1789309084415435,-3848.965576171875,304.1499938964844,0.8064444065093994,0.2501717507839203,0.238928347826004,293.01904296875,297.1499938964844,293.1499938964844,0.2954053878784179,-4229.67724609375,304.1441650390625,0.92061448097229,0.3744878470897674,0.2626769840717315,292.98907470703125,297.1499938964844,293.1499938964844,0.4019173085689544,-7324.06591796875,304.08526611328125,0.9990000128746032,0.4825384020805359,0.4569629728794098,293.0199584960937,297.1499938964844,293.1499938964844,0.0363492891192436,-5862.4228515625,304.1440734863281,0.5422297716140747,0.07883270829916,0.364076167345047,290.83892822265625,291.1499938964844,270.2535705566406,269.35015869140625,282.88482666015625,293.0597839355469,290.837890625,1.0,0.3765859603881836,0.9653915762901306,0.9653915762901306,1.0,1.0,-1.8873798847198489,0.8422079086303711,1.0451719760894775,0.4132947921752929,0.0,0.0,0.6159566044807434,79.33625793457031,103.0,-15.9387845993042,-15107.3134765625,636.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20477294921875,306.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.912109375,18000.0,0.0,0.0,0.3423858284950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622611284255981,0.6622678637504578,-6.715686595271109e-06,0.0,0.0003474781115073,0.0,0.0,50.86593627929688,0.0,0.0,0.0,0.4290192127227783,4.0,0.0,1.0
806040,293.11834716796875,297.1499938964844,293.1499938964844,0.2023291587829589,-4028.626220703125,304.1556091308594,0.8316606879234314,0.2756649851799011,0.2499759495258331,293.06988525390625,297.1499938964844,293.1499938964844,0.1789309084415435,-3848.965576171875,304.1499938964844,0.8064444065093994,0.2501717507839203,0.238928347826004,293.01904296875,297.1499938964844,293.1499938964844,0.2954053878784179,-4229.67724609375,304.1441650390625,0.92061448097229,0.3744878470897674,0.2626769840717315,292.98907470703125,297.1499938964844,293.1499938964844,0.4019173085689544,-7324.06591796875,304.08526611328125,0.9990000128746032,0.4825384020805359,0.4569629728794098,293.0199584960937,297.1499938964844,293.1499938964844,0.0363492891192436,-5862.4228515625,304.1440734863281,0.5422297716140747,0.07883270829916,0.364076167345047,290.83892822265625,291.1499938964844,270.2535705566406,269.35015869140625,282.88482666015625,293.0597839355469,290.837890625,1.0,0.3765859603881836,0.9653915762901306,0.9653915762901306,1.0,1.0,-1.8873798847198489,0.8422079086303711,1.0451719760894775,0.4132947921752929,0.0,0.0,0.6159566044807434,79.33625793457031,103.0,-15.9387845993042,-15107.3134765625,636.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20477294921875,306.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.912109375,18000.0,0.0,0.0,0.3423858284950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622611284255981,0.6622678637504578,-6.715686595271109e-06,0.0,0.0003474781115073,0.0,0.0,50.86593627929688,0.0,0.0,0.0,0.4290192127227783,4.0,0.0,1.0
806100,293.125,297.1499938964844,293.1499938964844,0.2016907632350921,-4018.4931640625,304.15576171875,0.8213050961494446,0.2747616171836853,0.2493434846401214,293.0767517089844,297.1499938964844,293.1499938964844,0.1788164973258972,-3846.95458984375,304.15020751953125,0.7959375381469727,0.2498385310173034,0.2387988716363906,293.0253601074219,297.1499938964844,293.1499938964844,0.2960091233253479,-4236.48876953125,304.1441345214844,0.9081245064735411,0.3749091923236847,0.2630994617938995,293.0193786621094,297.1499938964844,293.1499938964844,0.401483952999115,-7310.58349609375,304.0981750488281,0.9898201823234558,0.4786140620708465,0.4556180834770202,293.0267028808594,297.1499938964844,293.1499938964844,0.0367993451654911,-5899.14208984375,304.14434814453125,0.5352270603179932,0.0791570320725441,0.3663488328456878,290.837646484375,291.1499938964844,270.2677917480469,269.35919189453125,282.89666748046875,293.0693664550781,290.8392333984375,1.0,0.3805777132511139,0.9647691249847412,0.9647691249847412,1.0,1.0,-1.8881714344024656,0.8425076603889465,1.045663833618164,0.4136833250522613,0.0,0.0,0.6180636882781982,83.74120330810547,103.0,-1.2848738431930542,-15145.818359375,651.2907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2069091796875,306.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.8203125,18000.0,0.0,0.0,0.3442540168762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666730523109436,0.6667373180389404,-6.751282853656448e-06,0.0,0.0003493740514386,0.0,0.0,51.568206787109375,0.0,0.0,0.0,0.4307664334774017,4.0,0.0,1.0
806160,293.13165283203125,297.1499938964844,293.1499938964844,0.2006779462099075,-4001.96630859375,304.15655517578125,0.8121993541717529,0.2737707793712616,0.2486487776041031,293.0836181640625,297.1499938964844,293.1499938964844,0.178365021944046,-3838.720947265625,304.1510009765625,0.7869367003440857,0.249418631196022,0.2386055588722229,293.0316162109375,297.1499938964844,293.1499938964844,0.2961035668849945,-4237.09814453125,304.1450500488281,0.898379921913147,0.3752575814723968,0.2634861469268799,293.03985595703125,297.1499938964844,293.1499938964844,0.3988311886787414,-7264.7978515625,304.11236572265625,0.9790968894958496,0.4762433469295501,0.4528658986091614,293.0331726074219,297.1499938964844,293.1499938964844,0.0371386222541332,-5925.51953125,304.1447448730469,0.5294743776321411,0.0794464722275734,0.3684882819652557,290.85552978515625,291.1499938964844,270.2827453613281,269.368896484375,282.9095153808594,293.07916259765625,290.8583068847656,1.0,0.3839866816997528,0.9639277458190918,0.9639277458190918,1.0,1.0,-1.8869524002075195,0.8418968915939331,1.0450555086135864,0.4133027195930481,0.0,0.0,0.6198514103889465,87.73332214355469,106.0,24.40752410888672,-15178.2314453125,663.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.218505859375,306.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.28515625,18000.0,0.0,0.0,0.3460136651992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708748936653137,0.6708816885948181,-6.785955520172138e-06,0.0,0.0003511598915793,0.0,0.0,52.23470687866211,0.0,0.0,0.0,0.4323991239070892,4.0,0.0,1.0
806220,293.1446838378906,297.1499938964844,293.1499938964844,0.1982259452342987,-3961.858154296875,304.158447265625,0.7971769571304321,0.2715905308723449,0.2469989657402038,293.0971984863281,297.1499938964844,293.1499938964844,0.177034705877304,-3814.667236328125,304.15289306640625,0.7732648253440857,0.2483429014682769,0.2379222959280014,293.0438842773437,297.1499938964844,293.1499938964844,0.2957668900489807,-4232.16357421875,304.1472473144531,0.8842113614082336,0.3757706880569458,0.2640742063522339,293.0647888183594,297.1499938964844,293.1499938964844,0.3954590857028961,-7207.42236328125,304.1302185058594,0.9620940089225768,0.4739494025707245,0.4502942562103271,293.0452880859375,297.1499938964844,293.1499938964844,0.0376318022608757,-5962.42578125,304.14569091796875,0.5213077068328857,0.0799496620893478,0.3720805048942566,290.9024658203125,291.1499938964844,270.3148498535156,269.3902893066406,282.93408203125,293.0959167480469,290.9057922363281,1.0,0.3896446526050567,0.9622451066970824,0.9622451066970824,1.0,1.0,-1.886081576347351,0.8414215445518494,1.0446600914001465,0.4129728376865387,0.0,0.0,0.6228454113006592,94.26480865478516,109.0,55.07307815551758,-15248.9375,683.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,306.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.568359375,18000.0,0.0,0.0,0.3491886258125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778366565704346,0.6778435111045837,-6.84620226820698e-06,0.0,0.0003543820639606,0.0,0.0,53.37812805175781,0.0,0.0,0.0,0.435181200504303,4.0,0.0,1.0
806280,293.1446838378906,297.1499938964844,293.1499938964844,0.1982259452342987,-3961.858154296875,304.158447265625,0.7971769571304321,0.2715905308723449,0.2469989657402038,293.0971984863281,297.1499938964844,293.1499938964844,0.177034705877304,-3814.667236328125,304.15289306640625,0.7732648253440857,0.2483429014682769,0.2379222959280014,293.0438842773437,297.1499938964844,293.1499938964844,0.2957668900489807,-4232.16357421875,304.1472473144531,0.8842113614082336,0.3757706880569458,0.2640742063522339,293.0647888183594,297.1499938964844,293.1499938964844,0.3954590857028961,-7207.42236328125,304.1302185058594,0.9620940089225768,0.4739494025707245,0.4502942562103271,293.0452880859375,297.1499938964844,293.1499938964844,0.0376318022608757,-5962.42578125,304.14569091796875,0.5213077068328857,0.0799496620893478,0.3720805048942566,290.9024658203125,291.1499938964844,270.3148498535156,269.3902893066406,282.93408203125,293.0959167480469,290.9057922363281,1.0,0.3896446526050567,0.9622451066970824,0.9622451066970824,1.0,1.0,-1.886081576347351,0.8414215445518494,1.0446600914001465,0.4129728376865387,0.0,0.0,0.6228454113006592,94.26480865478516,109.0,55.07307815551758,-15248.9375,683.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,306.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.568359375,18000.0,0.0,0.0,0.3491886258125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778366565704346,0.6778435111045837,-6.84620226820698e-06,0.0,0.0003543820639606,0.0,0.0,53.37812805175781,0.0,0.0,0.0,0.435181200504303,4.0,0.0,1.0
806340,293.15704345703125,297.1499938964844,293.1499938964844,0.1954444199800491,-3916.320068359375,304.1602478027344,0.7853043079376221,0.2692198753356933,0.2451199889183044,293.1103515625,297.1499938964844,293.1499938964844,0.1753295212984085,-3784.0302734375,304.1547546386719,0.7629163265228271,0.2470139861106872,0.2369386702775955,293.055419921875,297.1499938964844,293.1499938964844,0.2950102090835571,-4222.43017578125,304.1494140625,0.8739030361175537,0.3761176168918609,0.2644965648651123,293.08026123046875,297.1499938964844,293.1499938964844,0.3931508362293243,-7168.845703125,304.1405334472656,0.949038028717041,0.4729544520378113,0.4493623673915863,293.05621337890625,297.1499938964844,293.1499938964844,0.037975687533617,-5986.75,304.14654541015625,0.5156410932540894,0.0803834870457649,0.375095933675766,290.9559936523437,291.1499938964844,270.3500061035156,269.41436767578125,282.95819091796875,293.1097717285156,290.9596252441406,1.0,0.3942116498947143,0.9605624079704284,0.9605624079704284,1.0,1.0,-1.885653376579285,0.8411582112312317,1.0444952249526978,0.4127583801746368,0.0,0.0,0.6250759363174438,99.55349731445312,112.0,70.07991790771484,-15318.9091796875,700.1309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3344421386719,306.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.255859375,18000.0,0.0,0.0,0.3519001007080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832377314567566,0.6832446455955505,-6.894164471304976e-06,0.0,0.0003571338602341,0.0,0.0,54.28295135498047,0.0,0.0,0.0,0.43735471367836,4.0,0.0,1.0
806400,293.15704345703125,297.1499938964844,293.1499938964844,0.1954444199800491,-3916.320068359375,304.1602478027344,0.7853043079376221,0.2692198753356933,0.2451199889183044,293.1103515625,297.1499938964844,293.1499938964844,0.1753295212984085,-3784.0302734375,304.1547546386719,0.7629163265228271,0.2470139861106872,0.2369386702775955,293.055419921875,297.1499938964844,293.1499938964844,0.2950102090835571,-4222.43017578125,304.1494140625,0.8739030361175537,0.3761176168918609,0.2644965648651123,293.08026123046875,297.1499938964844,293.1499938964844,0.3931508362293243,-7168.845703125,304.1405334472656,0.949038028717041,0.4729544520378113,0.4493623673915863,293.05621337890625,297.1499938964844,293.1499938964844,0.037975687533617,-5986.75,304.14654541015625,0.5156410932540894,0.0803834870457649,0.375095933675766,290.9559936523437,291.1499938964844,270.3500061035156,269.41436767578125,282.95819091796875,293.1097717285156,290.9596252441406,1.0,0.3942116498947143,0.9605624079704284,0.9605624079704284,1.0,1.0,-1.885653376579285,0.8411582112312317,1.0444952249526978,0.4127583801746368,0.0,0.0,0.6250759363174438,99.55349731445312,112.0,70.07991790771484,-15318.9091796875,700.1309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3344421386719,306.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.255859375,18000.0,0.0,0.0,0.3519001007080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832377314567566,0.6832446455955505,-6.894164471304976e-06,0.0,0.0003571338602341,0.0,0.0,54.28295135498047,0.0,0.0,0.0,0.43735471367836,4.0,0.0,1.0
806460,293.1698913574219,297.1499938964844,293.1499938964844,0.1922965496778488,-3864.714111328125,304.162109375,0.7749396562576294,0.2664401829242706,0.2429254353046417,293.1241149902344,297.1499938964844,293.1499938964844,0.1732214391231537,-3746.30078125,304.1567077636719,0.754031777381897,0.2452315837144851,0.2355789244174957,293.06695556640625,297.1499938964844,293.1499938964844,0.2938714325428009,-4208.34375,304.1515197753906,0.8654184341430664,0.3761736154556274,0.264738380908966,293.0928649902344,297.1499938964844,293.1499938964844,0.3908703923225403,-7132.23583984375,304.1474304199219,0.937901735305786,0.4721661210060119,0.4488122761249542,293.06695556640625,297.1499938964844,293.1499938964844,0.0381260998547077,-5995.009765625,304.1474609375,0.5108934044837952,0.0805826559662818,0.3772490620613098,291.013916015625,291.1499938964844,270.3886108398437,269.4416809082031,282.984130859375,293.1231994628906,291.01788330078125,1.0,0.3979993462562561,0.9592597484588624,0.9592597484588624,1.0,1.0,-1.883602738380432,0.8401275873184204,1.0434752702713013,0.4121371507644653,0.0,0.0,0.6265084743499756,104.20780181884766,115.0,79.01258087158203,-15375.79296875,713.4682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4205322265625,307.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.88671875,18000.0,0.0,0.0,0.3541333675384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870133876800537,0.6870203018188477,-6.929115897946758e-06,0.0,0.0003594003501348,0.0,0.0,54.92970275878906,0.0,0.0,0.0,0.4388878941535949,4.0,0.0,1.0
806520,293.1698913574219,297.1499938964844,293.1499938964844,0.1922965496778488,-3864.714111328125,304.162109375,0.7749396562576294,0.2664401829242706,0.2429254353046417,293.1241149902344,297.1499938964844,293.1499938964844,0.1732214391231537,-3746.30078125,304.1567077636719,0.754031777381897,0.2452315837144851,0.2355789244174957,293.06695556640625,297.1499938964844,293.1499938964844,0.2938714325428009,-4208.34375,304.1515197753906,0.8654184341430664,0.3761736154556274,0.264738380908966,293.0928649902344,297.1499938964844,293.1499938964844,0.3908703923225403,-7132.23583984375,304.1474304199219,0.937901735305786,0.4721661210060119,0.4488122761249542,293.06695556640625,297.1499938964844,293.1499938964844,0.0381260998547077,-5995.009765625,304.1474609375,0.5108934044837952,0.0805826559662818,0.3772490620613098,291.013916015625,291.1499938964844,270.3886108398437,269.4416809082031,282.984130859375,293.1231994628906,291.01788330078125,1.0,0.3979993462562561,0.9592597484588624,0.9592597484588624,1.0,1.0,-1.883602738380432,0.8401275873184204,1.0434752702713013,0.4121371507644653,0.0,0.0,0.6265084743499756,104.20780181884766,115.0,79.01258087158203,-15375.79296875,713.4682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4205322265625,307.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.88671875,18000.0,0.0,0.0,0.3541333675384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870133876800537,0.6870203018188477,-6.929115897946758e-06,0.0,0.0003594003501348,0.0,0.0,54.92970275878906,0.0,0.0,0.0,0.4388878941535949,4.0,0.0,1.0
806580,293.1830749511719,297.1499938964844,293.1499938964844,0.1886755228042602,-3805.20751953125,304.1640930175781,0.7651631236076355,0.2632603943347931,0.240320011973381,293.1385803222656,297.1499938964844,293.1499938964844,0.1705799102783203,-3699.107421875,304.15887451171875,0.745639979839325,0.2429553568363189,0.2337124049663543,293.0785827636719,297.1499938964844,293.1499938964844,0.2922362387180328,-4188.533203125,304.1537170410156,0.8577297925949097,0.375918835401535,0.264739066362381,293.10455322265625,297.1499938964844,293.1499938964844,0.3881495296955108,-7089.96875,304.1527709960937,0.9276008009910583,0.4712445139884949,0.4481576979160309,293.0778503417969,297.1499938964844,293.1499938964844,0.0379577428102493,-5976.86376953125,304.1485900878906,0.5061129927635193,0.0804770588874816,0.3779185712337494,291.0777893066406,291.1499938964844,270.43096923828125,269.47247314453125,283.0132141113281,293.13690185546875,291.0821228027344,1.0,0.4011247456073761,0.957957088947296,0.957957088947296,1.0,1.0,-1.87825345993042,0.8375157117843628,1.0407377481460571,0.4106347560882568,0.0,0.0,0.627045750617981,108.5625991821289,118.0,87.40663146972656,-15410.4306640625,723.2191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.522216796875,307.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2890625,18000.0,0.0,0.0,0.3558331727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889850497245789,0.6889920234680176,-6.949526323296595e-06,0.0,0.0003611254505813,0.0,0.0,55.28271865844727,0.0,0.0,0.0,0.4397063255310058,4.0,0.0,1.0
806640,293.1830749511719,297.1499938964844,293.1499938964844,0.1886755228042602,-3805.20751953125,304.1640930175781,0.7651631236076355,0.2632603943347931,0.240320011973381,293.1385803222656,297.1499938964844,293.1499938964844,0.1705799102783203,-3699.107421875,304.15887451171875,0.745639979839325,0.2429553568363189,0.2337124049663543,293.0785827636719,297.1499938964844,293.1499938964844,0.2922362387180328,-4188.533203125,304.1537170410156,0.8577297925949097,0.375918835401535,0.264739066362381,293.10455322265625,297.1499938964844,293.1499938964844,0.3881495296955108,-7089.96875,304.1527709960937,0.9276008009910583,0.4712445139884949,0.4481576979160309,293.0778503417969,297.1499938964844,293.1499938964844,0.0379577428102493,-5976.86376953125,304.1485900878906,0.5061129927635193,0.0804770588874816,0.3779185712337494,291.0777893066406,291.1499938964844,270.43096923828125,269.47247314453125,283.0132141113281,293.13690185546875,291.0821228027344,1.0,0.4011247456073761,0.957957088947296,0.957957088947296,1.0,1.0,-1.87825345993042,0.8375157117843628,1.0407377481460571,0.4106347560882568,0.0,0.0,0.627045750617981,108.5625991821289,118.0,87.40663146972656,-15410.4306640625,723.2191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.522216796875,307.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2890625,18000.0,0.0,0.0,0.3558331727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889850497245789,0.6889920234680176,-6.949526323296595e-06,0.0,0.0003611254505813,0.0,0.0,55.28271865844727,0.0,0.0,0.0,0.4397063255310058,4.0,0.0,1.0
806700,293.189453125,297.1499938964844,293.1499938964844,0.1867566406726837,-3773.61376953125,304.1650085449219,0.7605423927307129,0.261585533618927,0.2389246076345443,293.145751953125,297.1499938964844,293.1499938964844,0.1691155731678009,-3672.949951171875,304.159912109375,0.7416468858718872,0.2416903674602508,0.2326418906450271,293.084228515625,297.1499938964844,293.1499938964844,0.29128098487854,-4177.056640625,304.15478515625,0.8541785478591919,0.3757126927375793,0.2646760642528534,293.1100769042969,297.1499938964844,293.1499938964844,0.3866406083106994,-7066.8818359375,304.1549987792969,0.9228047728538512,0.470733106136322,0.4477791488170624,293.0831604003906,297.1499938964844,293.1499938964844,0.0377849079668521,-5960.44970703125,304.1491394042969,0.5037683248519897,0.0803452655673027,0.3778406977653503,291.1114807128906,291.1499938964844,270.4534606933594,269.4891052246094,283.02862548828125,293.14361572265625,291.1159362792969,1.0,0.4024838507175445,0.9573057293891908,0.9573057293891908,1.0,1.0,-1.8746691942214968,0.8357746005058289,1.0388946533203125,0.4096385538578033,0.0,0.0,0.6269620656967163,110.62967681884766,118.0,90.78260040283205,-15420.1826171875,727.0029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5785522460937,307.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.3564673364162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892419457435608,0.6892489194869995,-6.953773663553875e-06,0.0,0.0003617690235842,0.0,0.0,55.33872985839844,0.0,0.0,0.0,0.4398260712623596,4.0,0.0,1.0
806760,293.1956787109375,297.1499938964844,293.1499938964844,0.1847919970750808,-3741.22265625,304.1658630371094,0.7560970187187195,0.2598676979541778,0.2374853789806366,293.1528015136719,297.1499938964844,293.1499938964844,0.1675828099250793,-3645.5625,304.160888671875,0.7377787828445435,0.2403580993413925,0.2315010726451873,293.0897521972656,297.1499938964844,293.1499938964844,0.2902588844299316,-4164.8251953125,304.15576171875,0.8508040308952332,0.3754638731479645,0.2645799219608307,293.11541748046875,297.1499938964844,293.1499938964844,0.3850555121898651,-7042.79931640625,304.156982421875,0.918254554271698,0.4701891839504242,0.4473676383495331,293.0883483886719,297.1499938964844,293.1499938964844,0.0375685319304466,-5940.4375,304.1496887207031,0.5014689564704895,0.08017298579216,0.3775541186332702,291.1458740234375,291.1499938964844,270.476806640625,269.50653076171875,283.0445251464844,293.1501770019531,291.150390625,1.0,0.40373095870018,0.9566788077354432,0.9566788077354432,1.0,1.0,-1.8706179857254028,0.8338111042976379,1.0368069410324097,0.4085177481174469,0.0,0.0,0.6266446113586426,112.6304702758789,121.0,93.40707397460938,-15425.1923828125,730.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63818359375,307.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.3569541573524475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890071630477905,0.6890141367912292,-6.953948286536615e-06,0.0,0.00036226309021,0.0,0.0,55.3128776550293,0.0,0.0,0.0,0.439750075340271,4.0,0.0,1.0
806820,293.2074584960937,297.1499938964844,293.1499938964844,0.1807633638381958,-3674.658447265625,304.1672668457031,0.7476714849472046,0.2563152909278869,0.2344923764467239,293.1664733886719,297.1499938964844,293.1499938964844,0.1643551290035247,-3587.84619140625,304.1626281738281,0.7303322553634644,0.2375119775533676,0.2290344536304474,293.10028076171875,297.1499938964844,293.1499938964844,0.2880594730377197,-4138.62646484375,304.1575012207031,0.8445079326629639,0.3748500049114227,0.2642993032932281,293.1255798339844,297.1499938964844,293.1499938964844,0.3817073106765747,-6992.333984375,304.16021728515625,0.9098963737487792,0.4690054655075073,0.4464479088783264,293.0982666015625,297.1499938964844,293.1499938964844,0.0370318181812763,-5891.84375,304.15069580078125,0.49699267745018,0.0797257721424102,0.3764590919017792,291.21563720703125,291.1499938964844,270.5258178710937,269.5435485839844,283.0775451660156,293.1627502441406,291.22021484375,1.0,0.405937135219574,0.955424964427948,0.955424964427948,1.0,1.0,-1.8613067865371704,0.8293068408966064,1.031999945640564,0.4059517979621887,0.0,0.0,0.625300943851471,116.4593505859375,109.0,96.35347747802734,-15420.833984375,735.0121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765869140625,307.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.11328125,18000.0,0.0,0.0,0.3574697077274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870340704917908,0.6870410442352295,-6.941778792679543e-06,0.0,0.0003627863188739,0.0,0.0,55.01092529296875,0.0,0.0,0.0,0.4389993548393249,4.0,0.0,1.0
