time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806880,293.2074584960937,297.1499938964844,293.1499938964844,0.1807633638381958,-3674.658447265625,304.1672668457031,0.7476714849472046,0.2563152909278869,0.2344923764467239,293.1664733886719,297.1499938964844,293.1499938964844,0.1643551290035247,-3587.84619140625,304.1626281738281,0.7303322553634644,0.2375119775533676,0.2290344536304474,293.10028076171875,297.1499938964844,293.1499938964844,0.2880594730377197,-4138.62646484375,304.1575012207031,0.8445079326629639,0.3748500049114227,0.2642993032932281,293.1255798339844,297.1499938964844,293.1499938964844,0.3817073106765747,-6992.333984375,304.16021728515625,0.9098963737487792,0.4690054655075073,0.4464479088783264,293.0982666015625,297.1499938964844,293.1499938964844,0.0370318181812763,-5891.84375,304.15069580078125,0.49699267745018,0.0797257721424102,0.3764590919017792,291.21563720703125,291.1499938964844,270.5258178710937,269.5435485839844,283.0775451660156,293.1627502441406,291.22021484375,1.0,0.405937135219574,0.955424964427948,0.955424964427948,1.0,1.0,-1.8613067865371704,0.8293068408966064,1.031999945640564,0.4059517979621887,0.0,0.0,0.625300943851471,116.4593505859375,109.0,96.35347747802734,-15420.833984375,735.0121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765869140625,307.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.11328125,18000.0,0.0,0.0,0.3574697077274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870340704917908,0.6870410442352295,-6.941778792679543e-06,0.0,0.0003627863188739,0.0,0.0,55.01092529296875,0.0,0.0,0.0,0.4389993548393249,4.0,0.0,1.0
806940,293.21826171875,297.1499938964844,293.1499938964844,0.1764720231294632,-3603.483642578125,304.1686706542969,0.7458515167236328,0.2526688575744629,0.2311969250440597,293.1793518066406,297.1499938964844,293.1499938964844,0.1607873141765594,-3523.918701171875,304.16436767578125,0.728955864906311,0.2344821244478225,0.2261673510074615,293.1100158691406,297.1499938964844,293.1499938964844,0.2855066955089569,-4108.33837890625,304.1592712402344,0.8457223176956177,0.3741339445114136,0.2637808918952942,293.1348876953125,297.1499938964844,293.1499938964844,0.3779681324958801,-6936.30029296875,304.1630249023437,0.9111555218696594,0.4677323698997497,0.445222944021225,293.1073303222656,297.1499938964844,293.1499938964844,0.0362201444804668,-5820.46728515625,304.1518249511719,0.4969429969787597,0.0791975632309913,0.3739242851734161,291.2867126464844,291.1499938964844,270.5777893066406,269.583251953125,283.1122436523437,293.173583984375,291.2914733886719,1.0,0.402822345495224,0.9541711211204528,0.9541711211204528,1.0,1.0,-1.848771929740905,0.8232578039169312,1.0255142450332642,0.4025396406650543,0.0,0.0,0.6230068206787109,114.9608154296875,97.0,98.947021484375,-15390.08203125,720.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034729003906,307.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.255859375,18000.0,0.0,0.0,0.3573580682277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830661296844482,0.6830730438232422,-6.913094239280326e-06,0.0,0.0003626729885581,0.0,0.0,54.38070297241211,0.0,0.0,0.0,0.4374565482139587,4.0,0.0,1.0
807000,293.21826171875,297.1499938964844,293.1499938964844,0.1764720231294632,-3603.483642578125,304.1686706542969,0.7458515167236328,0.2526688575744629,0.2311969250440597,293.1793518066406,297.1499938964844,293.1499938964844,0.1607873141765594,-3523.918701171875,304.16436767578125,0.728955864906311,0.2344821244478225,0.2261673510074615,293.1100158691406,297.1499938964844,293.1499938964844,0.2855066955089569,-4108.33837890625,304.1592712402344,0.8457223176956177,0.3741339445114136,0.2637808918952942,293.1348876953125,297.1499938964844,293.1499938964844,0.3779681324958801,-6936.30029296875,304.1630249023437,0.9111555218696594,0.4677323698997497,0.445222944021225,293.1073303222656,297.1499938964844,293.1499938964844,0.0362201444804668,-5820.46728515625,304.1518249511719,0.4969429969787597,0.0791975632309913,0.3739242851734161,291.2867126464844,291.1499938964844,270.5777893066406,269.583251953125,283.1122436523437,293.173583984375,291.2914733886719,1.0,0.402822345495224,0.9541711211204528,0.9541711211204528,1.0,1.0,-1.848771929740905,0.8232578039169312,1.0255142450332642,0.4025396406650543,0.0,0.0,0.6230068206787109,114.9608154296875,97.0,98.947021484375,-15390.08203125,720.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034729003906,307.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.255859375,18000.0,0.0,0.0,0.3573580682277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830661296844482,0.6830730438232422,-6.913094239280326e-06,0.0,0.0003626729885581,0.0,0.0,54.38070297241211,0.0,0.0,0.0,0.4374565482139587,4.0,0.0,1.0
807060,293.2279052734375,297.1499938964844,293.1499938964844,0.1720486581325531,-3529.826416015625,304.1697998046875,0.7487228512763977,0.2489846348762512,0.2277238667011261,293.1912841796875,297.1499938964844,293.1499938964844,0.1570027023553848,-3455.9248046875,304.1658630371094,0.7319333553314209,0.2313220351934433,0.2230243235826492,293.1188049316406,297.1499938964844,293.1499938964844,0.2827314436435699,-4075.505859375,304.1607971191406,0.852460503578186,0.3733635246753692,0.2631132900714874,293.143310546875,297.1499938964844,293.1499938964844,0.3739738762378692,-6876.68701171875,304.1653137207031,0.919517695903778,0.466406762599945,0.4437991082668304,293.1153564453125,297.1499938964844,293.1499938964844,0.0352568104863166,-5736.32958984375,304.1528015136719,0.5001863241195679,0.0786494612693786,0.3705646395683288,291.3586730957031,291.1499938964844,270.63238525390625,269.6254577636719,283.1482849121094,293.18341064453125,291.3634338378906,1.0,0.396510362625122,0.9530176520347596,0.9530176520347596,1.0,1.0,-1.8342829942703247,0.8162859678268433,1.0179970264434814,0.3985968828201294,0.0,0.0,0.6197419762611389,109.72843933105467,85.0,99.83927154541016,-15336.787109375,692.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,307.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4375,18000.0,0.0,0.0,0.3565862774848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677053689956665,0.6770605444908142,-6.86777366354363e-06,0.0,0.0003618897462729,0.0,0.0,53.42276382446289,0.0,0.0,0.0,0.4351097047328949,4.0,0.0,1.0
807120,293.2279052734375,297.1499938964844,293.1499938964844,0.1720486581325531,-3529.826416015625,304.1697998046875,0.7487228512763977,0.2489846348762512,0.2277238667011261,293.1912841796875,297.1499938964844,293.1499938964844,0.1570027023553848,-3455.9248046875,304.1658630371094,0.7319333553314209,0.2313220351934433,0.2230243235826492,293.1188049316406,297.1499938964844,293.1499938964844,0.2827314436435699,-4075.505859375,304.1607971191406,0.852460503578186,0.3733635246753692,0.2631132900714874,293.143310546875,297.1499938964844,293.1499938964844,0.3739738762378692,-6876.68701171875,304.1653137207031,0.919517695903778,0.466406762599945,0.4437991082668304,293.1153564453125,297.1499938964844,293.1499938964844,0.0352568104863166,-5736.32958984375,304.1528015136719,0.5001863241195679,0.0786494612693786,0.3705646395683288,291.3586730957031,291.1499938964844,270.63238525390625,269.6254577636719,283.1482849121094,293.18341064453125,291.3634338378906,1.0,0.396510362625122,0.9530176520347596,0.9530176520347596,1.0,1.0,-1.8342829942703247,0.8162859678268433,1.0179970264434814,0.3985968828201294,0.0,0.0,0.6197419762611389,109.72843933105467,85.0,99.83927154541016,-15336.787109375,692.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,307.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4375,18000.0,0.0,0.0,0.3565862774848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677053689956665,0.6770605444908142,-6.86777366354363e-06,0.0,0.0003618897462729,0.0,0.0,53.42276382446289,0.0,0.0,0.0,0.4351097047328949,4.0,0.0,1.0
807180,293.2365417480469,297.1499938964844,293.1499938964844,0.1675916910171508,-3455.314453125,304.1706237792969,0.755143940448761,0.2452575415372848,0.2241304367780685,293.2023010253906,297.1499938964844,293.1499938964844,0.1531049013137817,-3385.689453125,304.1670837402344,0.7381376624107361,0.2280368357896804,0.2196751832962036,293.1268005371094,297.1499938964844,293.1499938964844,0.2798642814159393,-4041.664306640625,304.1619567871094,0.8635739684104919,0.372536838054657,0.2623427212238312,293.15093994140625,297.1499938964844,293.1499938964844,0.3698846399784088,-6815.8466796875,304.1670227050781,0.933532416820526,0.4650274217128753,0.4422380030155182,293.1224365234375,297.1499938964844,293.1499938964844,0.0342250689864158,-5646.24755859375,304.1535949707031,0.5060458183288574,0.0780899003148078,0.3667353391647339,291.42889404296875,291.1499938964844,270.6894226074219,269.6698303222656,283.1854248046875,293.1922607421875,291.4334716796875,1.0,0.3880321383476257,0.9518642425537108,0.9518642425537108,1.0,1.0,-1.818549394607544,0.8087261319160461,1.009823203086853,0.3943192064762115,0.0,0.0,0.6155507564544678,102.24945831298828,73.0,97.93563842773438,-15262.650390625,657.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,307.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.560546875,18000.0,0.0,0.0,0.3551535606384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690763831138611,0.6690831780433655,-6.806662895542104e-06,0.0,0.0003604357189033,0.0,0.0,52.16168212890625,0.0,0.0,0.0,0.4319982826709747,4.0,0.0,1.0
807240,293.2365417480469,297.1499938964844,293.1499938964844,0.1675916910171508,-3455.314453125,304.1706237792969,0.755143940448761,0.2452575415372848,0.2241304367780685,293.2023010253906,297.1499938964844,293.1499938964844,0.1531049013137817,-3385.689453125,304.1670837402344,0.7381376624107361,0.2280368357896804,0.2196751832962036,293.1268005371094,297.1499938964844,293.1499938964844,0.2798642814159393,-4041.664306640625,304.1619567871094,0.8635739684104919,0.372536838054657,0.2623427212238312,293.15093994140625,297.1499938964844,293.1499938964844,0.3698846399784088,-6815.8466796875,304.1670227050781,0.933532416820526,0.4650274217128753,0.4422380030155182,293.1224365234375,297.1499938964844,293.1499938964844,0.0342250689864158,-5646.24755859375,304.1535949707031,0.5060458183288574,0.0780899003148078,0.3667353391647339,291.42889404296875,291.1499938964844,270.6894226074219,269.6698303222656,283.1854248046875,293.1922607421875,291.4334716796875,1.0,0.3880321383476257,0.9518642425537108,0.9518642425537108,1.0,1.0,-1.818549394607544,0.8087261319160461,1.009823203086853,0.3943192064762115,0.0,0.0,0.6155507564544678,102.24945831298828,73.0,97.93563842773438,-15262.650390625,657.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,307.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.560546875,18000.0,0.0,0.0,0.3551535606384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690763831138611,0.6690831780433655,-6.806662895542104e-06,0.0,0.0003604357189033,0.0,0.0,52.16168212890625,0.0,0.0,0.0,0.4319982826709747,4.0,0.0,1.0
807300,293.24053955078125,297.1499938964844,293.1499938964844,0.1653679460287094,-3418.024658203125,304.1709289550781,0.7596131563186646,0.2433757781982422,0.2222971022129058,293.2075500488281,297.1499938964844,293.1499938964844,0.1511318832635879,-3350.051513671875,304.16754150390625,0.7423698902130127,0.2263463586568832,0.2179337739944458,293.1304931640625,297.1499938964844,293.1499938964844,0.2784210443496704,-4024.653564453125,304.16241455078125,0.8707229495048523,0.3721004128456116,0.2619256377220154,293.1545104980469,297.1499938964844,293.1499938964844,0.367836445569992,-6785.42822265625,304.1676330566406,0.9423328042030334,0.4643160104751587,0.4414156079292297,293.12567138671875,297.1499938964844,293.1499938964844,0.033696386963129,-5600.01318359375,304.1539001464844,0.5099524259567261,0.0778044164180755,0.3646937906742096,291.4627685546875,291.1499938964844,270.71875,269.6927490234375,283.2043151855469,293.1964111328125,291.4672546386719,1.0,0.3831946849822998,0.9512875080108644,0.9512875080108644,1.0,1.0,-1.8103173971176147,0.8047747015953064,1.0055427551269531,0.3920823335647583,0.0,0.0,0.6131240129470825,97.94779205322266,73.0,96.01817321777344,-15217.8798828125,638.5521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,307.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.025390625,18000.0,0.0,0.0,0.354191780090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643886566162109,0.6643954515457153,-6.770618711016141e-06,0.0,0.0003594596055336,0.0,0.0,51.42828369140625,0.0,0.0,0.0,0.4301742315292358,4.0,0.0,1.0
807360,293.2443542480469,297.1499938964844,293.1499938964844,0.1631543338298797,-3380.828369140625,304.171142578125,0.7649444341659546,0.2414813786745071,0.2204426974058151,293.2126159667969,297.1499938964844,293.1499938964844,0.1491502225399017,-3314.19580078125,304.16796875,0.7473838329315186,0.2246237695217132,0.2161518931388855,293.1340637207031,297.1499938964844,293.1499938964844,0.2769818603992462,-4007.703857421875,304.16278076171875,0.8789629340171814,0.371647834777832,0.2614900469779968,293.1579284667969,297.1499938964844,293.1499938964844,0.3657997250556946,-6755.20751953125,304.16815185546875,0.9520812034606934,0.4635896980762481,0.440569132566452,293.12872314453125,297.1499938964844,293.1499938964844,0.0331636629998683,-5553.34033203125,304.1541442871094,0.5145610570907593,0.0775137692689895,0.3625833988189697,291.49560546875,291.1499938964844,270.7485656738281,269.71612548828125,283.2234191894531,293.20037841796875,291.4999389648437,1.0,0.3780431449413299,0.9507693648338318,0.9507693648338318,1.0,1.0,-1.8018779754638672,0.8007284998893738,1.0011495351791382,0.3897920846939087,0.0,0.0,0.6104904413223267,93.384033203125,61.0,93.54511260986328,-15168.080078125,618.4528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,307.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.017578125,18000.0,0.0,0.0,0.3530713021755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592680811882019,0.6592748165130615,-6.731267149007181e-06,0.0,0.0003583224897738,0.0,0.0,50.63442611694336,0.0,0.0,0.0,0.4281864762306213,4.0,0.0,1.0
807420,293.2514343261719,297.1499938964844,293.1499938964844,0.1587723642587661,-3306.966064453125,304.17138671875,0.7784915566444397,0.237653374671936,0.2166777849197387,293.2222595214844,297.1499938964844,293.1499938964844,0.1451753824949264,-3242.08349609375,304.1685791015625,0.7601080536842346,0.2210805118083953,0.2124734222888946,293.1407775878906,297.1499938964844,293.1499938964844,0.274138331413269,-3974.24951171875,304.1632385253906,0.8989939093589783,0.3706918954849243,0.2605675458908081,293.164306640625,297.1499938964844,293.1499938964844,0.3617913722991943,-6695.80029296875,304.16876220703125,0.9735638499259948,0.4620911478996277,0.4388111233711242,293.13433837890625,297.1499938964844,293.1499938964844,0.0320934951305389,-5459.25,304.154541015625,0.5262292623519897,0.0769131481647491,0.3581762909889221,291.55743408203125,291.1499938964844,270.8096008300781,269.7640991210937,283.2621459960937,293.2077941894531,291.5614624023437,1.0,0.3669488430023193,0.9497331380844116,0.9497331380844116,1.0,1.0,-1.7844303846359253,0.7923718094825745,0.9920586347579956,0.3850597143173218,0.0,0.0,0.60463547706604,83.6832275390625,49.0,87.23274993896484,-15053.3681640625,576.6478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,307.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.376953125,18000.0,0.0,0.0,0.3503625690937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478130221366882,0.6478196382522583,-6.643593223998323e-06,0.0,0.000355573487468,0.0,0.0,48.8874397277832,0.0,0.0,0.0,0.4237601161003113,4.0,0.0,1.0
807480,293.2514343261719,297.1499938964844,293.1499938964844,0.1587723642587661,-3306.966064453125,304.17138671875,0.7784915566444397,0.237653374671936,0.2166777849197387,293.2222595214844,297.1499938964844,293.1499938964844,0.1451753824949264,-3242.08349609375,304.1685791015625,0.7601080536842346,0.2210805118083953,0.2124734222888946,293.1407775878906,297.1499938964844,293.1499938964844,0.274138331413269,-3974.24951171875,304.1632385253906,0.8989939093589783,0.3706918954849243,0.2605675458908081,293.164306640625,297.1499938964844,293.1499938964844,0.3617913722991943,-6695.80029296875,304.16876220703125,0.9735638499259948,0.4620911478996277,0.4388111233711242,293.13433837890625,297.1499938964844,293.1499938964844,0.0320934951305389,-5459.25,304.154541015625,0.5262292623519897,0.0769131481647491,0.3581762909889221,291.55743408203125,291.1499938964844,270.8096008300781,269.7640991210937,283.2621459960937,293.2077941894531,291.5614624023437,1.0,0.3669488430023193,0.9497331380844116,0.9497331380844116,1.0,1.0,-1.7844303846359253,0.7923718094825745,0.9920586347579956,0.3850597143173218,0.0,0.0,0.60463547706604,83.6832275390625,49.0,87.23274993896484,-15053.3681640625,576.6478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144348144531,307.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.376953125,18000.0,0.0,0.0,0.3503625690937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478130221366882,0.6478196382522583,-6.643593223998323e-06,0.0,0.000355573487468,0.0,0.0,48.8874397277832,0.0,0.0,0.0,0.4237601161003113,4.0,0.0,1.0
807540,293.25787353515625,297.1499938964844,293.1499938964844,0.1544678658246994,-3234.101806640625,304.1714172363281,0.7966387271881104,0.2337745130062103,0.212848275899887,293.2313232421875,297.1499938964844,293.1499938964844,0.1412033140659332,-3169.748046875,304.16900634765625,0.7773541212081909,0.2174076586961746,0.2086528688669204,293.14697265625,297.1499938964844,293.1499938964844,0.27136892080307,-3941.703857421875,304.1634521484375,0.9264743328094482,0.3696672618389129,0.2595833837985992,293.17022705078125,297.1499938964844,293.1499938964844,0.3579066693782806,-6638.2880859375,304.1689758300781,0.9959779977798462,0.4605306088924408,0.4369759261608124,293.139404296875,297.1499938964844,293.1499938964844,0.0310114957392215,-5364.96728515625,304.15484619140625,0.5419657826423645,0.0762821957468986,0.3535477519035339,291.6136169433594,291.1499938964844,270.8722229003906,269.8135070800781,283.3015441894531,293.2146301269531,291.61724853515625,1.0,0.3549874722957611,0.9486968517303468,0.9486968517303468,1.0,1.0,-1.7663023471832275,0.7837004065513611,0.9826019406318665,0.3801455497741699,0.0,0.0,0.5980696678161621,73.48472595214844,37.0,79.58045196533203,-14919.0244140625,533.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678466796875,308.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.373046875,18000.0,0.0,0.0,0.3470594882965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349265575408936,0.6349331140518188,-6.545928044943139e-06,0.0,0.0003522212791722,0.0,0.0,46.97159957885742,0.0,0.0,0.0,0.4188176691532135,4.0,0.0,1.0
807600,293.25787353515625,297.1499938964844,293.1499938964844,0.1544678658246994,-3234.101806640625,304.1714172363281,0.7966387271881104,0.2337745130062103,0.212848275899887,293.2313232421875,297.1499938964844,293.1499938964844,0.1412033140659332,-3169.748046875,304.16900634765625,0.7773541212081909,0.2174076586961746,0.2086528688669204,293.14697265625,297.1499938964844,293.1499938964844,0.27136892080307,-3941.703857421875,304.1634521484375,0.9264743328094482,0.3696672618389129,0.2595833837985992,293.17022705078125,297.1499938964844,293.1499938964844,0.3579066693782806,-6638.2880859375,304.1689758300781,0.9959779977798462,0.4605306088924408,0.4369759261608124,293.139404296875,297.1499938964844,293.1499938964844,0.0310114957392215,-5364.96728515625,304.15484619140625,0.5419657826423645,0.0762821957468986,0.3535477519035339,291.6136169433594,291.1499938964844,270.8722229003906,269.8135070800781,283.3015441894531,293.2146301269531,291.61724853515625,1.0,0.3549874722957611,0.9486968517303468,0.9486968517303468,1.0,1.0,-1.7663023471832275,0.7837004065513611,0.9826019406318665,0.3801455497741699,0.0,0.0,0.5980696678161621,73.48472595214844,37.0,79.58045196533203,-14919.0244140625,533.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678466796875,308.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.373046875,18000.0,0.0,0.0,0.3470594882965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349265575408936,0.6349331140518188,-6.545928044943139e-06,0.0,0.0003522212791722,0.0,0.0,46.97159957885742,0.0,0.0,0.0,0.4188176691532135,4.0,0.0,1.0
807660,293.2635803222656,297.1499938964844,293.1499938964844,0.1500243693590164,-3158.076416015625,304.1717224121094,0.8120434880256653,0.2298865318298339,0.2090985924005508,293.2396545410156,297.1499938964844,293.1499938964844,0.1370514780282974,-3093.349853515625,304.16961669921875,0.7923802733421326,0.2136578112840652,0.2048473507165908,293.15252685546875,297.1499938964844,293.1499938964844,0.2682066559791565,-3904.125244140625,304.164306640625,0.9518266916275024,0.3686140775680542,0.2586489021778106,293.1586303710937,297.1499938964844,293.1499938964844,0.3325638473033905,-6247.9775390625,304.205810546875,0.9990000128746032,0.4622763693332672,0.412529319524765,293.1436767578125,297.1499938964844,293.1499938964844,0.0297664292156696,-5270.529296875,304.1551818847656,0.5562611222267151,0.0756782069802284,0.3494366109371185,291.68756103515625,291.1499938964844,270.9361877441406,269.8640441894531,283.35174560546875,293.2198181152344,291.6946716308594,1.0,0.3412701189517975,0.947737455368042,0.947737455368042,1.0,1.0,-1.7218412160873413,0.7624675631523132,0.9593737125396729,0.3684203624725342,0.0,0.0,0.5904638767242432,65.22743225097656,40.0,109.35513305664062,-14662.869140625,480.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83111572265625,308.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.03125,18000.0,0.0,0.0,0.343032568693161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204990148544312,0.6205054521560669,-6.439253411372192e-06,0.0,0.0003481344610918,0.0,0.0,44.8959846496582,0.0,0.0,0.0,0.4133346974849701,4.0,0.0,1.0
807720,293.2635803222656,297.1499938964844,293.1499938964844,0.1500243693590164,-3158.076416015625,304.1717224121094,0.8120434880256653,0.2298865318298339,0.2090985924005508,293.2396545410156,297.1499938964844,293.1499938964844,0.1370514780282974,-3093.349853515625,304.16961669921875,0.7923802733421326,0.2136578112840652,0.2048473507165908,293.15252685546875,297.1499938964844,293.1499938964844,0.2682066559791565,-3904.125244140625,304.164306640625,0.9518266916275024,0.3686140775680542,0.2586489021778106,293.1586303710937,297.1499938964844,293.1499938964844,0.3325638473033905,-6247.9775390625,304.205810546875,0.9990000128746032,0.4622763693332672,0.412529319524765,293.1436767578125,297.1499938964844,293.1499938964844,0.0297664292156696,-5270.529296875,304.1551818847656,0.5562611222267151,0.0756782069802284,0.3494366109371185,291.68756103515625,291.1499938964844,270.9361877441406,269.8640441894531,283.35174560546875,293.2198181152344,291.6946716308594,1.0,0.3412701189517975,0.947737455368042,0.947737455368042,1.0,1.0,-1.7218412160873413,0.7624675631523132,0.9593737125396729,0.3684203624725342,0.0,0.0,0.5904638767242432,65.22743225097656,40.0,109.35513305664062,-14662.869140625,480.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83111572265625,308.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.03125,18000.0,0.0,0.0,0.343032568693161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204990148544312,0.6205054521560669,-6.439253411372192e-06,0.0,0.0003481344610918,0.0,0.0,44.8959846496582,0.0,0.0,0.0,0.4133346974849701,4.0,0.0,1.0
807780,293.26934814453125,297.1499938964844,293.1499938964844,0.1453539580106735,-3077.326416015625,304.1722412109375,0.8203617930412292,0.2258367538452148,0.205349400639534,293.248046875,297.1499938964844,293.1499938964844,0.1326481699943542,-3011.4892578125,304.17041015625,0.800883412361145,0.2096820473670959,0.2009858638048172,293.15838623046875,297.1499938964844,293.1499938964844,0.2644975185394287,-3859.72314453125,304.1656799316406,0.9673934578895568,0.3673651814460754,0.2576951384544372,293.1177062988281,297.1499938964844,293.1499938964844,0.3101160824298858,-5904.32470703125,304.2238464355469,0.9990000128746032,0.4703305065631866,0.3923558592796325,293.1477966308594,297.1499938964844,293.1499938964844,0.0289563275873661,-5173.033203125,304.1548156738281,0.5653730630874634,0.0750017687678337,0.3456769287586212,291.78546142578125,291.1499938964844,271.0011901855469,269.9154968261719,283.4023132324219,293.2292785644531,291.7918701171875,1.0,0.3316036462783813,0.9467780590057372,0.9467780590057372,1.0,1.0,-1.682809829711914,0.7439579963684082,0.938851833343506,0.3578456044197082,0.0,0.0,0.5813184380531311,60.05736923217773,58.0,125.10456848144533,-14412.587890625,442.4361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02362060546875,308.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18157.453125,18000.0,0.0,0.0,0.3380025923252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032936573028564,0.6032999753952026,-6.31646298643318e-06,0.0,0.0003430296492297,0.0,0.0,42.51815032958984,0.0,0.0,0.0,0.4069045782089233,4.0,0.0,1.0
807840,293.26934814453125,297.1499938964844,293.1499938964844,0.1453539580106735,-3077.326416015625,304.1722412109375,0.8203617930412292,0.2258367538452148,0.205349400639534,293.248046875,297.1499938964844,293.1499938964844,0.1326481699943542,-3011.4892578125,304.17041015625,0.800883412361145,0.2096820473670959,0.2009858638048172,293.15838623046875,297.1499938964844,293.1499938964844,0.2644975185394287,-3859.72314453125,304.1656799316406,0.9673934578895568,0.3673651814460754,0.2576951384544372,293.1177062988281,297.1499938964844,293.1499938964844,0.3101160824298858,-5904.32470703125,304.2238464355469,0.9990000128746032,0.4703305065631866,0.3923558592796325,293.1477966308594,297.1499938964844,293.1499938964844,0.0289563275873661,-5173.033203125,304.1548156738281,0.5653730630874634,0.0750017687678337,0.3456769287586212,291.78546142578125,291.1499938964844,271.0011901855469,269.9154968261719,283.4023132324219,293.2292785644531,291.7918701171875,1.0,0.3316036462783813,0.9467780590057372,0.9467780590057372,1.0,1.0,-1.682809829711914,0.7439579963684082,0.938851833343506,0.3578456044197082,0.0,0.0,0.5813184380531311,60.05736923217773,58.0,125.10456848144533,-14412.587890625,442.4361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02362060546875,308.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18157.453125,18000.0,0.0,0.0,0.3380025923252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032936573028564,0.6032999753952026,-6.31646298643318e-06,0.0,0.0003430296492297,0.0,0.0,42.51815032958984,0.0,0.0,0.0,0.4069045782089233,4.0,0.0,1.0
807900,293.27227783203125,297.1499938964844,293.1499938964844,0.1431830078363418,-3039.78125,304.1721496582031,0.8192865252494812,0.2237506359815597,0.2034866362810135,293.2523498535156,297.1499938964844,293.1499938964844,0.1305743753910064,-2972.923828125,304.17047119140625,0.7995646595954895,0.2075999677181244,0.1990381181240081,293.1614074707031,297.1499938964844,293.1499938964844,0.2628752589225769,-3840.43603515625,304.165771484375,0.968376100063324,0.3666628897190094,0.2572161555290222,293.0982666015625,297.1499938964844,293.1499938964844,0.3065605759620666,-5853.19775390625,304.2167053222656,0.9990000128746032,0.4745636284351349,0.3904257714748382,293.1497802734375,297.1499938964844,293.1499938964844,0.0285104438662529,-5132.08544921875,304.1547546386719,0.5654111504554749,0.0746398866176605,0.3440330028533935,291.8253173828125,291.1499938964844,271.0340270996094,269.94146728515625,283.4241027832031,293.2352600097656,291.8298645019531,1.0,0.3302653729915619,0.946298360824585,0.946298360824585,1.0,1.0,-1.6733555793762207,0.7395034432411194,0.9338521361351012,0.3551698625087738,0.0,0.0,0.5764104723930359,59.45201873779297,58.0,112.38409423828124,-14320.7705078125,435.2134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1205139160156,308.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.921875,18000.0,0.0,0.0,0.3351880013942718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939340591430664,0.5939403176307678,-6.250106707739178e-06,0.0,0.0003401731955818,0.0,0.0,41.25950241088867,0.0,0.0,0.0,0.4034372270107269,4.0,0.0,1.0
807960,293.2751770019531,297.1499938964844,293.1499938964844,0.1412457078695297,-3006.457275390625,304.171630859375,0.8146845698356628,0.2216309905052185,0.2016285061836242,293.2566223144531,297.1499938964844,293.1499938964844,0.1286977082490921,-2938.200439453125,304.1701354980469,0.7944979667663574,0.2054624706506729,0.1970744729042053,293.1644592285156,297.1499938964844,293.1499938964844,0.2616493701934814,-3826.108642578125,304.1651306152344,0.9649950861930848,0.3659190535545349,0.2567341923713684,293.0866394042969,297.1499938964844,293.1499938964844,0.3083324432373047,-5885.7294921875,304.2012634277344,0.9990000128746032,0.4775087535381317,0.3938020765781402,293.1517944335937,297.1499938964844,293.1499938964844,0.0281597934663295,-5099.51318359375,304.1545104980469,0.562358021736145,0.0742476060986518,0.3424754440784454,291.8487548828125,291.1499938964844,271.0670166015625,269.96759033203125,283.4427795410156,293.2403869628906,291.8509521484375,1.0,0.3307987749576568,0.9459961652755736,0.9459961652755736,1.0,1.0,-1.670365571975708,0.7381006479263306,0.9322648644447328,0.354276567697525,0.0,0.0,0.5715092420578003,60.09457015991211,76.0,83.93824768066406,-14248.7841796875,435.3158874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2091369628906,308.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.662109375,18000.0,0.0,0.0,0.3322702944278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844002962112427,0.5844064950942993,-6.182508514029905e-06,0.0,0.0003372121136635,0.0,0.0,40.00062942504883,0.0,0.0,0.0,0.3999257981777191,4.0,0.0,1.0
808020,293.2808532714844,297.1499938964844,293.1499938964844,0.1380193531513214,-2951.578369140625,304.1697692871094,0.7969638705253601,0.217308834195137,0.1979337036609649,293.2650756835937,297.1499938964844,293.1499938964844,0.1254887729883194,-2879.421630859375,304.16876220703125,0.7764115929603577,0.2010445147752761,0.1931106299161911,293.1704406738281,297.1499938964844,293.1499938964844,0.2603491246700287,-3811.78271484375,304.1622009277344,0.9477203488349916,0.3643395900726318,0.255776584148407,293.0937805175781,297.1499938964844,293.1499938964844,0.3245883584022522,-6148.06201171875,304.15673828125,0.9990000128746032,0.477753609418869,0.4127571880817413,293.1561889648437,297.1499938964844,293.1499938964844,0.0276369974017143,-5053.13720703125,304.15386962890625,0.5493738651275635,0.0733135193586349,0.3393021523952484,291.84814453125,291.1499938964844,271.1333923339844,270.0200500488281,283.4715881347656,293.2460327148437,291.84576416015625,1.0,0.3366328179836273,0.9453917741775512,0.9453917741775512,1.0,1.0,-1.678958535194397,0.7421876788139343,0.9367708563804626,0.356385588645935,0.0,0.0,0.562136709690094,64.35259246826172,79.0,8.515250205993652,-14146.80859375,452.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3460388183594,308.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18159.517578125,18000.0,0.0,0.0,0.3263705372810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659383535385132,0.5659443736076355,-6.051712716725888e-06,0.0,0.0003312246117275,0.0,0.0,37.629356384277344,0.0,0.0,0.0,0.3931697309017181,4.0,0.0,1.0
808080,293.2808532714844,297.1499938964844,293.1499938964844,0.1380193531513214,-2951.578369140625,304.1697692871094,0.7969638705253601,0.217308834195137,0.1979337036609649,293.2650756835937,297.1499938964844,293.1499938964844,0.1254887729883194,-2879.421630859375,304.16876220703125,0.7764115929603577,0.2010445147752761,0.1931106299161911,293.1704406738281,297.1499938964844,293.1499938964844,0.2603491246700287,-3811.78271484375,304.1622009277344,0.9477203488349916,0.3643395900726318,0.255776584148407,293.0937805175781,297.1499938964844,293.1499938964844,0.3245883584022522,-6148.06201171875,304.15673828125,0.9990000128746032,0.477753609418869,0.4127571880817413,293.1561889648437,297.1499938964844,293.1499938964844,0.0276369974017143,-5053.13720703125,304.15386962890625,0.5493738651275635,0.0733135193586349,0.3393021523952484,291.84814453125,291.1499938964844,271.1333923339844,270.0200500488281,283.4715881347656,293.2460327148437,291.84576416015625,1.0,0.3366328179836273,0.9453917741775512,0.9453917741775512,1.0,1.0,-1.678958535194397,0.7421876788139343,0.9367708563804626,0.356385588645935,0.0,0.0,0.562136709690094,64.35259246826172,79.0,8.515250205993652,-14146.80859375,452.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3460388183594,308.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18159.517578125,18000.0,0.0,0.0,0.3263705372810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659383535385132,0.5659443736076355,-6.051712716725888e-06,0.0,0.0003312246117275,0.0,0.0,37.629356384277344,0.0,0.0,0.0,0.3931697309017181,4.0,0.0,1.0
808140,293.2861022949219,297.1499938964844,293.1499938964844,0.1352966129779815,-2905.823974609375,304.167724609375,0.7798709869384766,0.2129309326410293,0.1941761076450348,293.27313232421875,297.1499938964844,293.1499938964844,0.1226765811443328,-2828.41552734375,304.1672058105469,0.759567141532898,0.1964996606111526,0.1890113800764084,293.1759338378906,297.1499938964844,293.1499938964844,0.2600561082363128,-3809.8271484375,304.1586303710937,0.930456280708313,0.3627099394798279,0.2547719180583954,293.1339111328125,297.1499938964844,293.1499938964844,0.3427717685699463,-6432.78125,304.1246337890625,0.9990000128746032,0.4710900783538818,0.4313758313655853,293.1612243652344,297.1499938964844,293.1499938964844,0.0271092150360345,-5008.79150390625,304.1534729003906,0.5366445779800415,0.0721380189061164,0.3350879549980163,291.8030700683594,291.1499938964844,271.20001220703125,270.0726318359375,283.4969482421875,293.2434387207031,291.7992553710937,1.0,0.3416324257850647,0.9447874426841736,0.9447874426841736,1.0,1.0,-1.685620665550232,0.7453155517578125,0.9403051137924194,0.3581389188766479,0.0,0.0,0.5537129640579224,68.6910629272461,82.0,-46.28482437133789,-14022.390625,468.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4232788085937,308.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18140.958984375,18000.0,0.0,0.0,0.3206426203250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493706464767456,0.5493766069412231,-5.935423814662499e-06,0.0,0.0003254114999435,0.0,0.0,35.57990646362305,0.0,0.0,0.0,0.3871619999408722,4.0,0.0,1.0
808200,293.2861022949219,297.1499938964844,293.1499938964844,0.1352966129779815,-2905.823974609375,304.167724609375,0.7798709869384766,0.2129309326410293,0.1941761076450348,293.27313232421875,297.1499938964844,293.1499938964844,0.1226765811443328,-2828.41552734375,304.1672058105469,0.759567141532898,0.1964996606111526,0.1890113800764084,293.1759338378906,297.1499938964844,293.1499938964844,0.2600561082363128,-3809.8271484375,304.1586303710937,0.930456280708313,0.3627099394798279,0.2547719180583954,293.1339111328125,297.1499938964844,293.1499938964844,0.3427717685699463,-6432.78125,304.1246337890625,0.9990000128746032,0.4710900783538818,0.4313758313655853,293.1612243652344,297.1499938964844,293.1499938964844,0.0271092150360345,-5008.79150390625,304.1534729003906,0.5366445779800415,0.0721380189061164,0.3350879549980163,291.8030700683594,291.1499938964844,271.20001220703125,270.0726318359375,283.4969482421875,293.2434387207031,291.7992553710937,1.0,0.3416324257850647,0.9447874426841736,0.9447874426841736,1.0,1.0,-1.685620665550232,0.7453155517578125,0.9403051137924194,0.3581389188766479,0.0,0.0,0.5537129640579224,68.6910629272461,82.0,-46.28482437133789,-14022.390625,468.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4232788085937,308.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18140.958984375,18000.0,0.0,0.0,0.3206426203250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493706464767456,0.5493766069412231,-5.935423814662499e-06,0.0,0.0003254114999435,0.0,0.0,35.57990646362305,0.0,0.0,0.0,0.3871619999408722,4.0,0.0,1.0
808260,293.29083251953125,297.1499938964844,293.1499938964844,0.1326484680175781,-2861.135009765625,304.166259765625,0.762053370475769,0.2085199058055877,0.1904156804084777,293.2806396484375,297.1499938964844,293.1499938964844,0.1198781132698059,-2777.403076171875,304.1661376953125,0.7423372268676758,0.1918544918298721,0.1848445385694503,293.180908203125,297.1499938964844,293.1499938964844,0.2599479556083679,-3809.861572265625,304.1559753417969,0.9115967750549316,0.3610424697399139,0.2537658512592315,293.18414306640625,297.1499938964844,293.1499938964844,0.3527533710002899,-6582.59228515625,304.11822509765625,0.9926647543907166,0.4612999260425567,0.439715564250946,293.1663818359375,297.1499938964844,293.1499938964844,0.0264863278716802,-4955.67724609375,304.1533508300781,0.5229241251945496,0.0708065256476402,0.3301547169685364,291.750732421875,291.1499938964844,271.2666320800781,270.1250915527344,283.5318908691406,293.2474365234375,291.7483215332031,1.0,0.3458122611045837,0.9436877369880676,0.9436877369880676,1.0,1.0,-1.6791352033615112,0.7421737313270569,0.9369614720344543,0.3564533591270447,0.0,0.0,0.5460643768310547,73.6969985961914,85.0,-58.81529235839844,-13839.9755859375,479.2415161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4583435058594,308.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5,18000.0,0.0,0.0,0.3151194155216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346880555152893,0.5346938371658325,-5.835105639562244e-06,0.0,0.0003198061604052,0.0,0.0,33.833614349365234,0.0,0.0,0.0,0.3819053471088409,4.0,0.0,1.0
808320,293.29083251953125,297.1499938964844,293.1499938964844,0.1326484680175781,-2861.135009765625,304.166259765625,0.762053370475769,0.2085199058055877,0.1904156804084777,293.2806396484375,297.1499938964844,293.1499938964844,0.1198781132698059,-2777.403076171875,304.1661376953125,0.7423372268676758,0.1918544918298721,0.1848445385694503,293.180908203125,297.1499938964844,293.1499938964844,0.2599479556083679,-3809.861572265625,304.1559753417969,0.9115967750549316,0.3610424697399139,0.2537658512592315,293.18414306640625,297.1499938964844,293.1499938964844,0.3527533710002899,-6582.59228515625,304.11822509765625,0.9926647543907166,0.4612999260425567,0.439715564250946,293.1663818359375,297.1499938964844,293.1499938964844,0.0264863278716802,-4955.67724609375,304.1533508300781,0.5229241251945496,0.0708065256476402,0.3301547169685364,291.750732421875,291.1499938964844,271.2666320800781,270.1250915527344,283.5318908691406,293.2474365234375,291.7483215332031,1.0,0.3458122611045837,0.9436877369880676,0.9436877369880676,1.0,1.0,-1.6791352033615112,0.7421737313270569,0.9369614720344543,0.3564533591270447,0.0,0.0,0.5460643768310547,73.6969985961914,85.0,-58.81529235839844,-13839.9755859375,479.2415161132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4583435058594,308.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5,18000.0,0.0,0.0,0.3151194155216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346880555152893,0.5346938371658325,-5.835105639562244e-06,0.0,0.0003198061604052,0.0,0.0,33.833614349365234,0.0,0.0,0.0,0.3819053471088409,4.0,0.0,1.0
808380,293.2953186035156,297.1499938964844,293.1499938964844,0.1295129954814911,-2806.83837890625,304.16607666015625,0.744229257106781,0.2040475755929947,0.1866635829210281,293.287841796875,297.1499938964844,293.1499938964844,0.1165953502058982,-2716.13623046875,304.166259765625,0.7249680161476135,0.1870865523815155,0.1806289404630661,293.185791015625,297.1499938964844,293.1499938964844,0.2588622570037842,-3797.374267578125,304.15582275390625,0.8933908939361572,0.3592714965343475,0.2527458369731903,293.210693359375,297.1499938964844,293.1499938964844,0.347383975982666,-6495.9609375,304.13739013671875,0.973236322402954,0.4550062119960785,0.4329940974712372,293.17108154296875,297.1499938964844,293.1499938964844,0.0257226750254631,-4885.79296875,304.1535339355469,0.5093186497688293,0.0694372206926345,0.3252487480640411,291.7403564453125,291.1499938964844,271.3329772949219,270.1771545410156,283.5765686035156,293.25592041015625,291.739990234375,1.0,0.348499983549118,0.9425880908966064,0.9425880908966064,1.0,1.0,-1.654249906539917,0.7303657531738281,0.923884093761444,0.3497592508792877,0.0,0.0,0.5382879376411438,79.36322784423828,88.0,-23.61273765563965,-13589.126953125,480.3363952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4883117675781,308.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18118.09375,18000.0,0.0,0.0,0.3095274865627289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206916928291321,0.5206974148750305,-5.744680038333172e-06,0.0,0.0003141310589853,0.0,0.0,32.24176406860352,0.0,0.0,0.0,0.3769855201244354,4.0,0.0,1.0
808440,293.2953186035156,297.1499938964844,293.1499938964844,0.1295129954814911,-2806.83837890625,304.16607666015625,0.744229257106781,0.2040475755929947,0.1866635829210281,293.287841796875,297.1499938964844,293.1499938964844,0.1165953502058982,-2716.13623046875,304.166259765625,0.7249680161476135,0.1870865523815155,0.1806289404630661,293.185791015625,297.1499938964844,293.1499938964844,0.2588622570037842,-3797.374267578125,304.15582275390625,0.8933908939361572,0.3592714965343475,0.2527458369731903,293.210693359375,297.1499938964844,293.1499938964844,0.347383975982666,-6495.9609375,304.13739013671875,0.973236322402954,0.4550062119960785,0.4329940974712372,293.17108154296875,297.1499938964844,293.1499938964844,0.0257226750254631,-4885.79296875,304.1535339355469,0.5093186497688293,0.0694372206926345,0.3252487480640411,291.7403564453125,291.1499938964844,271.3329772949219,270.1771545410156,283.5765686035156,293.25592041015625,291.739990234375,1.0,0.348499983549118,0.9425880908966064,0.9425880908966064,1.0,1.0,-1.654249906539917,0.7303657531738281,0.923884093761444,0.3497592508792877,0.0,0.0,0.5382879376411438,79.36322784423828,88.0,-23.61273765563965,-13589.126953125,480.3363952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4883117675781,308.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18118.09375,18000.0,0.0,0.0,0.3095274865627289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206916928291321,0.5206974148750305,-5.744680038333172e-06,0.0,0.0003141310589853,0.0,0.0,32.24176406860352,0.0,0.0,0.0,0.3769855201244354,4.0,0.0,1.0
808500,293.29742431640625,297.1499938964844,293.1499938964844,0.1278736740350723,-2778.257568359375,304.1661376953125,0.7369754910469055,0.2017890661954879,0.1847413480281829,293.2913818359375,297.1499938964844,293.1499938964844,0.1148656457662582,-2683.627685546875,304.1664428710937,0.7174525260925293,0.1846471279859542,0.1784443259239196,293.188232421875,297.1499938964844,293.1499938964844,0.2581788301467895,-3789.388427734375,304.156005859375,0.8863053917884827,0.3583358824253082,0.2521823048591614,293.2174987792969,297.1499938964844,293.1499938964844,0.3456204533576965,-6467.59521484375,304.1428527832031,0.9650171995162964,0.452899307012558,0.4308673143386841,293.1733093261719,297.1499938964844,293.1499938964844,0.0253021884709596,-4846.55859375,304.1536560058594,0.5038613080978394,0.0687328204512596,0.3225975334644317,291.7388916015625,291.1499938964844,271.365966796875,270.2029724121094,283.597900390625,293.25933837890625,291.7386779785156,1.0,0.3495453298091888,0.9420382380485536,0.9420382380485536,1.0,1.0,-1.6429054737091064,0.7249920964241028,0.9179133772850036,0.3466942906379699,0.0,0.0,0.534376859664917,81.74810028076172,88.0,-14.324129104614258,-13467.935546875,480.2207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50390625,308.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.5703125,18000.0,0.0,0.0,0.3066790103912353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136994123458862,0.5137051343917847,-5.70076190342661e-06,0.0,0.0003112402046099,0.0,0.0,31.46932411193848,0.0,0.0,0.0,0.374561995267868,4.0,0.0,1.0
808560,293.2994384765625,297.1499938964844,293.1499938964844,0.126220092177391,-2749.335205078125,304.16619873046875,0.7303669452667236,0.1995287537574768,0.1828065514564514,293.2947998046875,297.1499938964844,293.1499938964844,0.113106183707714,-2650.439208984375,304.1666564941406,0.7101016044616699,0.1821823716163635,0.1762243956327438,293.1906433105469,297.1499938964844,293.1499938964844,0.2574516236782074,-3780.86865234375,304.15625,0.8799850344657898,0.3573800325393677,0.2515961825847626,293.2222595214844,297.1499938964844,293.1499938964844,0.3441391289234161,-6444.01806640625,304.1468200683594,0.9574729204177856,0.4511039853096008,0.4291358888149261,293.1754150390625,297.1499938964844,293.1499938964844,0.0248728599399328,-4806.06884765625,304.1537475585937,0.4989561736583709,0.0680249854922294,0.3198810815811157,291.7381591796875,291.1499938964844,271.3988037109375,270.2286071777344,283.61871337890625,293.2623291015625,291.7380065917969,1.0,0.3504463732242584,0.9416279196739196,0.9416279196739196,1.0,1.0,-1.6318731307983398,0.7197751998901367,0.9120978713035583,0.3437209129333496,0.0,0.0,0.5304636359214783,83.94225311279297,91.0,-8.406002044677734,-13348.14453125,479.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5189208984375,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.80859375,18000.0,0.0,0.0,0.3038057684898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067699551582336,0.5067756175994873,-5.657839210471138e-06,0.0,0.0003083242336288,0.0,0.0,30.71747398376465,0.0,0.0,0.0,0.3721762895584106,4.0,0.0,1.0
