time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808620,293.30303955078125,297.1499938964844,293.1499938964844,0.1229019686579704,-2691.038818359375,304.1663513183594,0.7182077765464783,0.1950126588344574,0.1789225935935974,293.30133056640625,297.1499938964844,293.1499938964844,0.1095300689339637,-2582.630615234375,304.16705322265625,0.6956251263618469,0.1771903485059738,0.1717045158147812,293.1952209472656,297.1499938964844,293.1499938964844,0.2559126317501068,-3762.80810546875,304.15673828125,0.8689671158790588,0.3554219603538513,0.2503762245178222,293.228759765625,297.1499938964844,293.1499938964844,0.3415402472019195,-6403.3203125,304.1521301269531,0.9437889456748962,0.4479513168334961,0.4262304604053497,293.1792297363281,297.1499938964844,293.1499938964844,0.0240077134221792,-4723.15234375,304.1539611816406,0.490183562040329,0.0666061416268348,0.3143472671508789,291.7377014160156,291.1499938964844,271.4638366699219,270.2791442871094,283.6593322753906,293.267333984375,291.7376403808594,1.0,0.3519230782985687,0.940807282924652,0.940807282924652,1.0,1.0,-1.6101863384246826,0.7095329165458679,0.9006534218788147,0.3378823399543762,0.0,0.0,0.5226312875747681,87.93451690673828,94.0,-2.495079755783081,-13109.9267578125,477.8762512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5456237792969,308.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.095703125,18000.0,0.0,0.0,0.2980073392391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931071698665619,0.4931127429008484,-5.575091108767083e-06,0.0,0.0003024395846296,0.0,0.0,29.274736404418945,0.0,0.0,0.0,0.3675215542316437,4.0,0.0,1.0
808680,293.30303955078125,297.1499938964844,293.1499938964844,0.1229019686579704,-2691.038818359375,304.1663513183594,0.7182077765464783,0.1950126588344574,0.1789225935935974,293.30133056640625,297.1499938964844,293.1499938964844,0.1095300689339637,-2582.630615234375,304.16705322265625,0.6956251263618469,0.1771903485059738,0.1717045158147812,293.1952209472656,297.1499938964844,293.1499938964844,0.2559126317501068,-3762.80810546875,304.15673828125,0.8689671158790588,0.3554219603538513,0.2503762245178222,293.228759765625,297.1499938964844,293.1499938964844,0.3415402472019195,-6403.3203125,304.1521301269531,0.9437889456748962,0.4479513168334961,0.4262304604053497,293.1792297363281,297.1499938964844,293.1499938964844,0.0240077134221792,-4723.15234375,304.1539611816406,0.490183562040329,0.0666061416268348,0.3143472671508789,291.7377014160156,291.1499938964844,271.4638366699219,270.2791442871094,283.6593322753906,293.267333984375,291.7376403808594,1.0,0.3519230782985687,0.940807282924652,0.940807282924652,1.0,1.0,-1.6101863384246826,0.7095329165458679,0.9006534218788147,0.3378823399543762,0.0,0.0,0.5226312875747681,87.93451690673828,94.0,-2.495079755783081,-13109.9267578125,477.8762512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5456237792969,308.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.095703125,18000.0,0.0,0.0,0.2980073392391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931071698665619,0.4931127429008484,-5.575091108767083e-06,0.0,0.0003024395846296,0.0,0.0,29.274736404418945,0.0,0.0,0.0,0.3675215542316437,4.0,0.0,1.0
808740,293.30615234375,297.1499938964844,293.1499938964844,0.119591124355793,-2632.537353515625,304.1664123535156,0.7062383890151978,0.1905004382133484,0.1750306338071823,293.30743408203125,297.1499938964844,293.1499938964844,0.1059041768312454,-2513.4033203125,304.1674194335937,0.6820597648620605,0.1721192300319671,0.1670959889888763,293.199462890625,297.1499938964844,293.1499938964844,0.2543030679225921,-3743.906982421875,304.1571655273437,0.8594455718994141,0.3534116148948669,0.2491079121828079,293.2333679199219,297.1499938964844,293.1499938964844,0.3390906155109405,-6365.63037109375,304.15545654296875,0.9314385056495668,0.4450197517871856,0.4236056804656982,293.1825866699219,297.1499938964844,293.1499938964844,0.0231464635580778,-4638.76220703125,304.154052734375,0.4819716513156891,0.0651817396283149,0.3087256550788879,291.7376403808594,291.1499938964844,271.5277709960937,270.3285522460937,283.69903564453125,293.2715759277344,291.737548828125,1.0,0.3530924916267395,0.9399867057800292,0.9399867057800292,1.0,1.0,-1.5885576009750366,0.6993352174758911,0.8892224431037903,0.3320668339729309,0.0,0.0,0.5147965550422668,91.58097839355467,97.0,-0.6762879490852356,-12871.56640625,475.07318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668640136719,308.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18107.314453125,18000.0,0.0,0.0,0.292167991399765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797177612781524,0.4797232449054718,-5.496481662703445e-06,0.0,0.0002965133753605,0.0,0.0,27.9110164642334,0.0,0.0,0.0,0.3630241453647613,4.0,0.0,1.0
808800,293.30615234375,297.1499938964844,293.1499938964844,0.119591124355793,-2632.537353515625,304.1664123535156,0.7062383890151978,0.1905004382133484,0.1750306338071823,293.30743408203125,297.1499938964844,293.1499938964844,0.1059041768312454,-2513.4033203125,304.1674194335937,0.6820597648620605,0.1721192300319671,0.1670959889888763,293.199462890625,297.1499938964844,293.1499938964844,0.2543030679225921,-3743.906982421875,304.1571655273437,0.8594455718994141,0.3534116148948669,0.2491079121828079,293.2333679199219,297.1499938964844,293.1499938964844,0.3390906155109405,-6365.63037109375,304.15545654296875,0.9314385056495668,0.4450197517871856,0.4236056804656982,293.1825866699219,297.1499938964844,293.1499938964844,0.0231464635580778,-4638.76220703125,304.154052734375,0.4819716513156891,0.0651817396283149,0.3087256550788879,291.7376403808594,291.1499938964844,271.5277709960937,270.3285522460937,283.69903564453125,293.2715759277344,291.737548828125,1.0,0.3530924916267395,0.9399867057800292,0.9399867057800292,1.0,1.0,-1.5885576009750366,0.6993352174758911,0.8892224431037903,0.3320668339729309,0.0,0.0,0.5147965550422668,91.58097839355467,97.0,-0.6762879490852356,-12871.56640625,475.07318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668640136719,308.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18107.314453125,18000.0,0.0,0.0,0.292167991399765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797177612781524,0.4797232449054718,-5.496481662703445e-06,0.0,0.0002965133753605,0.0,0.0,27.9110164642334,0.0,0.0,0.0,0.3630241453647613,4.0,0.0,1.0
808860,293.3093566894531,297.1499938964844,293.1499938964844,0.1162537857890129,-2573.21533203125,304.16650390625,0.694310188293457,0.1858991831541061,0.1710807085037231,293.3135681152344,297.1499938964844,293.1499938964844,0.1022026613354682,-2442.217041015625,304.16778564453125,0.6691524982452393,0.1668848991394043,0.1623544245958328,293.2034606933594,297.1499938964844,293.1499938964844,0.2526441812515259,-3724.421875,304.15753173828125,0.8509289026260376,0.351348876953125,0.2477976530790329,293.2371520996094,297.1499938964844,293.1499938964844,0.3366491198539734,-6328.4912109375,304.1576843261719,0.9201533198356628,0.4421386420726776,0.4210488200187683,293.18560791015625,297.1499938964844,293.1499938964844,0.0222930330783128,-4553.15283203125,304.1541442871094,0.473368376493454,0.063744880259037,0.3030188083648681,291.7373352050781,291.1499938964844,271.59039306640625,270.37652587890625,283.7380065917969,293.275634765625,291.7372436523437,1.0,0.3540498614311218,0.9393007159233092,0.9393007159233092,1.0,1.0,-1.5666289329528809,0.6890197992324829,0.8776091933250427,0.326185941696167,0.0,0.0,0.5069670677185059,95.02185821533205,100.0,-0.4411671757698059,-12631.9208984375,471.5324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5822448730469,308.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.525390625,18000.0,0.0,0.0,0.2863134741783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666172564029693,0.4666226506233215,-5.42197767572361e-06,0.0,0.0002905717701651,0.0,0.0,26.62352752685547,0.0,0.0,0.0,0.3586850464344024,4.0,0.0,1.0
808920,293.3093566894531,297.1499938964844,293.1499938964844,0.1162537857890129,-2573.21533203125,304.16650390625,0.694310188293457,0.1858991831541061,0.1710807085037231,293.3135681152344,297.1499938964844,293.1499938964844,0.1022026613354682,-2442.217041015625,304.16778564453125,0.6691524982452393,0.1668848991394043,0.1623544245958328,293.2034606933594,297.1499938964844,293.1499938964844,0.2526441812515259,-3724.421875,304.15753173828125,0.8509289026260376,0.351348876953125,0.2477976530790329,293.2371520996094,297.1499938964844,293.1499938964844,0.3366491198539734,-6328.4912109375,304.1576843261719,0.9201533198356628,0.4421386420726776,0.4210488200187683,293.18560791015625,297.1499938964844,293.1499938964844,0.0222930330783128,-4553.15283203125,304.1541442871094,0.473368376493454,0.063744880259037,0.3030188083648681,291.7373352050781,291.1499938964844,271.59039306640625,270.37652587890625,283.7380065917969,293.275634765625,291.7372436523437,1.0,0.3540498614311218,0.9393007159233092,0.9393007159233092,1.0,1.0,-1.5666289329528809,0.6890197992324829,0.8776091933250427,0.326185941696167,0.0,0.0,0.5069670677185059,95.02185821533205,100.0,-0.4411671757698059,-12631.9208984375,471.5324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5822448730469,308.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.525390625,18000.0,0.0,0.0,0.2863134741783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666172564029693,0.4666226506233215,-5.42197767572361e-06,0.0,0.0002905717701651,0.0,0.0,26.62352752685547,0.0,0.0,0.0,0.3586850464344024,4.0,0.0,1.0
808980,293.3126220703125,297.1499938964844,293.1499938964844,0.1128455251455307,-2512.244873046875,304.16668701171875,0.6826896071434021,0.1811998039484024,0.1670208275318145,293.31988525390625,297.1499938964844,293.1499938964844,0.0983771607279777,-2368.069091796875,304.1682434082031,0.6567420959472656,0.1614594310522079,0.1574158817529678,293.20721435546875,297.1499938964844,293.1499938964844,0.2509340643882751,-3704.317138671875,304.1578674316406,0.8431177735328674,0.3492351472377777,0.2464476972818374,293.2405090332031,297.1499938964844,293.1499938964844,0.3341663777828216,-6290.96630859375,304.15924072265625,0.9099217653274536,0.4392524361610412,0.4184902906417846,293.1883544921875,297.1499938964844,293.1499938964844,0.0214451476931571,-4465.90234375,304.1541748046875,0.4632427096366882,0.0622870549559593,0.2972044944763183,291.737060546875,291.1499938964844,271.65142822265625,270.4228820800781,283.7764587402344,293.2796630859375,291.7369689941406,1.0,0.3548527956008911,0.9386147260665894,0.9386147260665894,1.0,1.0,-1.5441534519195557,0.6784675121307373,0.8656858801841736,0.3201680779457092,0.0,0.0,0.4991414248943329,98.34457397460938,88.0,-0.3483867049217224,-12390.5673828125,467.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5923156738281,308.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.83203125,18000.0,0.0,0.0,0.2804620862007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538088738918304,0.4538142085075378,-5.351472736947471e-06,0.0,0.000284633366391,0.0,0.0,25.40835189819336,0.0,0.0,0.0,0.3545006513595581,4.0,0.0,1.0
809040,293.3126220703125,297.1499938964844,293.1499938964844,0.1128455251455307,-2512.244873046875,304.16668701171875,0.6826896071434021,0.1811998039484024,0.1670208275318145,293.31988525390625,297.1499938964844,293.1499938964844,0.0983771607279777,-2368.069091796875,304.1682434082031,0.6567420959472656,0.1614594310522079,0.1574158817529678,293.20721435546875,297.1499938964844,293.1499938964844,0.2509340643882751,-3704.317138671875,304.1578674316406,0.8431177735328674,0.3492351472377777,0.2464476972818374,293.2405090332031,297.1499938964844,293.1499938964844,0.3341663777828216,-6290.96630859375,304.15924072265625,0.9099217653274536,0.4392524361610412,0.4184902906417846,293.1883544921875,297.1499938964844,293.1499938964844,0.0214451476931571,-4465.90234375,304.1541748046875,0.4632427096366882,0.0622870549559593,0.2972044944763183,291.737060546875,291.1499938964844,271.65142822265625,270.4228820800781,283.7764587402344,293.2796630859375,291.7369689941406,1.0,0.3548527956008911,0.9386147260665894,0.9386147260665894,1.0,1.0,-1.5441534519195557,0.6784675121307373,0.8656858801841736,0.3201680779457092,0.0,0.0,0.4991414248943329,98.34457397460938,88.0,-0.3483867049217224,-12390.5673828125,467.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5923156738281,308.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.83203125,18000.0,0.0,0.0,0.2804620862007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538088738918304,0.4538142085075378,-5.351472736947471e-06,0.0,0.000284633366391,0.0,0.0,25.40835189819336,0.0,0.0,0.0,0.3545006513595581,4.0,0.0,1.0
809100,293.3140563964844,297.1499938964844,293.1499938964844,0.111085332930088,-2480.58642578125,304.1668395996094,0.6795241832733154,0.1788582056760788,0.1649160385131836,293.3229064941406,297.1499938964844,293.1499938964844,0.0963836014270782,-2329.2080078125,304.1685485839844,0.6529988050460815,0.1587139368057251,0.1548307240009308,293.2089233398437,297.1499938964844,293.1499938964844,0.2499967217445373,-3693.257568359375,304.1581420898437,0.8422127962112427,0.34816974401474,0.2457097470760345,293.24200439453125,297.1499938964844,293.1499938964844,0.3328385055065155,-6270.9091796875,304.15997314453125,0.9087077975273132,0.4378106296062469,0.4171371161937713,293.1895751953125,297.1499938964844,293.1499938964844,0.0209775082767009,-4416.71484375,304.1542663574219,0.4601683914661407,0.0615576580166816,0.2939323782920837,291.7371826171875,291.1499938964844,271.6812438964844,270.4453430175781,283.7956237792969,293.2815246582031,291.7372131347656,1.0,0.3530841171741485,0.9382717609405518,0.9382717609405518,1.0,1.0,-1.5320851802825928,0.6728079915046692,0.8592771887779236,0.3169512152671814,0.0,0.0,0.4952259063720703,98.18144989013672,88.0,0.4537977278232574,-12267.2333984375,460.0575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18098.060546875,18000.0,0.0,0.0,0.2775402963161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475116431713104,0.4475169479846954,-5.317667273629922e-06,0.0,0.0002816680935211,0.0,0.0,24.82637405395508,0.0,0.0,0.0,0.3524640500545501,4.0,0.0,1.0
809160,293.31524658203125,297.1499938964844,293.1499938964844,0.1093007922172546,-2448.3662109375,304.1670227050781,0.6780218482017517,0.1765453070402145,0.1627871692180633,293.32574462890625,297.1499938964844,293.1499938964844,0.0943453833460807,-2289.362548828125,304.1688842773437,0.6507288813591003,0.1559677720069885,0.1521925330162048,293.21051025390625,297.1499938964844,293.1499938964844,0.2489975094795227,-3681.437255859375,304.1584777832031,0.8431786894798279,0.3471119701862335,0.2449401617050171,293.24334716796875,297.1499938964844,293.1499938964844,0.3314383327960968,-6249.748046875,304.16070556640625,0.90984845161438,0.4363793134689331,0.4157449007034302,293.190673828125,297.1499938964844,293.1499938964844,0.0204893946647644,-4364.466796875,304.15435791015625,0.4588238894939422,0.0608413070440292,0.290480375289917,291.7383117675781,291.1499938964844,271.7105712890625,270.4673156738281,283.8145446777344,293.2831726074219,291.7384948730469,1.0,0.3503395915031433,0.9379770159721376,0.9379770159721376,1.0,1.0,-1.5196229219436646,0.6669743657112122,0.8526486158370972,0.3136278390884399,0.0,0.0,0.4912926852703094,96.84469604492188,76.0,2.066990852355957,-12142.8447265625,449.5750122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59844970703125,308.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.5078125,18000.0,0.0,0.0,0.2746183276176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412707686424255,0.4412760734558105,-5.284762210067129e-06,0.0,0.0002787027042359,0.0,0.0,24.25962257385254,0.0,0.0,0.0,0.3504592478275299,4.0,0.0,1.0
809220,293.3169860839844,297.1499938964844,293.1499938964844,0.1057270094752311,-2383.49609375,304.16729736328125,0.678540825843811,0.1720062494277954,0.1585196703672409,293.330810546875,297.1499938964844,293.1499938964844,0.0901983752846717,-2208.13037109375,304.16949462890625,0.6491889953613281,0.1504872292280197,0.1468305140733719,293.2132568359375,297.1499938964844,293.1499938964844,0.2469010800123214,-3656.59814453125,304.1591491699219,0.8491785526275635,0.3450210392475128,0.2433498650789261,293.2456359863281,297.1499938964844,293.1499938964844,0.3285207748413086,-6205.67724609375,304.1619873046875,0.9173821806907654,0.4335487186908722,0.4128984212875366,293.19244384765625,297.1499938964844,293.1499938964844,0.0195020157843828,-4255.86181640625,304.1545715332031,0.4598382413387298,0.0594545006752014,0.28333580493927,291.7421264648437,291.1499938964844,271.7676086425781,270.5096130371094,283.8515625,293.2859802246094,291.7424011230469,1.0,0.3425078988075256,0.9373875260353088,0.9373875260353088,1.0,1.0,-1.4941591024398804,0.6550762057304382,0.8390828371047974,0.3068456351757049,0.0,0.0,0.4833734333515167,91.84526824951172,64.0,4.7320051193237305,-11892.994140625,422.8149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6026916503906,307.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.8203125,18000.0,0.0,0.0,0.2687730491161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289237558841705,0.4289289712905884,-5.221368155616801e-06,0.0,0.0002727704995777,0.0,0.0,23.166934967041016,0.0,0.0,0.0,0.3465322256088257,4.0,0.0,1.0
809280,293.3169860839844,297.1499938964844,293.1499938964844,0.1057270094752311,-2383.49609375,304.16729736328125,0.678540825843811,0.1720062494277954,0.1585196703672409,293.330810546875,297.1499938964844,293.1499938964844,0.0901983752846717,-2208.13037109375,304.16949462890625,0.6491889953613281,0.1504872292280197,0.1468305140733719,293.2132568359375,297.1499938964844,293.1499938964844,0.2469010800123214,-3656.59814453125,304.1591491699219,0.8491785526275635,0.3450210392475128,0.2433498650789261,293.2456359863281,297.1499938964844,293.1499938964844,0.3285207748413086,-6205.67724609375,304.1619873046875,0.9173821806907654,0.4335487186908722,0.4128984212875366,293.19244384765625,297.1499938964844,293.1499938964844,0.0195020157843828,-4255.86181640625,304.1545715332031,0.4598382413387298,0.0594545006752014,0.28333580493927,291.7421264648437,291.1499938964844,271.7676086425781,270.5096130371094,283.8515625,293.2859802246094,291.7424011230469,1.0,0.3425078988075256,0.9373875260353088,0.9373875260353088,1.0,1.0,-1.4941591024398804,0.6550762057304382,0.8390828371047974,0.3068456351757049,0.0,0.0,0.4833734333515167,91.84526824951172,64.0,4.7320051193237305,-11892.994140625,422.8149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6026916503906,307.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.8203125,18000.0,0.0,0.0,0.2687730491161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289237558841705,0.4289289712905884,-5.221368155616801e-06,0.0,0.0002727704995777,0.0,0.0,23.166934967041016,0.0,0.0,0.0,0.3465322256088257,4.0,0.0,1.0
809340,293.3179626464844,297.1499938964844,293.1499938964844,0.1021844744682312,-2318.744140625,304.1674499511719,0.6830195784568787,0.1675731837749481,0.1542688310146331,293.33514404296875,297.1499938964844,293.1499938964844,0.0859911367297172,-2125.773193359375,304.1700134277344,0.6509167551994324,0.1450263261795044,0.1414007991552353,293.2155456542969,297.1499938964844,293.1499938964844,0.2447326481342315,-3630.88134765625,304.1596984863281,0.8600165843963623,0.3429582417011261,0.2417172044515609,293.2474670410156,297.1499938964844,293.1499938964844,0.3255194425582886,-6160.38232421875,304.1629943847656,0.9312569499015808,0.4307566881179809,0.4100041091442108,293.19366455078125,297.1499938964844,293.1499938964844,0.0185319073498249,-4145.0537109375,304.1546630859375,0.4650698900222778,0.0581273511052131,0.2760593593120575,291.7467346191406,291.1499938964844,271.8222351074219,270.54949951171875,283.8871765136719,293.2881164550781,291.7470397949219,1.0,0.3323458433151245,0.9367980360984802,0.9367980360984802,1.0,1.0,-1.468367576599121,0.6430540680885315,0.8253134489059448,0.299989253282547,0.0,0.0,0.4753862619400024,84.68788146972656,52.0,6.043987274169922,-11643.27734375,391.25787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6053466796875,307.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.28515625,18000.0,0.0,0.0,0.2629300057888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167605638504028,0.4167657196521759,-5.16104000780615e-06,0.0,0.0002668405359145,0.0,0.0,22.12635040283203,0.0,0.0,0.0,0.3427113890647888,4.0,0.0,1.0
809400,293.3179626464844,297.1499938964844,293.1499938964844,0.1021844744682312,-2318.744140625,304.1674499511719,0.6830195784568787,0.1675731837749481,0.1542688310146331,293.33514404296875,297.1499938964844,293.1499938964844,0.0859911367297172,-2125.773193359375,304.1700134277344,0.6509167551994324,0.1450263261795044,0.1414007991552353,293.2155456542969,297.1499938964844,293.1499938964844,0.2447326481342315,-3630.88134765625,304.1596984863281,0.8600165843963623,0.3429582417011261,0.2417172044515609,293.2474670410156,297.1499938964844,293.1499938964844,0.3255194425582886,-6160.38232421875,304.1629943847656,0.9312569499015808,0.4307566881179809,0.4100041091442108,293.19366455078125,297.1499938964844,293.1499938964844,0.0185319073498249,-4145.0537109375,304.1546630859375,0.4650698900222778,0.0581273511052131,0.2760593593120575,291.7467346191406,291.1499938964844,271.8222351074219,270.54949951171875,283.8871765136719,293.2881164550781,291.7470397949219,1.0,0.3323458433151245,0.9367980360984802,0.9367980360984802,1.0,1.0,-1.468367576599121,0.6430540680885315,0.8253134489059448,0.299989253282547,0.0,0.0,0.4753862619400024,84.68788146972656,52.0,6.043987274169922,-11643.27734375,391.25787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6053466796875,307.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.28515625,18000.0,0.0,0.0,0.2629300057888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167605638504028,0.4167657196521759,-5.16104000780615e-06,0.0,0.0002668405359145,0.0,0.0,22.12635040283203,0.0,0.0,0.0,0.3427113890647888,4.0,0.0,1.0
809460,293.3183898925781,297.1499938964844,293.1499938964844,0.0986973792314529,-2254.564453125,304.1674499511719,0.6911758184432983,0.163231536746025,0.150052398443222,293.3388671875,297.1499938964844,293.1499938964844,0.0817391127347946,-2042.9024658203125,304.17041015625,0.6556478142738342,0.1395792067050933,0.1359322816133499,293.2174072265625,297.1499938964844,293.1499938964844,0.2425382435321808,-3604.84521484375,304.1601257324219,0.8757286071777344,0.3409172296524048,0.2400613576173782,293.2489013671875,297.1499938964844,293.1499938964844,0.3224919140338897,-6114.72509765625,304.1636962890625,0.950545847415924,0.4279952347278595,0.4070872068405151,293.19451904296875,297.1499938964844,293.1499938964844,0.0175975784659385,-4034.08203125,304.1546630859375,0.4730466902256012,0.0568491779267787,0.2687645852565765,291.7511901855469,291.1499938964844,271.8741760253906,270.58673095703125,283.9212341308594,293.28973388671875,291.7514343261719,1.0,0.3205069601535797,0.9363022446632384,0.9363022446632384,1.0,1.0,-1.4424940347671509,0.631027102470398,0.8114669322967529,0.2931300401687622,0.0,0.0,0.4673402607440948,76.19493865966797,40.0,6.061361789703369,-11394.7294921875,357.3446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60614013671875,307.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.75,18000.0,0.0,0.0,0.2570984363555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047954678535461,0.4048005640506744,-5.103707280795788e-06,0.0,0.0002609222428873,0.0,0.0,21.13618850708008,0.0,0.0,0.0,0.3389957547187805,4.0,0.0,1.0
809520,293.3183898925781,297.1499938964844,293.1499938964844,0.0986973792314529,-2254.564453125,304.1674499511719,0.6911758184432983,0.163231536746025,0.150052398443222,293.3388671875,297.1499938964844,293.1499938964844,0.0817391127347946,-2042.9024658203125,304.17041015625,0.6556478142738342,0.1395792067050933,0.1359322816133499,293.2174072265625,297.1499938964844,293.1499938964844,0.2425382435321808,-3604.84521484375,304.1601257324219,0.8757286071777344,0.3409172296524048,0.2400613576173782,293.2489013671875,297.1499938964844,293.1499938964844,0.3224919140338897,-6114.72509765625,304.1636962890625,0.950545847415924,0.4279952347278595,0.4070872068405151,293.19451904296875,297.1499938964844,293.1499938964844,0.0175975784659385,-4034.08203125,304.1546630859375,0.4730466902256012,0.0568491779267787,0.2687645852565765,291.7511901855469,291.1499938964844,271.8741760253906,270.58673095703125,283.9212341308594,293.28973388671875,291.7514343261719,1.0,0.3205069601535797,0.9363022446632384,0.9363022446632384,1.0,1.0,-1.4424940347671509,0.631027102470398,0.8114669322967529,0.2931300401687622,0.0,0.0,0.4673402607440948,76.19493865966797,40.0,6.061361789703369,-11394.7294921875,357.3446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60614013671875,307.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.75,18000.0,0.0,0.0,0.2570984363555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047954678535461,0.4048005640506744,-5.103707280795788e-06,0.0,0.0002609222428873,0.0,0.0,21.13618850708008,0.0,0.0,0.0,0.3389957547187805,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.0952740833163261,-2191.2001953125,304.1673278808594,0.7033171653747559,0.1589699834585189,0.1458789557218551,293.34210205078125,297.1499938964844,293.1499938964844,0.0774424225091934,-1959.8140869140625,304.1707763671875,0.6637738347053528,0.1341378539800644,0.1304379403591156,293.2189636230469,297.1499938964844,293.1499938964844,0.2403473854064941,-3578.84326171875,304.160400390625,0.8970217108726501,0.3388930559158325,0.2383940070867538,293.25006103515625,297.1499938964844,293.1499938964844,0.3194737732410431,-6069.2294921875,304.1641540527344,0.9736533761024476,0.4252572655677795,0.4041611850261688,293.195068359375,297.1499938964844,293.1499938964844,0.0167054552584886,-3923.811767578125,304.15460205078125,0.482774406671524,0.055608294904232,0.2614957392215729,291.7548522949219,291.1499938964844,271.9231872558594,270.6210632324219,283.95361328125,293.2909545898437,291.7550048828125,1.0,0.3073682487010956,0.9358064532279968,0.9358064532279968,1.0,1.0,-1.4166479110717771,0.6190430521965027,0.7976048588752747,0.286295473575592,0.0,0.0,0.4592503011226654,66.88619995117188,28.0,5.142308235168457,-11147.9345703125,322.5555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.604736328125,307.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.17578125,18000.0,0.0,0.0,0.2512903213500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930519819259643,0.3930570185184479,-5.049354058428435e-06,0.0,0.0002550277276895,0.0,0.0,20.19557762145996,0.0,0.0,0.0,0.3353873789310455,4.0,0.0,1.0
809640,293.318359375,297.1499938964844,293.1499938964844,0.0952740833163261,-2191.2001953125,304.1673278808594,0.7033171653747559,0.1589699834585189,0.1458789557218551,293.34210205078125,297.1499938964844,293.1499938964844,0.0774424225091934,-1959.8140869140625,304.1707763671875,0.6637738347053528,0.1341378539800644,0.1304379403591156,293.2189636230469,297.1499938964844,293.1499938964844,0.2403473854064941,-3578.84326171875,304.160400390625,0.8970217108726501,0.3388930559158325,0.2383940070867538,293.25006103515625,297.1499938964844,293.1499938964844,0.3194737732410431,-6069.2294921875,304.1641540527344,0.9736533761024476,0.4252572655677795,0.4041611850261688,293.195068359375,297.1499938964844,293.1499938964844,0.0167054552584886,-3923.811767578125,304.15460205078125,0.482774406671524,0.055608294904232,0.2614957392215729,291.7548522949219,291.1499938964844,271.9231872558594,270.6210632324219,283.95361328125,293.2909545898437,291.7550048828125,1.0,0.3073682487010956,0.9358064532279968,0.9358064532279968,1.0,1.0,-1.4166479110717771,0.6190430521965027,0.7976048588752747,0.286295473575592,0.0,0.0,0.4592503011226654,66.88619995117188,28.0,5.142308235168457,-11147.9345703125,322.5555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.604736328125,307.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.17578125,18000.0,0.0,0.0,0.2512903213500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930519819259643,0.3930570185184479,-5.049354058428435e-06,0.0,0.0002550277276895,0.0,0.0,20.19557762145996,0.0,0.0,0.0,0.3353873789310455,4.0,0.0,1.0
809700,293.3182067871094,297.1499938964844,293.1499938964844,0.0935855358839035,-2159.865478515625,304.167236328125,0.7110691666603088,0.1568664759397506,0.143809899687767,293.34356689453125,297.1499938964844,293.1499938964844,0.0752753838896751,-1918.2376708984373,304.1709289550781,0.6694196462631226,0.131417229771614,0.1276833862066269,293.2196655273437,297.1499938964844,293.1499938964844,0.2392586320638656,-3565.91796875,304.1604919433594,0.9104252457618712,0.3378852307796478,0.237557977437973,293.2505187988281,297.1499938964844,293.1499938964844,0.3179752230644226,-6046.642578125,304.164306640625,0.9859132170677184,0.4238952994346618,0.4026973843574524,293.1952819824219,297.1499938964844,293.1499938964844,0.0162757541984319,-3869.06298828125,304.154541015625,0.4884297251701355,0.0549988038837909,0.2578772008419037,291.7562561035156,291.1499938964844,271.946533203125,270.6370544433594,283.9691772460937,293.2914428710937,291.7563781738281,1.0,0.300384521484375,0.935558557510376,0.935558557510376,1.0,1.0,-1.4037524461746216,0.613075315952301,0.7906771302223206,0.282892495393753,0.0,0.0,0.4551941156387329,62.03728485107422,28.0,4.444187164306641,-11025.3388671875,305.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6030578613281,307.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.861328125,18000.0,0.0,0.0,0.2483990788459777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872712552547455,0.3872762620449066,-5.023287940275623e-06,0.0,0.0002520934795029,0.0,0.0,19.743593215942383,0.0,0.0,0.0,0.3336242437362671,4.0,0.0,1.0
809760,293.3179931640625,297.1499938964844,293.1499938964844,0.0919115096330642,-2128.774658203125,304.1671447753906,0.7196556329727173,0.1547801047563552,0.1417531073093414,293.3449401855469,297.1499938964844,293.1499938964844,0.0730944797396659,-1876.6571044921875,304.17108154296875,0.6763806343078613,0.12869593501091,0.1249248683452606,293.22027587890625,297.1499938964844,293.1499938964844,0.238176017999649,-3553.06298828125,304.1605529785156,0.927232563495636,0.3368791937828064,0.236720934510231,293.2509460449219,297.1499938964844,293.1499938964844,0.3164590001106262,-6023.9228515625,304.1644592285156,0.9981439709663392,0.422538012266159,0.4012264907360077,293.1954345703125,297.1499938964844,293.1499938964844,0.0158570054918527,-3814.614990234375,304.15447998046875,0.4949273467063904,0.0543951839208602,0.2542715668678283,291.7573547363281,291.1499938964844,271.9690246582031,270.6522521972656,283.9842834472656,293.2918395996094,291.7574462890625,1.0,0.2931520938873291,0.9353591203689576,0.9353591203689576,1.0,1.0,-1.390844702720642,0.6071106195449829,0.7837340235710144,0.2794954180717468,0.0,0.0,0.4511338174343109,57.10760116577149,25.0,3.6473848819732666,-10903.2333984375,287.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6007385253906,307.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.48828125,18000.0,0.0,0.0,0.2455186545848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815554678440094,0.3815604746341705,-4.99794987263158e-06,0.0,0.0002491702325642,0.0,0.0,19.303651809692383,0.0,0.0,0.0,0.3318895101547241,4.0,0.0,1.0
809820,293.3173522949219,297.1499938964844,293.1499938964844,0.0885481834411621,-2065.946533203125,304.16705322265625,0.7279860973358154,0.150656446814537,0.1378462165594101,293.3473815917969,297.1499938964844,293.1499938964844,0.0686703845858573,-1792.877197265625,304.17144775390625,0.681492805480957,0.1232645139098167,0.1195835173130035,293.22137451171875,297.1499938964844,293.1499938964844,0.2356867343187332,-3523.039794921875,304.1612243652344,0.9482190012931824,0.3348749876022339,0.2351782172918319,293.235595703125,297.1499938964844,293.1499938964844,0.2954295873641968,-5692.9072265625,304.1947937011719,0.9990000128746032,0.4230235517024994,0.3789803385734558,293.1954650878906,297.1499938964844,293.1499938964844,0.0151136722415685,-3713.310546875,304.1542358398437,0.5020638704299927,0.0532367192208766,0.2480211108922958,291.7803649902344,291.1499938964844,272.0113830566406,270.6800231933594,284.0199584960937,293.2903137207031,291.78436279296875,1.0,0.28055140376091,0.9349602460861206,0.9349602460861206,1.0,1.0,-1.3437241315841677,0.5853853821754456,0.7583387494087219,0.2672467529773712,0.0,0.0,0.4426336288452148,51.01470947265625,25.0,36.88541793823242,-10590.06640625,254.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6046447753906,307.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.70703125,18000.0,0.0,0.0,0.2396767735481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700864911079407,0.370091438293457,-4.948897185386159e-06,0.0,0.0002432414476061,0.0,0.0,18.44296264648437,0.0,0.0,0.0,0.32846400141716,4.0,0.0,1.0
809880,293.3173522949219,297.1499938964844,293.1499938964844,0.0885481834411621,-2065.946533203125,304.16705322265625,0.7279860973358154,0.150656446814537,0.1378462165594101,293.3473815917969,297.1499938964844,293.1499938964844,0.0686703845858573,-1792.877197265625,304.17144775390625,0.681492805480957,0.1232645139098167,0.1195835173130035,293.22137451171875,297.1499938964844,293.1499938964844,0.2356867343187332,-3523.039794921875,304.1612243652344,0.9482190012931824,0.3348749876022339,0.2351782172918319,293.235595703125,297.1499938964844,293.1499938964844,0.2954295873641968,-5692.9072265625,304.1947937011719,0.9990000128746032,0.4230235517024994,0.3789803385734558,293.1954650878906,297.1499938964844,293.1499938964844,0.0151136722415685,-3713.310546875,304.1542358398437,0.5020638704299927,0.0532367192208766,0.2480211108922958,291.7803649902344,291.1499938964844,272.0113830566406,270.6800231933594,284.0199584960937,293.2903137207031,291.78436279296875,1.0,0.28055140376091,0.9349602460861206,0.9349602460861206,1.0,1.0,-1.3437241315841677,0.5853853821754456,0.7583387494087219,0.2672467529773712,0.0,0.0,0.4426336288452148,51.01470947265625,25.0,36.88541793823242,-10590.06640625,254.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6046447753906,307.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.70703125,18000.0,0.0,0.0,0.2396767735481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700864911079407,0.370091438293457,-4.948897185386159e-06,0.0,0.0002432414476061,0.0,0.0,18.44296264648437,0.0,0.0,0.0,0.32846400141716,4.0,0.0,1.0
809940,293.3169250488281,297.1499938964844,293.1499938964844,0.0850541442632675,-2000.4656982421875,304.1672058105469,0.7332907915115356,0.14650259912014,0.1339804083108902,293.3499450683594,297.1499938964844,293.1499938964844,0.0640394985675811,-1706.327392578125,304.1720275878906,0.683009684085846,0.1177456825971603,0.1142356395721435,293.2228088378906,297.1499938964844,293.1499938964844,0.2327229976654052,-3486.91357421875,304.16241455078125,0.963699996471405,0.3327761888504028,0.2336248457431793,293.1983337402344,297.1499938964844,293.1499938964844,0.2762137651443481,-5391.205078125,304.21148681640625,0.9990000128746032,0.4283827245235443,0.3597764670848846,293.1955261230469,297.1499938964844,293.1499938964844,0.014402967877686,-3610.924072265625,304.15399169921875,0.5072041153907776,0.0520735122263431,0.2420997470617294,291.8269348144531,291.1499938964844,272.04998779296875,270.70416259765625,284.0521850585937,293.2893371582031,291.8310852050781,1.0,0.270095944404602,0.9345614314079284,0.9345614314079284,1.0,1.0,-1.300632119178772,0.5656499862670898,0.7349821925163269,0.255992978811264,0.0,0.0,0.4332961142063141,46.5404167175293,43.0,57.3773193359375,-10287.5185546875,227.83248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6295471191406,307.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.49609375,18000.0,0.0,0.0,0.2335641384124755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35784512758255,0.357850044965744,-4.899319264950464e-06,0.0,0.0002370379079366,0.0,0.0,17.556276321411133,0.0,0.0,0.0,0.324913889169693,4.0,0.0,1.0
810000,293.3169250488281,297.1499938964844,293.1499938964844,0.0850541442632675,-2000.4656982421875,304.1672058105469,0.7332907915115356,0.14650259912014,0.1339804083108902,293.3499450683594,297.1499938964844,293.1499938964844,0.0640394985675811,-1706.327392578125,304.1720275878906,0.683009684085846,0.1177456825971603,0.1142356395721435,293.2228088378906,297.1499938964844,293.1499938964844,0.2327229976654052,-3486.91357421875,304.16241455078125,0.963699996471405,0.3327761888504028,0.2336248457431793,293.1983337402344,297.1499938964844,293.1499938964844,0.2762137651443481,-5391.205078125,304.21148681640625,0.9990000128746032,0.4283827245235443,0.3597764670848846,293.1955261230469,297.1499938964844,293.1499938964844,0.014402967877686,-3610.924072265625,304.15399169921875,0.5072041153907776,0.0520735122263431,0.2420997470617294,291.8269348144531,291.1499938964844,272.04998779296875,270.70416259765625,284.0521850585937,293.2893371582031,291.8310852050781,1.0,0.270095944404602,0.9345614314079284,0.9345614314079284,1.0,1.0,-1.300632119178772,0.5656499862670898,0.7349821925163269,0.255992978811264,0.0,0.0,0.4332961142063141,46.5404167175293,43.0,57.3773193359375,-10287.5185546875,227.83248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6295471191406,307.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.49609375,18000.0,0.0,0.0,0.2335641384124755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35784512758255,0.357850044965744,-4.899319264950464e-06,0.0,0.0002370379079366,0.0,0.0,17.556276321411133,0.0,0.0,0.0,0.324913889169693,4.0,0.0,1.0
810060,293.31597900390625,297.1499938964844,293.1499938964844,0.0818994492292404,-1941.913330078125,304.16668701171875,0.7266333699226379,0.1424630880355835,0.1303177624940872,293.35186767578125,297.1499938964844,293.1499938964844,0.0596205592155456,-1625.5770263671875,304.1720275878906,0.6714051961898804,0.1122825294733047,0.109041728079319,293.2237854003906,297.1499938964844,293.1499938964844,0.2303701341152191,-3458.61669921875,304.162109375,0.961039662361145,0.3307349979877472,0.2321863323450088,293.1664123535156,297.1499938964844,293.1499938964844,0.2751626074314117,-5381.84375,304.1918334960937,0.9990000128746032,0.4336839318275451,0.3604477643966675,293.1950378417969,297.1499938964844,293.1499938964844,0.0138567397370934,-3530.480224609375,304.153564453125,0.503052830696106,0.0510179027915,0.2371765524148941,291.8530578613281,291.1499938964844,272.086669921875,270.7260131835937,284.0762634277344,293.29296875,291.8525390625,1.0,0.2686236798763275,0.9344558119773864,0.9344558119773864,1.0,1.0,-1.283154010772705,0.5577182173728943,0.7254357933998108,0.2513191401958465,0.0,0.0,0.4236873686313629,46.39568328857422,61.0,26.10131072998047,-10066.46484375,221.1687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6563720703125,307.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.203125,18000.0,0.0,0.0,0.227317988872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453260660171509,0.3453308939933777,-4.849740435020067e-06,0.0,0.0002306988608324,0.0,0.0,16.676456451416016,0.0,0.0,0.0,0.3213692307472229,4.0,0.0,1.0
810120,293.31597900390625,297.1499938964844,293.1499938964844,0.0818994492292404,-1941.913330078125,304.16668701171875,0.7266333699226379,0.1424630880355835,0.1303177624940872,293.35186767578125,297.1499938964844,293.1499938964844,0.0596205592155456,-1625.5770263671875,304.1720275878906,0.6714051961898804,0.1122825294733047,0.109041728079319,293.2237854003906,297.1499938964844,293.1499938964844,0.2303701341152191,-3458.61669921875,304.162109375,0.961039662361145,0.3307349979877472,0.2321863323450088,293.1664123535156,297.1499938964844,293.1499938964844,0.2751626074314117,-5381.84375,304.1918334960937,0.9990000128746032,0.4336839318275451,0.3604477643966675,293.1950378417969,297.1499938964844,293.1499938964844,0.0138567397370934,-3530.480224609375,304.153564453125,0.503052830696106,0.0510179027915,0.2371765524148941,291.8530578613281,291.1499938964844,272.086669921875,270.7260131835937,284.0762634277344,293.29296875,291.8525390625,1.0,0.2686236798763275,0.9344558119773864,0.9344558119773864,1.0,1.0,-1.283154010772705,0.5577182173728943,0.7254357933998108,0.2513191401958465,0.0,0.0,0.4236873686313629,46.39568328857422,61.0,26.10131072998047,-10066.46484375,221.1687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6563720703125,307.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.203125,18000.0,0.0,0.0,0.227317988872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453260660171509,0.3453308939933777,-4.849740435020067e-06,0.0,0.0002306988608324,0.0,0.0,16.676456451416016,0.0,0.0,0.0,0.3213692307472229,4.0,0.0,1.0
810180,293.3144226074219,297.1499938964844,293.1499938964844,0.0794233903288841,-1897.09375,304.16522216796875,0.7095772624015808,0.1385737359523773,0.1269315779209137,293.3529663085937,297.1499938964844,293.1499938964844,0.0557408146560192,-1556.7613525390625,304.1711120605469,0.650163471698761,0.1069476976990699,0.1041106879711151,293.2240295410156,297.1499938964844,293.1499938964844,0.22954823076725,-3449.899658203125,304.1593933105469,0.9426709413528442,0.3288136422634125,0.2309362888336181,293.1689758300781,297.1499938964844,293.1499938964844,0.2910661101341247,-5642.66796875,304.1510009765625,0.9990000128746032,0.4328308999538421,0.3780041933059692,293.19403076171875,297.1499938964844,293.1499938964844,0.0135435806587338,-3487.288818359375,304.15289306640625,0.4918708801269531,0.0500789657235145,0.2335625290870666,291.81768798828125,291.1499938964844,272.1233215332031,270.74713134765625,284.0887756347656,293.2904052734375,291.8111572265625,1.0,0.2741559445858001,0.9343501925468444,0.9343501925468444,1.0,1.0,-1.2883975505828855,0.560133695602417,0.7282638549804688,0.2525883615016937,0.0,0.0,0.4149524271488189,49.93752670288086,64.0,-46.8612060546875,-9920.59375,230.8249664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6505126953125,307.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.3984375,18000.0,0.0,0.0,0.2213483601808548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338547646999359,0.3338595926761627,-4.804162472282769e-06,0.0,0.0002246404474135,0.0,0.0,15.890069961547852,0.0,0.0,0.0,0.318177193403244,4.0,0.0,1.0
810240,293.3144226074219,297.1499938964844,293.1499938964844,0.0794233903288841,-1897.09375,304.16522216796875,0.7095772624015808,0.1385737359523773,0.1269315779209137,293.3529663085937,297.1499938964844,293.1499938964844,0.0557408146560192,-1556.7613525390625,304.1711120605469,0.650163471698761,0.1069476976990699,0.1041106879711151,293.2240295410156,297.1499938964844,293.1499938964844,0.22954823076725,-3449.899658203125,304.1593933105469,0.9426709413528442,0.3288136422634125,0.2309362888336181,293.1689758300781,297.1499938964844,293.1499938964844,0.2910661101341247,-5642.66796875,304.1510009765625,0.9990000128746032,0.4328308999538421,0.3780041933059692,293.19403076171875,297.1499938964844,293.1499938964844,0.0135435806587338,-3487.288818359375,304.15289306640625,0.4918708801269531,0.0500789657235145,0.2335625290870666,291.81768798828125,291.1499938964844,272.1233215332031,270.74713134765625,284.0887756347656,293.2904052734375,291.8111572265625,1.0,0.2741559445858001,0.9343501925468444,0.9343501925468444,1.0,1.0,-1.2883975505828855,0.560133695602417,0.7282638549804688,0.2525883615016937,0.0,0.0,0.4149524271488189,49.93752670288086,64.0,-46.8612060546875,-9920.59375,230.8249664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6505126953125,307.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.3984375,18000.0,0.0,0.0,0.2213483601808548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338547646999359,0.3338595926761627,-4.804162472282769e-06,0.0,0.0002246404474135,0.0,0.0,15.890069961547852,0.0,0.0,0.0,0.318177193403244,4.0,0.0,1.0
810300,293.31353759765625,297.1499938964844,293.1499938964844,0.0783612802624702,-1878.289794921875,304.1643981933594,0.7006086111068726,0.1366651356220245,0.1252729594707489,293.3533020019531,297.1499938964844,293.1499938964844,0.0539262294769287,-1525.2449951171875,304.17059326171875,0.6403484344482422,0.1043093800544738,0.1016756370663642,293.2239990234375,297.1499938964844,293.1499938964844,0.2296146005392074,-3451.614990234375,304.1575622558594,0.933437705039978,0.3278827369213104,0.2303330302238464,293.1837158203125,297.1499938964844,293.1499938964844,0.2999624609947204,-5785.431640625,304.134765625,0.9990000128746032,0.4297053813934326,0.3867997527122497,293.19366455078125,297.1499938964844,293.1499938964844,0.0134756416082382,-3481.1611328125,304.147216796875,0.4870839118957519,0.050000000745058,0.2325560003519058,291.7781982421875,291.1499938964844,272.14166259765625,270.7574157714844,284.09381103515625,293.28741455078125,291.77001953125,1.0,0.2767122685909271,0.9342974424362184,0.9342974424362184,1.0,1.0,-1.2921123504638672,0.5618200302124023,0.7302923202514648,0.2535672187805176,0.0,0.0,0.4111545979976654,51.79238510131836,64.0,-80.86619567871094,-9853.3818359375,236.27120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6295471191406,307.47369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.25,18000.0,0.0,0.0,0.2185762226581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288521468639374,0.3288569450378418,-4.784167231264291e-06,0.0,0.0002218270819867,0.0,0.0,15.552759170532228,0.0,0.0,0.0,0.3167995512485504,4.0,0.0,1.0
