time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810360,293.3126220703125,297.1499938964844,293.1499938964844,0.0773363634943962,-1860.2628173828125,304.16363525390625,0.6924121379852295,0.1347734779119491,0.1236282512545585,293.35357666015625,297.1499938964844,293.1499938964844,0.0521236024796962,-1494.204345703125,304.17010498046875,0.6314890384674072,0.1016807407140731,0.0992491170763969,293.2239074707031,297.1499938964844,293.1499938964844,0.2297973930835724,-3454.75390625,304.1558532714844,0.925300121307373,0.3269649446010589,0.2297376990318298,293.2026672363281,297.1499938964844,293.1499938964844,0.3082786202430725,-5917.4306640625,304.1224670410156,0.9990000128746032,0.4255566298961639,0.3945757150650024,293.19366455078125,297.1499938964844,293.1499938964844,0.0135385617613792,-3494.811767578125,304.139404296875,0.4836905896663666,0.050000000745058,0.2327587157487869,291.73345947265625,291.1499938964844,272.1600036621094,270.7675170898437,284.0996398925781,293.2858581542969,291.7245483398437,1.0,0.2792559564113617,0.9340530633926392,0.9340530633926392,1.0,1.0,-1.2960879802703855,0.5636283755302429,0.732459545135498,0.2545807361602783,0.0,0.0,0.4077108502388,53.476898193359375,67.0,-104.57551574707033,-9789.4951171875,241.47027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5977783203125,307.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.021484375,18000.0,0.0,0.0,0.2159650176763534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243767023086548,0.3243814706802368,-4.766361143992981e-06,0.0,0.0002191770327044,0.0,0.0,15.25429344177246,0.0,0.0,0.0,0.3155750930309295,4.0,0.0,1.0
810420,293.31072998046875,297.1499938964844,293.1499938964844,0.0753310993313789,-1825.108642578125,304.1624450683594,0.673515796661377,0.1310346573591232,0.1204279959201812,293.3539428710937,297.1499938964844,293.1499938964844,0.0485104247927665,-1432.510009765625,304.1694641113281,0.6112384796142578,0.0964481085538864,0.0944698527455329,293.2235107421875,297.1499938964844,293.1499938964844,0.2302665114402771,-3462.096435546875,304.1531677246094,0.9057286381721495,0.3251696228981018,0.2286122292280197,293.24102783203125,297.1499938964844,293.1499938964844,0.3134337365627289,-5996.14306640625,304.1247863769531,0.9885225296020508,0.4164048731327057,0.3968710005283355,293.1946716308594,297.1499938964844,293.1499938964844,0.013700371608138,-3527.79296875,304.1211853027344,0.4744940996170044,0.050000000745058,0.2336060553789138,291.6419372558594,291.1499938964844,272.1966552734375,270.78729248046875,284.1204833984375,293.28912353515625,291.6357421875,1.0,0.2838058769702911,0.9335644245147704,0.9335644245147704,1.0,1.0,-1.288854956626892,0.560274600982666,0.7285802960395813,0.2527914047241211,0.0,0.0,0.4017930626869201,57.89211654663086,70.0,-110.39498901367188,-9624.3955078125,248.4528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50909423828125,307.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.16015625,18000.0,0.0,0.0,0.2112326025962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168351948261261,0.3168399333953857,-4.736773462354904e-06,0.0,0.0002143742458429,0.0,0.0,14.759013175964355,0.0,0.0,0.0,0.3135350346565246,4.0,0.0,1.0
810480,293.31072998046875,297.1499938964844,293.1499938964844,0.0753310993313789,-1825.108642578125,304.1624450683594,0.673515796661377,0.1310346573591232,0.1204279959201812,293.3539428710937,297.1499938964844,293.1499938964844,0.0485104247927665,-1432.510009765625,304.1694641113281,0.6112384796142578,0.0964481085538864,0.0944698527455329,293.2235107421875,297.1499938964844,293.1499938964844,0.2302665114402771,-3462.096435546875,304.1531677246094,0.9057286381721495,0.3251696228981018,0.2286122292280197,293.24102783203125,297.1499938964844,293.1499938964844,0.3134337365627289,-5996.14306640625,304.1247863769531,0.9885225296020508,0.4164048731327057,0.3968710005283355,293.1946716308594,297.1499938964844,293.1499938964844,0.013700371608138,-3527.79296875,304.1211853027344,0.4744940996170044,0.050000000745058,0.2336060553789138,291.6419372558594,291.1499938964844,272.1966552734375,270.78729248046875,284.1204833984375,293.28912353515625,291.6357421875,1.0,0.2838058769702911,0.9335644245147704,0.9335644245147704,1.0,1.0,-1.288854956626892,0.560274600982666,0.7285802960395813,0.2527914047241211,0.0,0.0,0.4017930626869201,57.89211654663086,70.0,-110.39498901367188,-9624.3955078125,248.4528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50909423828125,307.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.16015625,18000.0,0.0,0.0,0.2112326025962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168351948261261,0.3168399333953857,-4.736773462354904e-06,0.0,0.0002143742458429,0.0,0.0,14.759013175964355,0.0,0.0,0.0,0.3135350346565246,4.0,0.0,1.0
810540,293.30914306640625,297.1499938964844,293.1499938964844,0.0730046331882476,-1783.6575927734375,304.1622009277344,0.6559447646141052,0.1272841989994049,0.1172477155923843,293.3544921875,297.1499938964844,293.1499938964844,0.0445706620812416,-1365.17578125,304.1695556640625,0.5886650085449219,0.0911735296249389,0.0896864160895347,293.2233581542969,297.1499938964844,293.1499938964844,0.2298808395862579,-3458.172607421875,304.1528015136719,0.8888826966285706,0.3233389854431152,0.2274911254644394,293.25567626953125,297.1499938964844,293.1499938964844,0.3100705146789551,-5940.0986328125,304.1385498046875,0.969810426235199,0.4110988974571228,0.3911992609500885,293.1967163085937,297.1499938964844,293.1499938964844,0.0138029009103775,-3548.886474609375,304.10015869140625,0.463878870010376,0.050000000745058,0.234507068991661,291.5931091308594,291.1499938964844,272.2333374023437,270.80645751953125,284.14434814453125,293.2923889160156,291.5890808105469,1.0,0.2874614894390106,0.9330757260322572,0.9330757260322572,1.0,1.0,-1.272309184074402,0.5527185201644897,0.7195907235145569,0.2484883069992065,0.0,0.0,0.3962341845035553,62.44507598876953,73.0,-75.82299041748047,-9450.970703125,252.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4119873046875,307.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.400390625,18000.0,0.0,0.0,0.2069605141878128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101948499679565,0.3101995587348938,-4.712567715614568e-06,0.0,0.000210038604564,0.0,0.0,14.334710121154783,0.0,0.0,0.0,0.3117855787277221,4.0,0.0,1.0
810600,293.30914306640625,297.1499938964844,293.1499938964844,0.0730046331882476,-1783.6575927734375,304.1622009277344,0.6559447646141052,0.1272841989994049,0.1172477155923843,293.3544921875,297.1499938964844,293.1499938964844,0.0445706620812416,-1365.17578125,304.1695556640625,0.5886650085449219,0.0911735296249389,0.0896864160895347,293.2233581542969,297.1499938964844,293.1499938964844,0.2298808395862579,-3458.172607421875,304.1528015136719,0.8888826966285706,0.3233389854431152,0.2274911254644394,293.25567626953125,297.1499938964844,293.1499938964844,0.3100705146789551,-5940.0986328125,304.1385498046875,0.969810426235199,0.4110988974571228,0.3911992609500885,293.1967163085937,297.1499938964844,293.1499938964844,0.0138029009103775,-3548.886474609375,304.10015869140625,0.463878870010376,0.050000000745058,0.234507068991661,291.5931091308594,291.1499938964844,272.2333374023437,270.80645751953125,284.14434814453125,293.2923889160156,291.5890808105469,1.0,0.2874614894390106,0.9330757260322572,0.9330757260322572,1.0,1.0,-1.272309184074402,0.5527185201644897,0.7195907235145569,0.2484883069992065,0.0,0.0,0.3962341845035553,62.44507598876953,73.0,-75.82299041748047,-9450.970703125,252.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4119873046875,307.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.400390625,18000.0,0.0,0.0,0.2069605141878128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101948499679565,0.3101995587348938,-4.712567715614568e-06,0.0,0.000210038604564,0.0,0.0,14.334710121154783,0.0,0.0,0.0,0.3117855787277221,4.0,0.0,1.0
810660,293.30767822265625,297.1499938964844,293.1499938964844,0.0705530941486358,-1740.0885009765625,304.1622314453125,0.6415365934371948,0.1235532909631729,0.1140470206737518,293.3551025390625,297.1499938964844,293.1499938964844,0.0404621884226799,-1295.207763671875,304.1698913574219,0.5666619539260864,0.0858692303299903,0.0848373770713806,293.22332763671875,297.1499938964844,293.1499938964844,0.229218378663063,-3450.67822265625,304.1529846191406,0.8754247426986694,0.3214857280254364,0.2263266295194625,293.25982666015625,297.1499938964844,293.1499938964844,0.3081214725971222,-5908.4384765625,304.1454772949219,0.9537549018859864,0.4075659513473511,0.3877559900283813,293.1991882324219,297.1499938964844,293.1499938964844,0.0138750215992331,-3564.813232421875,304.0773620605469,0.4542728662490845,0.050000000745058,0.235294371843338,291.5557556152344,291.1499938964844,272.2699890136719,270.8251037597656,284.1661682128906,293.29351806640625,291.5523681640625,1.0,0.2906494736671448,0.9326281547546388,0.9326281547546388,1.0,1.0,-1.2580599784851074,0.546216607093811,0.7118433117866516,0.2448049783706665,0.0,0.0,0.3910821378231048,66.42996978759766,76.0,-56.769309997558594,-9291.9853515625,255.1764373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30987548828125,307.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.2031383663415908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041057884693146,0.3041104674339294,-4.6910640776332e-06,0.0,0.0002061596169369,0.0,0.0,13.952726364135742,0.0,0.0,0.0,0.3102125227451324,4.0,0.0,1.0
810720,293.30767822265625,297.1499938964844,293.1499938964844,0.0705530941486358,-1740.0885009765625,304.1622314453125,0.6415365934371948,0.1235532909631729,0.1140470206737518,293.3551025390625,297.1499938964844,293.1499938964844,0.0404621884226799,-1295.207763671875,304.1698913574219,0.5666619539260864,0.0858692303299903,0.0848373770713806,293.22332763671875,297.1499938964844,293.1499938964844,0.229218378663063,-3450.67822265625,304.1529846191406,0.8754247426986694,0.3214857280254364,0.2263266295194625,293.25982666015625,297.1499938964844,293.1499938964844,0.3081214725971222,-5908.4384765625,304.1454772949219,0.9537549018859864,0.4075659513473511,0.3877559900283813,293.1991882324219,297.1499938964844,293.1499938964844,0.0138750215992331,-3564.813232421875,304.0773620605469,0.4542728662490845,0.050000000745058,0.235294371843338,291.5557556152344,291.1499938964844,272.2699890136719,270.8251037597656,284.1661682128906,293.29351806640625,291.5523681640625,1.0,0.2906494736671448,0.9326281547546388,0.9326281547546388,1.0,1.0,-1.2580599784851074,0.546216607093811,0.7118433117866516,0.2448049783706665,0.0,0.0,0.3910821378231048,66.42996978759766,76.0,-56.769309997558594,-9291.9853515625,255.1764373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30987548828125,307.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.2031383663415908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041057884693146,0.3041104674339294,-4.6910640776332e-06,0.0,0.0002061596169369,0.0,0.0,13.952726364135742,0.0,0.0,0.0,0.3102125227451324,4.0,0.0,1.0
810780,293.3060913085937,297.1499938964844,293.1499938964844,0.0680591613054275,-1696.05810546875,304.16229248046875,0.6290658116340637,0.1198768988251686,0.1108770668506622,293.3555908203125,297.1499938964844,293.1499938964844,0.0363026894629001,-1224.1270751953125,304.170166015625,0.5452579855918884,0.0805724263191223,0.0799753665924072,293.2232666015625,297.1499938964844,293.1499938964844,0.2284373193979263,-3441.671142578125,304.1532897949219,0.8640099167823792,0.3196408748626709,0.2251543551683426,293.2607116699219,297.1499938964844,293.1499938964844,0.3065632283687591,-5883.7412109375,304.1495361328125,0.9392595887184144,0.4045995771884918,0.3850272297859192,293.2017517089844,297.1499938964844,293.1499938964844,0.0139314057305455,-3578.15625,304.0534973144531,0.4464502036571502,0.050000000745058,0.2360199987888336,291.5234680175781,291.1499938964844,272.3066711425781,270.84326171875,284.1872253417969,293.2937927246094,291.52020263671875,1.0,0.2935170531272888,0.932180643081665,0.932180643081665,1.0,1.0,-1.2446069717407229,0.5400833487510681,0.7045236229896545,0.2413455545902252,0.0,0.0,0.3863207399845123,70.10049438476562,79.0,-47.97669982910156,-9132.40234375,257.8424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20684814453125,306.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.21484375,18000.0,0.0,0.0,0.1997377723455429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985739707946777,0.2985786497592926,-4.671935585065512e-06,0.0,0.0002027084410656,0.0,0.0,13.610992431640623,0.0,0.0,0.0,0.3088034689426422,4.0,0.0,1.0
810840,293.3060913085937,297.1499938964844,293.1499938964844,0.0680591613054275,-1696.05810546875,304.16229248046875,0.6290658116340637,0.1198768988251686,0.1108770668506622,293.3555908203125,297.1499938964844,293.1499938964844,0.0363026894629001,-1224.1270751953125,304.170166015625,0.5452579855918884,0.0805724263191223,0.0799753665924072,293.2232666015625,297.1499938964844,293.1499938964844,0.2284373193979263,-3441.671142578125,304.1532897949219,0.8640099167823792,0.3196408748626709,0.2251543551683426,293.2607116699219,297.1499938964844,293.1499938964844,0.3065632283687591,-5883.7412109375,304.1495361328125,0.9392595887184144,0.4045995771884918,0.3850272297859192,293.2017517089844,297.1499938964844,293.1499938964844,0.0139314057305455,-3578.15625,304.0534973144531,0.4464502036571502,0.050000000745058,0.2360199987888336,291.5234680175781,291.1499938964844,272.3066711425781,270.84326171875,284.1872253417969,293.2937927246094,291.52020263671875,1.0,0.2935170531272888,0.932180643081665,0.932180643081665,1.0,1.0,-1.2446069717407229,0.5400833487510681,0.7045236229896545,0.2413455545902252,0.0,0.0,0.3863207399845123,70.10049438476562,79.0,-47.97669982910156,-9132.40234375,257.8424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20684814453125,306.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.21484375,18000.0,0.0,0.0,0.1997377723455429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985739707946777,0.2985786497592926,-4.671935585065512e-06,0.0,0.0002027084410656,0.0,0.0,13.610992431640623,0.0,0.0,0.0,0.3088034689426422,4.0,0.0,1.0
810900,293.3052673339844,297.1499938964844,293.1499938964844,0.0668144524097442,-1674.2340087890625,304.1623229980469,0.6232343316078186,0.1180634573101997,0.1093103811144828,293.35577392578125,297.1499938964844,293.1499938964844,0.0342381224036216,-1188.479248046875,304.1702575683594,0.5349318981170654,0.0779310911893844,0.0775468349456787,293.2231750488281,297.1499938964844,293.1499938964844,0.2280472815036773,-3437.180419921875,304.15338134765625,0.8588692545890808,0.3187288641929626,0.2245712876319885,293.2607116699219,297.1499938964844,293.1499938964844,0.3058476448059082,-5872.599609375,304.1509094238281,0.9324825406074524,0.4032021164894104,0.3837655186653137,293.2030639648437,297.1499938964844,293.1499938964844,0.0139572666957974,-3584.523681640625,304.0412292480469,0.4430239498615265,0.050000000745058,0.2363674342632293,291.5072937011719,291.1499938964844,272.32501220703125,270.8522033691406,284.1976013183594,293.2937927246094,291.5041198730469,1.0,0.2948603928089142,0.9319568276405334,0.9319568276405334,1.0,1.0,-1.2380139827728271,0.5370795726776123,0.7009343504905701,0.2396567314863205,0.0,0.0,0.38410285115242,71.85665893554688,79.0,-45.97070693969727,-9054.365234375,259.0257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1576232910156,306.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.30859375,18000.0,0.0,0.0,0.1981676369905471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296017974615097,0.2960226237773895,-4.6631939767394215e-06,0.0,0.0002011149626923,0.0,0.0,13.454675674438477,0.0,0.0,0.0,0.3081584870815277,4.0,0.0,1.0
810960,293.3044128417969,297.1499938964844,293.1499938964844,0.0655647814273834,-1652.4100341796875,304.162353515625,0.6174706220626831,0.1162673234939575,0.1077572703361511,293.3559265136719,297.1499938964844,293.1499938964844,0.0321926325559616,-1152.68212890625,304.1702880859375,0.524962306022644,0.0752959474921226,0.0751218423247337,293.2230834960937,297.1499938964844,293.1499938964844,0.227637693285942,-3432.43603515625,304.1535339355469,0.8540379405021667,0.317825049161911,0.2239928692579269,293.2605285644531,297.1499938964844,293.1499938964844,0.3051178157329559,-5861.306640625,304.1520690917969,0.9260123372077942,0.4018352925777435,0.3825381696224212,293.2043151855469,297.1499938964844,293.1499938964844,0.0139801669865846,-3590.393310546875,304.0287780761719,0.4398578107357025,0.050000000745058,0.2367071956396103,291.4921569824219,291.1499938964844,272.34332275390625,270.86102294921875,284.2078857421875,293.293701171875,291.4892272949219,1.0,0.2961561381816864,0.9317920207977296,0.9317920207977296,1.0,1.0,-1.2314790487289429,0.5341055989265442,0.6973734498023987,0.2379893660545349,0.0,0.0,0.3819752335548401,73.5733413696289,82.0,-43.270782470703125,-8979.5693359375,260.1274719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1102905273437,306.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.525390625,18000.0,0.0,0.0,0.1966747641563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935942411422729,0.2935989201068878,-4.654982149077114e-06,0.0,0.0001995998754864,0.0,0.0,13.307416915893556,0.0,0.0,0.0,0.3075503706932068,4.0,0.0,1.0
811020,293.30255126953125,297.1499938964844,293.1499938964844,0.0630509778857231,-1608.7796630859375,304.16241455078125,0.6055439114570618,0.1127287447452545,0.1046950295567512,293.3560791015625,297.1499938964844,293.1499938964844,0.0281827002763748,-1080.769775390625,304.170166015625,0.5063432455062866,0.0700481235980987,0.0702876448631286,293.2227783203125,297.1499938964844,293.1499938964844,0.2267470806837082,-3422.0244140625,304.1538391113281,0.8451469540596008,0.3160345256328583,0.2228469103574752,293.2598876953125,297.1499938964844,293.1499938964844,0.3035751581192016,-5837.56298828125,304.1539306640625,0.9140633940696716,0.3991614580154419,0.3801463544368744,293.20684814453125,297.1499938964844,293.1499938964844,0.0140171740204095,-3600.606689453125,304.0032958984375,0.4341767430305481,0.050000000745058,0.2373686134815216,291.4657592773437,291.1499938964844,272.3800048828125,270.8783874511719,284.2283630371094,293.2934265136719,291.4633178710937,1.0,0.2986320555210113,0.931462287902832,0.931462287902832,1.0,1.0,-1.2185479402542114,0.5282247066497803,0.6903232336044312,0.2347044795751571,0.0,0.0,0.3779483139514923,76.9139175415039,70.0,-36.90618515014648,-8837.6708984375,262.1307983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,306.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.1939025372266769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890712320804596,0.2890758514404297,-4.6399231905525085e-06,0.0,0.0001967864227481,0.0,0.0,13.035274505615234,0.0,0.0,0.0,0.3064264357089996,4.0,0.0,1.0
811080,293.30255126953125,297.1499938964844,293.1499938964844,0.0630509778857231,-1608.7796630859375,304.16241455078125,0.6055439114570618,0.1127287447452545,0.1046950295567512,293.3560791015625,297.1499938964844,293.1499938964844,0.0281827002763748,-1080.769775390625,304.170166015625,0.5063432455062866,0.0700481235980987,0.0702876448631286,293.2227783203125,297.1499938964844,293.1499938964844,0.2267470806837082,-3422.0244140625,304.1538391113281,0.8451469540596008,0.3160345256328583,0.2228469103574752,293.2598876953125,297.1499938964844,293.1499938964844,0.3035751581192016,-5837.56298828125,304.1539306640625,0.9140633940696716,0.3991614580154419,0.3801463544368744,293.20684814453125,297.1499938964844,293.1499938964844,0.0140171740204095,-3600.606689453125,304.0032958984375,0.4341767430305481,0.050000000745058,0.2373686134815216,291.4657592773437,291.1499938964844,272.3800048828125,270.8783874511719,284.2283630371094,293.2934265136719,291.4633178710937,1.0,0.2986320555210113,0.931462287902832,0.931462287902832,1.0,1.0,-1.2185479402542114,0.5282247066497803,0.6903232336044312,0.2347044795751571,0.0,0.0,0.3779483139514923,76.9139175415039,70.0,-36.90618515014648,-8837.6708984375,262.1307983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216064453125,306.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.1939025372266769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890712320804596,0.2890758514404297,-4.6399231905525085e-06,0.0,0.0001967864227481,0.0,0.0,13.035274505615234,0.0,0.0,0.0,0.3064264357089996,4.0,0.0,1.0
811140,293.3003845214844,297.1499938964844,293.1499938964844,0.0603883191943168,-1562.9140625,304.1627197265625,0.6001445651054382,0.1093029975891113,0.101556196808815,293.3558654785156,297.1499938964844,293.1499938964844,0.0243344455957412,-1006.0315551757812,304.1698608398437,0.4942523241043091,0.0648670569062233,0.0653317347168922,293.2222595214844,297.1499938964844,293.1499938964844,0.2255819290876388,-3408.136474609375,304.1545104980469,0.8452521562576294,0.3142910301685333,0.2215997874736786,293.2589416503906,297.1499938964844,293.1499938964844,0.301709771156311,-5808.80322265625,304.1557312011719,0.913866400718689,0.3965693712234497,0.3776561915874481,293.2091064453125,297.1499938964844,293.1499938964844,0.0139603931456804,-3596.48828125,303.9777526855469,0.4353964328765869,0.050000000745058,0.2372210621833801,291.4464111328125,291.1499938964844,272.4166564941406,270.8954772949219,284.2491455078125,293.2928771972656,291.4449157714844,1.0,0.295565515756607,0.9311326146125792,0.9311326146125792,1.0,1.0,-1.2041693925857544,0.5216909050941467,0.6824784874916077,0.2310809940099716,0.0,0.0,0.374136358499527,75.9180908203125,58.0,-26.45343780517578,-8703.3427734375,254.61602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9416198730469,306.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3671875,18000.0,0.0,0.0,0.191379114985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848861813545227,0.2848908007144928,-4.626333520718617e-06,0.0,0.0001942254748428,0.0,0.0,12.78660488128662,0.0,0.0,0.0,0.3053995668888092,4.0,0.0,1.0
811200,293.3003845214844,297.1499938964844,293.1499938964844,0.0603883191943168,-1562.9140625,304.1627197265625,0.6001445651054382,0.1093029975891113,0.101556196808815,293.3558654785156,297.1499938964844,293.1499938964844,0.0243344455957412,-1006.0315551757812,304.1698608398437,0.4942523241043091,0.0648670569062233,0.0653317347168922,293.2222595214844,297.1499938964844,293.1499938964844,0.2255819290876388,-3408.136474609375,304.1545104980469,0.8452521562576294,0.3142910301685333,0.2215997874736786,293.2589416503906,297.1499938964844,293.1499938964844,0.301709771156311,-5808.80322265625,304.1557312011719,0.913866400718689,0.3965693712234497,0.3776561915874481,293.2091064453125,297.1499938964844,293.1499938964844,0.0139603931456804,-3596.48828125,303.9777526855469,0.4353964328765869,0.050000000745058,0.2372210621833801,291.4464111328125,291.1499938964844,272.4166564941406,270.8954772949219,284.2491455078125,293.2928771972656,291.4449157714844,1.0,0.295565515756607,0.9311326146125792,0.9311326146125792,1.0,1.0,-1.2041693925857544,0.5216909050941467,0.6824784874916077,0.2310809940099716,0.0,0.0,0.374136358499527,75.9180908203125,58.0,-26.45343780517578,-8703.3427734375,254.61602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9416198730469,306.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3671875,18000.0,0.0,0.0,0.191379114985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848861813545227,0.2848908007144928,-4.626333520718617e-06,0.0,0.0001942254748428,0.0,0.0,12.78660488128662,0.0,0.0,0.0,0.3053995668888092,4.0,0.0,1.0
811260,293.29766845703125,297.1499938964844,293.1499938964844,0.0576446801424026,-1516.0528564453125,304.1630554199219,0.600385844707489,0.1060415431857109,0.0984355136752128,293.3551330566406,297.1499938964844,293.1499938964844,0.020737811923027,-929.8895263671876,304.1692199707031,0.4860007762908935,0.0598033294081687,0.0603480897843837,293.221435546875,297.1499938964844,293.1499938964844,0.2241648882627487,-3391.0498046875,304.1553649902344,0.8524669408798218,0.3126282393932342,0.2203099727630615,293.2575988769531,297.1499938964844,293.1499938964844,0.2995241284370422,-5775.02294921875,304.157470703125,0.9228997826576232,0.394079715013504,0.3751300871372223,293.2109375,297.1499938964844,293.1499938964844,0.0138293877243995,-3580.495361328125,303.9528503417969,0.4422038793563843,0.050000000745058,0.2364552170038223,291.43658447265625,291.1499938964844,272.4533386230469,270.91229248046875,284.2699279785156,293.2918701171875,291.4359436035156,1.0,0.2888323366641998,0.9308384656906128,0.9308384656906128,1.0,1.0,-1.1889419555664062,0.5147827863693237,0.6741592288017273,0.2272638380527496,0.0,0.0,0.3703886270523071,71.61254119873047,46.0,-14.514436721801758,-8574.2861328125,240.22702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8718566894531,306.57525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.193359375,18000.0,0.0,0.0,0.1890532672405243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280868262052536,0.2808728814125061,-4.613686087395763e-06,0.0,0.0001918650232255,0.0,0.0,12.55087661743164,0.0,0.0,0.0,0.3044273257255554,4.0,0.0,1.0
811320,293.29766845703125,297.1499938964844,293.1499938964844,0.0576446801424026,-1516.0528564453125,304.1630554199219,0.600385844707489,0.1060415431857109,0.0984355136752128,293.3551330566406,297.1499938964844,293.1499938964844,0.020737811923027,-929.8895263671876,304.1692199707031,0.4860007762908935,0.0598033294081687,0.0603480897843837,293.221435546875,297.1499938964844,293.1499938964844,0.2241648882627487,-3391.0498046875,304.1553649902344,0.8524669408798218,0.3126282393932342,0.2203099727630615,293.2575988769531,297.1499938964844,293.1499938964844,0.2995241284370422,-5775.02294921875,304.157470703125,0.9228997826576232,0.394079715013504,0.3751300871372223,293.2109375,297.1499938964844,293.1499938964844,0.0138293877243995,-3580.495361328125,303.9528503417969,0.4422038793563843,0.050000000745058,0.2364552170038223,291.43658447265625,291.1499938964844,272.4533386230469,270.91229248046875,284.2699279785156,293.2918701171875,291.4359436035156,1.0,0.2888323366641998,0.9308384656906128,0.9308384656906128,1.0,1.0,-1.1889419555664062,0.5147827863693237,0.6741592288017273,0.2272638380527496,0.0,0.0,0.3703886270523071,71.61254119873047,46.0,-14.514436721801758,-8574.2861328125,240.22702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8718566894531,306.57525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.193359375,18000.0,0.0,0.0,0.1890532672405243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280868262052536,0.2808728814125061,-4.613686087395763e-06,0.0,0.0001918650232255,0.0,0.0,12.55087661743164,0.0,0.0,0.0,0.3044273257255554,4.0,0.0,1.0
811380,293.2945251464844,297.1499938964844,293.1499938964844,0.0548791773617267,-1469.2633056640625,304.1632995605469,0.6052194833755493,0.1029387190937995,0.0953796729445457,293.35382080078125,297.1499938964844,293.1499938964844,0.0175420995801687,-853.7193603515625,304.1681213378906,0.4801534414291382,0.0548683889210224,0.0554005354642868,293.2203369140625,297.1499938964844,293.1499938964844,0.2225814312696457,-3371.849365234375,304.1562194824219,0.8658826947212219,0.3110392093658447,0.2190112471580505,293.2559814453125,297.1499938964844,293.1499938964844,0.2971241176128387,-5737.8984375,304.1589660644531,0.9397614002227784,0.3916857838630676,0.3726120889186859,293.21221923828125,297.1499938964844,293.1499938964844,0.0136521682143211,-3556.688232421875,303.9288330078125,0.4543313980102539,0.050000000745058,0.2352920919656753,291.43414306640625,291.1499938964844,272.489990234375,270.9289245605469,284.29058837890625,293.2904052734375,291.4341735839844,1.0,0.2794135808944702,0.9305443167686462,0.9305443167686462,1.0,1.0,-1.1733580827713013,0.5077205896377563,0.6656374335289001,0.2233849018812179,0.0,0.0,0.3666220605373382,65.18473815917969,34.0,-4.15813684463501,-8449.3662109375,221.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134765625,306.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.64453125,18000.0,0.0,0.0,0.1868699938058853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769087553024292,0.2769133746623993,-4.601542968885042e-06,0.0,0.0001896492904052,0.0,0.0,12.321248054504396,0.0,0.0,0.0,0.3034814000129699,4.0,0.0,1.0
811440,293.2945251464844,297.1499938964844,293.1499938964844,0.0548791773617267,-1469.2633056640625,304.1632995605469,0.6052194833755493,0.1029387190937995,0.0953796729445457,293.35382080078125,297.1499938964844,293.1499938964844,0.0175420995801687,-853.7193603515625,304.1681213378906,0.4801534414291382,0.0548683889210224,0.0554005354642868,293.2203369140625,297.1499938964844,293.1499938964844,0.2225814312696457,-3371.849365234375,304.1562194824219,0.8658826947212219,0.3110392093658447,0.2190112471580505,293.2559814453125,297.1499938964844,293.1499938964844,0.2971241176128387,-5737.8984375,304.1589660644531,0.9397614002227784,0.3916857838630676,0.3726120889186859,293.21221923828125,297.1499938964844,293.1499938964844,0.0136521682143211,-3556.688232421875,303.9288330078125,0.4543313980102539,0.050000000745058,0.2352920919656753,291.43414306640625,291.1499938964844,272.489990234375,270.9289245605469,284.29058837890625,293.2904052734375,291.4341735839844,1.0,0.2794135808944702,0.9305443167686462,0.9305443167686462,1.0,1.0,-1.1733580827713013,0.5077205896377563,0.6656374335289001,0.2233849018812179,0.0,0.0,0.3666220605373382,65.18473815917969,34.0,-4.15813684463501,-8449.3662109375,221.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134765625,306.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.64453125,18000.0,0.0,0.0,0.1868699938058853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769087553024292,0.2769133746623993,-4.601542968885042e-06,0.0,0.0001896492904052,0.0,0.0,12.321248054504396,0.0,0.0,0.0,0.3034814000129699,4.0,0.0,1.0
811500,293.2928161621094,297.1499938964844,293.1499938964844,0.0534990131855011,-1446.078857421875,304.16339111328125,0.6092634797096252,0.1014436185359954,0.0938825607299804,293.3529968261719,297.1499938964844,293.1499938964844,0.016104806214571,-815.8590698242188,304.1674499511719,0.4780824780464172,0.052450343966484,0.0529514700174331,293.2197265625,297.1499938964844,293.1499938964844,0.2217443734407425,-3361.671875,304.1566162109375,0.8750643730163574,0.3102691173553467,0.2183634638786316,293.25506591796875,297.1499938964844,293.1499938964844,0.295866459608078,-5718.4375,304.1596069335937,0.9507710337638856,0.3905219733715057,0.3713632524013519,293.2126770019531,297.1499938964844,293.1499938964844,0.0135521031916141,-3542.70556640625,303.91717529296875,0.462648332118988,0.050000000745058,0.2346067428588867,291.4351806640625,291.1499938964844,272.5083312988281,270.9371643066406,284.3008728027344,293.28955078125,291.4354858398437,1.0,0.2739073038101196,0.9303972721099854,0.9303972721099854,1.0,1.0,-1.165522217750549,0.5041722059249878,0.6613500714302063,0.2214460670948028,0.0,0.0,0.3647108674049377,61.41748809814453,34.0,0.2036344856023788,-8388.251953125,211.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7887878417969,306.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.54296875,18000.0,0.0,0.0,0.185815542936325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749270498752594,0.2749316394329071,-4.59557077192585e-06,0.0,0.0001885791571112,0.0,0.0,12.207265853881836,0.0,0.0,0.0,0.3030122518539428,4.0,0.0,1.0
811560,293.2910461425781,297.1499938964844,293.1499938964844,0.0521249696612358,-1423.103271484375,304.1634521484375,0.6143389940261841,0.0999836772680282,0.092407651245594,293.35205078125,297.1499938964844,293.1499938964844,0.0149049218744039,-780.997802734375,304.1664428710937,0.4766643643379211,0.050065029412508,0.0505253300070762,293.2190856933594,297.1499938964844,293.1499938964844,0.2208853662014007,-3351.213134765625,304.1569519042969,0.8860689997673035,0.3095133304595947,0.2177183330059051,293.2541198730469,297.1499938964844,293.1499938964844,0.2945816218852997,-5698.5517578125,304.16021728515625,0.9631191492080688,0.3893783986568451,0.3701235055923462,293.2130432128906,297.1499938964844,293.1499938964844,0.0134469792246818,-3527.72265625,303.9057312011719,0.4715531468391418,0.050000000745058,0.2338718771934509,291.4374389648437,291.1499938964844,272.52667236328125,270.9454040527344,284.3110656738281,293.2886047363281,291.43798828125,1.0,0.2679577171802521,0.930289387702942,0.930289387702942,1.0,1.0,-1.157695174217224,0.5006304979324341,0.6570646166801453,0.2195189297199249,0.0,0.0,0.3627726137638092,57.38694763183594,25.0,4.00307035446167,-8327.955078125,201.07472229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76708984375,306.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.521484375,18000.0,0.0,0.0,0.1847772896289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729343175888061,0.2729389071464538,-4.589629497786518e-06,0.0,0.0001875254529295,0.0,0.0,12.093263626098633,0.0,0.0,0.0,0.3025432527065277,4.0,0.0,1.0
811620,293.2873840332031,297.1499938964844,293.1499938964844,0.0494355745613575,-1378.460693359375,304.1634521484375,0.6263723373413086,0.0971539989113807,0.0895393714308738,293.3520202636719,297.1499938964844,293.1499938964844,0.0137594435364007,-749.5281372070312,304.0953674316406,0.4879168570041656,0.050000000745058,0.0489948354661464,293.2177734375,297.1499938964844,293.1499938964844,0.2191944271326065,-3330.6552734375,304.1574401855469,0.913152515888214,0.3080311119556427,0.2164480984210968,293.25213623046875,297.1499938964844,293.1499938964844,0.2920516729354858,-5659.484375,304.1610107421875,0.9886605143547058,0.387139081954956,0.3676880896091461,293.2135314941406,297.1499938964844,293.1499938964844,0.0132386162877082,-3497.675048828125,303.8832397460937,0.487893134355545,0.050000000745058,0.2323790788650512,291.4419860839844,291.1499938964844,272.5633239746094,270.9618225097656,284.3305969238281,293.2874755859375,291.4420166015625,1.0,0.2561168670654297,0.930073618888855,0.930073618888855,1.0,1.0,-1.1461734771728516,0.4954162240028381,0.6507571935653687,0.2166998535394668,0.0,0.0,0.358842521905899,49.26131057739258,25.0,3.9570257663726807,-8221.1396484375,181.5014190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73126220703125,306.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.46484375,18000.0,0.0,0.0,0.1827412247657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689148187637329,0.2689194083213806,-4.577778327075066e-06,0.0,0.0001854591100709,0.0,0.0,11.86500358581543,0.0,0.0,0.0,0.3016051054000854,4.0,0.0,1.0
811680,293.2873840332031,297.1499938964844,293.1499938964844,0.0494355745613575,-1378.460693359375,304.1634521484375,0.6263723373413086,0.0971539989113807,0.0895393714308738,293.3520202636719,297.1499938964844,293.1499938964844,0.0137594435364007,-749.5281372070312,304.0953674316406,0.4879168570041656,0.050000000745058,0.0489948354661464,293.2177734375,297.1499938964844,293.1499938964844,0.2191944271326065,-3330.6552734375,304.1574401855469,0.913152515888214,0.3080311119556427,0.2164480984210968,293.25213623046875,297.1499938964844,293.1499938964844,0.2920516729354858,-5659.484375,304.1610107421875,0.9886605143547058,0.387139081954956,0.3676880896091461,293.2135314941406,297.1499938964844,293.1499938964844,0.0132386162877082,-3497.675048828125,303.8832397460937,0.487893134355545,0.050000000745058,0.2323790788650512,291.4419860839844,291.1499938964844,272.5633239746094,270.9618225097656,284.3305969238281,293.2874755859375,291.4420166015625,1.0,0.2561168670654297,0.930073618888855,0.930073618888855,1.0,1.0,-1.1461734771728516,0.4954162240028381,0.6507571935653687,0.2166998535394668,0.0,0.0,0.358842521905899,49.26131057739258,25.0,3.9570257663726807,-8221.1396484375,181.5014190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73126220703125,306.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.46484375,18000.0,0.0,0.0,0.1827412247657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689148187637329,0.2689194083213806,-4.577778327075066e-06,0.0,0.0001854591100709,0.0,0.0,11.86500358581543,0.0,0.0,0.0,0.3016051054000854,4.0,0.0,1.0
811740,293.2836303710937,297.1499938964844,293.1499938964844,0.0469298250973224,-1337.239013671875,304.16314697265625,0.6343233585357666,0.0944322198629379,0.0868756100535392,293.3576354980469,297.1499938964844,293.1499938964844,0.01342314761132,-740.8592529296875,304.0081787109375,0.4995505511760711,0.050000000745058,0.0487830005586147,293.2164306640625,297.1499938964844,293.1499938964844,0.2176803350448608,-3312.325927734375,304.1575012207031,0.936428427696228,0.3065862655639648,0.215284988284111,293.2471618652344,297.1499938964844,293.1499938964844,0.2835655510425567,-5524.08251953125,304.1724853515625,0.9990000128746032,0.3855389356613159,0.3585535287857055,293.2138977050781,297.1499938964844,293.1499938964844,0.0130873024463653,-3476.258056640625,303.8608093261719,0.4995506107807159,0.050000000745058,0.2314056307077407,291.4432373046875,291.1499938964844,272.6000061035156,270.9782409667969,284.3533630371094,293.28863525390625,291.4443664550781,1.0,0.2470864653587341,0.929857850074768,0.929857850074768,1.0,1.0,-1.129302978515625,0.4877714216709137,0.6415315866470337,0.2126613557338714,0.0,0.0,0.354931116104126,43.84001159667969,25.0,8.061145782470703,-8101.60693359375,165.93734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70220947265625,306.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.876953125,18000.0,0.0,0.0,0.1807678937911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649646997451782,0.2649692893028259,-4.566187271848321e-06,0.0,0.0001834564318414,0.0,0.0,11.64258098602295,0.0,0.0,0.0,0.300690233707428,4.0,0.0,1.0
811800,293.2836303710937,297.1499938964844,293.1499938964844,0.0469298250973224,-1337.239013671875,304.16314697265625,0.6343233585357666,0.0944322198629379,0.0868756100535392,293.3576354980469,297.1499938964844,293.1499938964844,0.01342314761132,-740.8592529296875,304.0081787109375,0.4995505511760711,0.050000000745058,0.0487830005586147,293.2164306640625,297.1499938964844,293.1499938964844,0.2176803350448608,-3312.325927734375,304.1575012207031,0.936428427696228,0.3065862655639648,0.215284988284111,293.2471618652344,297.1499938964844,293.1499938964844,0.2835655510425567,-5524.08251953125,304.1724853515625,0.9990000128746032,0.3855389356613159,0.3585535287857055,293.2138977050781,297.1499938964844,293.1499938964844,0.0130873024463653,-3476.258056640625,303.8608093261719,0.4995506107807159,0.050000000745058,0.2314056307077407,291.4432373046875,291.1499938964844,272.6000061035156,270.9782409667969,284.3533630371094,293.28863525390625,291.4443664550781,1.0,0.2470864653587341,0.929857850074768,0.929857850074768,1.0,1.0,-1.129302978515625,0.4877714216709137,0.6415315866470337,0.2126613557338714,0.0,0.0,0.354931116104126,43.84001159667969,25.0,8.061145782470703,-8101.60693359375,165.93734741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70220947265625,306.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.876953125,18000.0,0.0,0.0,0.1807678937911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649646997451782,0.2649692893028259,-4.566187271848321e-06,0.0,0.0001834564318414,0.0,0.0,11.64258098602295,0.0,0.0,0.0,0.300690233707428,4.0,0.0,1.0
811860,293.2801208496094,297.1499938964844,293.1499938964844,0.0443974323570728,-1295.4923095703125,304.1629943847656,0.637813150882721,0.0917555019259452,0.0843507498502731,293.366943359375,297.1499938964844,293.1499938964844,0.0130849694833159,-731.5325927734375,303.9107666015625,0.5076910257339478,0.050000000745058,0.048661857843399,293.2153625488281,297.1499938964844,293.1499938964844,0.2157408446073532,-3288.3232421875,304.1582336425781,0.951286554336548,0.3051221072673797,0.2141855210065841,293.2225341796875,297.1499938964844,293.1499938964844,0.2673826217651367,-5266.76171875,304.1916198730469,0.9990000128746032,0.3880361020565033,0.3421432971954345,293.2143249511719,297.1499938964844,293.1499938964844,0.0129428543150424,-3453.570556640625,303.8386535644531,0.5076910257339478,0.050000000745058,0.2308309078216552,291.4701232910156,291.1499938964844,272.6366577148437,270.99468994140625,284.3789978027344,293.2904968261719,291.473876953125,1.0,0.2395864576101303,0.9296640753746032,0.9296640753746032,1.0,1.0,-1.1043152809143066,0.476518839597702,0.627796471118927,0.2066071480512619,0.0,0.0,0.3505068123340606,40.441673278808594,28.0,35.32392501831055,-7960.6591796875,152.39866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917419433594,306.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.1786914020776748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607399523258209,0.2607445120811462,-4.554505267151399e-06,0.0,0.0001813490671338,0.0,0.0,11.408299446105955,0.0,0.0,0.0,0.2997289299964905,4.0,0.0,1.0
811920,293.2801208496094,297.1499938964844,293.1499938964844,0.0443974323570728,-1295.4923095703125,304.1629943847656,0.637813150882721,0.0917555019259452,0.0843507498502731,293.366943359375,297.1499938964844,293.1499938964844,0.0130849694833159,-731.5325927734375,303.9107666015625,0.5076910257339478,0.050000000745058,0.048661857843399,293.2153625488281,297.1499938964844,293.1499938964844,0.2157408446073532,-3288.3232421875,304.1582336425781,0.951286554336548,0.3051221072673797,0.2141855210065841,293.2225341796875,297.1499938964844,293.1499938964844,0.2673826217651367,-5266.76171875,304.1916198730469,0.9990000128746032,0.3880361020565033,0.3421432971954345,293.2143249511719,297.1499938964844,293.1499938964844,0.0129428543150424,-3453.570556640625,303.8386535644531,0.5076910257339478,0.050000000745058,0.2308309078216552,291.4701232910156,291.1499938964844,272.6366577148437,270.99468994140625,284.3789978027344,293.2904968261719,291.473876953125,1.0,0.2395864576101303,0.9296640753746032,0.9296640753746032,1.0,1.0,-1.1043152809143066,0.476518839597702,0.627796471118927,0.2066071480512619,0.0,0.0,0.3505068123340606,40.441673278808594,28.0,35.32392501831055,-7960.6591796875,152.39866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917419433594,306.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.1786914020776748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607399523258209,0.2607445120811462,-4.554505267151399e-06,0.0,0.0001813490671338,0.0,0.0,11.408299446105955,0.0,0.0,0.0,0.2997289299964905,4.0,0.0,1.0
811980,293.2768859863281,297.1499938964844,293.1499938964844,0.0419068224728107,-1254.531982421875,304.1628112792969,0.6383274793624878,0.0891153961420059,0.0818958133459091,293.3785400390625,297.1499938964844,293.1499938964844,0.012755705974996,-722.2056274414062,303.80535888671875,0.5135512948036194,0.050000000745058,0.0485852397978305,293.2145690917969,297.1499938964844,293.1499938964844,0.2137202471494674,-3263.263427734375,304.1588439941406,0.9604961276054382,0.3036244511604309,0.2130918651819229,293.1893920898437,297.1499938964844,293.1499938964844,0.2561643421649933,-5089.09619140625,304.19610595703125,0.9990000128746032,0.3929156363010406,0.3313444554805755,293.21490478515625,297.1499938964844,293.1499938964844,0.0128137897700071,-3432.743408203125,303.8161315917969,0.5135512948036194,0.050000000745058,0.2304674685001373,291.50311279296875,291.1499938964844,272.67333984375,271.0112609863281,284.40740966796875,293.3006896972656,291.5062866210937,1.0,0.2346251010894775,0.9294703602790833,0.9294703602790833,1.0,1.0,-1.0865631103515625,0.4685161411762237,0.6180469989776611,0.2023994475603103,0.0,0.0,0.345571905374527,38.27279281616211,46.0,41.375038146972656,-7834.90625,143.5420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,306.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.623046875,18000.0,0.0,0.0,0.176452174782753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560201287269592,0.2560246586799621,-4.541722773865331e-06,0.0,0.0001790765236364,0.0,0.0,11.149443626403809,0.0,0.0,0.0,0.2986715734004974,4.0,0.0,1.0
812040,293.2768859863281,297.1499938964844,293.1499938964844,0.0419068224728107,-1254.531982421875,304.1628112792969,0.6383274793624878,0.0891153961420059,0.0818958133459091,293.3785400390625,297.1499938964844,293.1499938964844,0.012755705974996,-722.2056274414062,303.80535888671875,0.5135512948036194,0.050000000745058,0.0485852397978305,293.2145690917969,297.1499938964844,293.1499938964844,0.2137202471494674,-3263.263427734375,304.1588439941406,0.9604961276054382,0.3036244511604309,0.2130918651819229,293.1893920898437,297.1499938964844,293.1499938964844,0.2561643421649933,-5089.09619140625,304.19610595703125,0.9990000128746032,0.3929156363010406,0.3313444554805755,293.21490478515625,297.1499938964844,293.1499938964844,0.0128137897700071,-3432.743408203125,303.8161315917969,0.5135512948036194,0.050000000745058,0.2304674685001373,291.50311279296875,291.1499938964844,272.67333984375,271.0112609863281,284.40740966796875,293.3006896972656,291.5062866210937,1.0,0.2346251010894775,0.9294703602790833,0.9294703602790833,1.0,1.0,-1.0865631103515625,0.4685161411762237,0.6180469989776611,0.2023994475603103,0.0,0.0,0.345571905374527,38.27279281616211,46.0,41.375038146972656,-7834.90625,143.5420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,306.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.623046875,18000.0,0.0,0.0,0.176452174782753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560201287269592,0.2560246586799621,-4.541722773865331e-06,0.0,0.0001790765236364,0.0,0.0,11.149443626403809,0.0,0.0,0.0,0.2986715734004974,4.0,0.0,1.0
