time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812100,293.275390625,297.1499938964844,293.1499938964844,0.0407436527311801,-1235.4793701171875,304.16259765625,0.6346391439437866,0.0878021344542503,0.0807253867387771,293.3849182128906,297.1499938964844,293.1499938964844,0.0126153612509369,-718.37353515625,303.7498474121094,0.5128226280212402,0.050000000745058,0.0485943630337715,293.2142944335937,297.1499938964844,293.1499938964844,0.2128371149301529,-3252.391845703125,304.1588439941406,0.9583584666252136,0.3028580546379089,0.2125714719295501,293.1759948730469,297.1499938964844,293.1499938964844,0.2566846311092376,-5100.458984375,304.1866149902344,0.9990000128746032,0.3950525522232055,0.3326440155506134,293.2152404785156,297.1499938964844,293.1499938964844,0.0127760199829936,-3426.966796875,303.8045654296875,0.5128226280212402,0.050000000745058,0.2305107414722442,291.51513671875,291.1499938964844,272.6916809082031,271.01959228515625,284.420654296875,293.3088073730469,291.51666259765625,1.0,0.2353566437959671,0.9293735027313232,0.9293735027313232,1.0,1.0,-1.086148738861084,0.4683200418949127,0.6178286671638489,0.2023155242204666,0.0,0.0,0.3430136442184448,38.49843597412109,46.0,31.465856552124023,-7795.8740234375,143.84979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040100097656,306.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.119140625,18000.0,0.0,0.0,0.1752907335758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535651326179504,0.2535696625709533,-4.535039806796704e-06,0.0,0.000177897803951,0.0,0.0,11.015647888183594,0.0,0.0,0.0,0.2981248795986175,4.0,0.0,1.0
812160,293.2740478515625,297.1499938964844,293.1499938964844,0.0396749638020992,-1218.126220703125,304.1622314453125,0.6282660365104675,0.0864804685115814,0.0795831233263015,293.3916931152344,297.1499938964844,293.1499938964844,0.0125019159168004,-715.6534423828125,303.6920471191406,0.5095284581184387,0.050000000745058,0.0486370213329792,293.2141418457031,297.1499938964844,293.1499938964844,0.2122148722410202,-3244.94970703125,304.1583557128906,0.9513745307922364,0.3020786643028259,0.2120649218559265,293.17059326171875,297.1499938964844,293.1499938964844,0.2618333697319031,-5186.88330078125,304.1705322265625,0.9990000128746032,0.3957914113998413,0.3386703133583069,293.2156982421875,297.1499938964844,293.1499938964844,0.0127675011754035,-3426.93408203125,303.7922668457031,0.5095284581184387,0.050000000745058,0.2307130992412567,291.5150451660156,291.1499938964844,272.7099914550781,271.0279846191406,284.43084716796875,293.31512451171875,291.51318359375,1.0,0.2378846406936645,0.929329514503479,0.929329514503479,1.0,1.0,-1.0916931629180908,0.4707881212234497,0.6209051012992859,0.2036940902471542,0.0,0.0,0.3405734300613403,39.6508674621582,49.0,6.4574713706970215,-7772.39501953125,147.47299194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70672607421875,306.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6953125,18000.0,0.0,0.0,0.1741522252559662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511529922485351,0.2511575222015381,-4.528329554887023e-06,0.0,0.00017674236733,0.0,0.0,10.884474754333496,0.0,0.0,0.0,0.2975889444351196,4.0,0.0,1.0
812220,293.2719116210937,297.1499938964844,293.1499938964844,0.0376407280564308,-1185.4188232421875,304.1615600585937,0.6165673136711121,0.0837709978222847,0.0772393122315406,293.4064025878906,297.1499938964844,293.1499938964844,0.0122937485575675,-711.3639526367188,303.5685729980469,0.5043376684188843,0.050000000745058,0.0487096905708313,293.2137756347656,297.1499938964844,293.1499938964844,0.2115451842546463,-3237.587158203125,304.1566772460937,0.9392897486686708,0.3005231916904449,0.2110351771116256,293.1795959472656,297.1499938964844,293.1499938964844,0.2714613080024719,-5345.6767578125,304.1478881835937,0.9990000128746032,0.3934814929962158,0.3486989140510559,293.2171325683594,297.1499938964844,293.1499938964844,0.0127782467752695,-3433.9638671875,303.76513671875,0.5043376684188843,0.050000000745058,0.231057807803154,291.4818725585937,291.1499938964844,272.7466735839844,271.044921875,284.4486389160156,293.321533203125,291.47723388671875,1.0,0.2414844185113906,0.9292414784431458,0.9292414784431458,1.0,1.0,-1.1001847982406616,0.4745324552059173,0.6256523728370667,0.205913633108139,0.0,0.0,0.3363442420959472,41.60523223876953,52.0,-38.662235260009766,-7722.29833984375,153.43975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971130371094,306.2270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.912109375,18000.0,0.0,0.0,0.1720344871282577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469202280044555,0.2469247430562973,-4.51601636086707e-06,0.0,0.0001745931222103,0.0,0.0,10.65456771850586,0.0,0.0,0.0,0.2966432571411133,4.0,0.0,1.0
812280,293.2719116210937,297.1499938964844,293.1499938964844,0.0376407280564308,-1185.4188232421875,304.1615600585937,0.6165673136711121,0.0837709978222847,0.0772393122315406,293.4064025878906,297.1499938964844,293.1499938964844,0.0122937485575675,-711.3639526367188,303.5685729980469,0.5043376684188843,0.050000000745058,0.0487096905708313,293.2137756347656,297.1499938964844,293.1499938964844,0.2115451842546463,-3237.587158203125,304.1566772460937,0.9392897486686708,0.3005231916904449,0.2110351771116256,293.1795959472656,297.1499938964844,293.1499938964844,0.2714613080024719,-5345.6767578125,304.1478881835937,0.9990000128746032,0.3934814929962158,0.3486989140510559,293.2171325683594,297.1499938964844,293.1499938964844,0.0127782467752695,-3433.9638671875,303.76513671875,0.5043376684188843,0.050000000745058,0.231057807803154,291.4818725585937,291.1499938964844,272.7466735839844,271.044921875,284.4486389160156,293.321533203125,291.47723388671875,1.0,0.2414844185113906,0.9292414784431458,0.9292414784431458,1.0,1.0,-1.1001847982406616,0.4745324552059173,0.6256523728370667,0.205913633108139,0.0,0.0,0.3363442420959472,41.60523223876953,52.0,-38.662235260009766,-7722.29833984375,153.43975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971130371094,306.2270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.912109375,18000.0,0.0,0.0,0.1720344871282577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469202280044555,0.2469247430562973,-4.51601636086707e-06,0.0,0.0001745931222103,0.0,0.0,10.65456771850586,0.0,0.0,0.0,0.2966432571411133,4.0,0.0,1.0
812340,293.270263671875,297.1499938964844,293.1499938964844,0.0356265790760517,-1153.0472412109375,304.1610717773437,0.603416919708252,0.0810168385505676,0.07484070956707,293.4223937988281,297.1499938964844,293.1499938964844,0.0120930690318346,-707.53173828125,303.43536376953125,0.4992100298404693,0.050000000745058,0.0487886555492877,293.2135009765625,297.1499938964844,293.1499938964844,0.2111741155385971,-3234.033935546875,304.15509033203125,0.926718294620514,0.2989654839038849,0.210009753704071,293.20318603515625,297.1499938964844,293.1499938964844,0.282362699508667,-5521.8876953125,304.13055419921875,0.9990000128746032,0.3879715502262115,0.359277993440628,293.2193908691406,297.1499938964844,293.1499938964844,0.0128029799088835,-3444.717529296875,303.73455810546875,0.4992100298404693,0.050000000745058,0.2314323782920837,291.4330444335937,291.1499938964844,272.7833251953125,271.06219482421875,284.4650573730469,293.3261108398437,291.42694091796875,1.0,0.2455290704965591,0.9291535019874572,0.9291535019874572,1.0,1.0,-1.1093169450759888,0.4785816967487335,0.6307351589202881,0.2082573175430297,0.0,0.0,0.3328842520713806,43.72734451293945,55.0,-65.24232482910156,-7680.16064453125,159.98861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703491210937,306.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7421875,18000.0,0.0,0.0,0.1701629161834716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434701919555664,0.2434747070074081,-4.505873675952898e-06,0.0,0.0001726937189232,0.0,0.0,10.468353271484377,0.0,0.0,0.0,0.2958745956420898,4.0,0.0,1.0
812400,293.270263671875,297.1499938964844,293.1499938964844,0.0356265790760517,-1153.0472412109375,304.1610717773437,0.603416919708252,0.0810168385505676,0.07484070956707,293.4223937988281,297.1499938964844,293.1499938964844,0.0120930690318346,-707.53173828125,303.43536376953125,0.4992100298404693,0.050000000745058,0.0487886555492877,293.2135009765625,297.1499938964844,293.1499938964844,0.2111741155385971,-3234.033935546875,304.15509033203125,0.926718294620514,0.2989654839038849,0.210009753704071,293.20318603515625,297.1499938964844,293.1499938964844,0.282362699508667,-5521.8876953125,304.13055419921875,0.9990000128746032,0.3879715502262115,0.359277993440628,293.2193908691406,297.1499938964844,293.1499938964844,0.0128029799088835,-3444.717529296875,303.73455810546875,0.4992100298404693,0.050000000745058,0.2314323782920837,291.4330444335937,291.1499938964844,272.7833251953125,271.06219482421875,284.4650573730469,293.3261108398437,291.42694091796875,1.0,0.2455290704965591,0.9291535019874572,0.9291535019874572,1.0,1.0,-1.1093169450759888,0.4785816967487335,0.6307351589202881,0.2082573175430297,0.0,0.0,0.3328842520713806,43.72734451293945,55.0,-65.24232482910156,-7680.16064453125,159.98861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703491210937,306.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7421875,18000.0,0.0,0.0,0.1701629161834716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434701919555664,0.2434747070074081,-4.505873675952898e-06,0.0,0.0001726937189232,0.0,0.0,10.468353271484377,0.0,0.0,0.0,0.2958745956420898,4.0,0.0,1.0
812460,293.2685241699219,297.1499938964844,293.1499938964844,0.0337010696530342,-1121.9248046875,304.1605834960937,0.5871750712394714,0.0783211067318916,0.0725082010030746,293.4389038085937,297.1499938964844,293.1499938964844,0.01190070156008,-704.0404052734375,303.2940368652344,0.4924809634685516,0.050000000745058,0.0489035509526729,293.21319580078125,297.1499938964844,293.1499938964844,0.2109589427709579,-3232.387939453125,304.1537475585937,0.910763680934906,0.2974203824996948,0.2090151906013488,293.2326354980469,297.1499938964844,293.1499938964844,0.2872476875782013,-5597.97216796875,304.1301574707031,0.9923612475395204,0.3806409835815429,0.3626336455345154,293.2223205566406,297.1499938964844,293.1499938964844,0.0128441369161009,-3458.847900390625,303.70098876953125,0.4924809634685516,0.050000000745058,0.2319773882627487,291.3771667480469,291.1499938964844,272.82000732421875,271.0798034667969,284.4870300292969,293.3348083496094,291.3724060058594,1.0,0.2496836334466934,0.9287375211715698,0.9287375211715698,1.0,1.0,-1.1101704835891724,0.4788721799850464,0.6312982439994812,0.2086670845746994,0.0,0.0,0.3302353918552398,46.65316009521485,58.0,-68.4217300415039,-7623.3076171875,165.75335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288452148437,306.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.498046875,18000.0,0.0,0.0,0.1685764193534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408221811056137,0.2408266812562942,-4.497936970437877e-06,0.0,0.0001710836368147,0.0,0.0,10.32595443725586,0.0,0.0,0.0,0.295284628868103,4.0,0.0,1.0
812520,293.2685241699219,297.1499938964844,293.1499938964844,0.0337010696530342,-1121.9248046875,304.1605834960937,0.5871750712394714,0.0783211067318916,0.0725082010030746,293.4389038085937,297.1499938964844,293.1499938964844,0.01190070156008,-704.0404052734375,303.2940368652344,0.4924809634685516,0.050000000745058,0.0489035509526729,293.21319580078125,297.1499938964844,293.1499938964844,0.2109589427709579,-3232.387939453125,304.1537475585937,0.910763680934906,0.2974203824996948,0.2090151906013488,293.2326354980469,297.1499938964844,293.1499938964844,0.2872476875782013,-5597.97216796875,304.1301574707031,0.9923612475395204,0.3806409835815429,0.3626336455345154,293.2223205566406,297.1499938964844,293.1499938964844,0.0128441369161009,-3458.847900390625,303.70098876953125,0.4924809634685516,0.050000000745058,0.2319773882627487,291.3771667480469,291.1499938964844,272.82000732421875,271.0798034667969,284.4870300292969,293.3348083496094,291.3724060058594,1.0,0.2496836334466934,0.9287375211715698,0.9287375211715698,1.0,1.0,-1.1101704835891724,0.4788721799850464,0.6312982439994812,0.2086670845746994,0.0,0.0,0.3302353918552398,46.65316009521485,58.0,-68.4217300415039,-7623.3076171875,165.75335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288452148437,306.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.498046875,18000.0,0.0,0.0,0.1685764193534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408221811056137,0.2408266812562942,-4.497936970437877e-06,0.0,0.0001710836368147,0.0,0.0,10.32595443725586,0.0,0.0,0.0,0.295284628868103,4.0,0.0,1.0
812580,293.2667236328125,297.1499938964844,293.1499938964844,0.0317279510200023,-1089.1318359375,304.16033935546875,0.5692492127418518,0.0756832733750343,0.0702636316418647,293.45556640625,297.1499938964844,293.1499938964844,0.011677511036396,-698.7322387695312,303.1480712890625,0.4848845899105072,0.050000000745058,0.0490462742745876,293.2130126953125,297.1499938964844,293.1499938964844,0.2101749032735824,-3223.104248046875,304.1538391113281,0.8946700096130371,0.2958539724349975,0.2080388516187667,293.2457580566406,297.1499938964844,293.1499938964844,0.2834562063217163,-5535.34814453125,304.1428527832031,0.9755211472511292,0.3758586645126343,0.3575868904590606,293.2255554199219,297.1499938964844,293.1499938964844,0.0128548694774508,-3465.67919921875,303.66656494140625,0.4848845899105072,0.050000000745058,0.23265440762043,291.3526916503906,291.1499938964844,272.8566589355469,271.0978088378906,284.515625,293.3485412597656,291.3510131835937,1.0,0.2534967362880707,0.9283215403556824,0.9283215403556824,1.0,1.0,-1.101210355758667,0.4747393131256103,0.6264710426330566,0.2067378461360931,0.0,0.0,0.3277254104614258,50.15507125854492,61.0,-37.30248260498047,-7546.3056640625,169.74148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885009765625,306.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.013671875,18000.0,0.0,0.0,0.1671476364135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385324388742447,0.2385369390249252,-4.4916259867022745e-06,0.0,0.0001696335966698,0.0,0.0,10.204620361328123,0.0,0.0,0.0,0.2947840690612793,4.0,0.0,1.0
812640,293.2667236328125,297.1499938964844,293.1499938964844,0.0317279510200023,-1089.1318359375,304.16033935546875,0.5692492127418518,0.0756832733750343,0.0702636316418647,293.45556640625,297.1499938964844,293.1499938964844,0.011677511036396,-698.7322387695312,303.1480712890625,0.4848845899105072,0.050000000745058,0.0490462742745876,293.2130126953125,297.1499938964844,293.1499938964844,0.2101749032735824,-3223.104248046875,304.1538391113281,0.8946700096130371,0.2958539724349975,0.2080388516187667,293.2457580566406,297.1499938964844,293.1499938964844,0.2834562063217163,-5535.34814453125,304.1428527832031,0.9755211472511292,0.3758586645126343,0.3575868904590606,293.2255554199219,297.1499938964844,293.1499938964844,0.0128548694774508,-3465.67919921875,303.66656494140625,0.4848845899105072,0.050000000745058,0.23265440762043,291.3526916503906,291.1499938964844,272.8566589355469,271.0978088378906,284.515625,293.3485412597656,291.3510131835937,1.0,0.2534967362880707,0.9283215403556824,0.9283215403556824,1.0,1.0,-1.101210355758667,0.4747393131256103,0.6264710426330566,0.2067378461360931,0.0,0.0,0.3277254104614258,50.15507125854492,61.0,-37.30248260498047,-7546.3056640625,169.74148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885009765625,306.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.013671875,18000.0,0.0,0.0,0.1671476364135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385324388742447,0.2385369390249252,-4.4916259867022745e-06,0.0,0.0001696335966698,0.0,0.0,10.204620361328123,0.0,0.0,0.0,0.2947840690612793,4.0,0.0,1.0
812700,293.2657775878906,297.1499938964844,293.1499938964844,0.0307451784610748,-1072.4969482421875,304.1602478027344,0.5608453154563904,0.0743894502520561,0.0691557750105857,293.4638671875,297.1499938964844,293.1499938964844,0.0115580512210726,-695.6180419921875,303.0732727050781,0.4814472794532776,0.050000000745058,0.0491133704781532,293.2130126953125,297.1499938964844,293.1499938964844,0.2096717655658722,-3217.00439453125,304.154052734375,0.8877279162406921,0.295059472322464,0.2075374722480774,293.2483215332031,297.1499938964844,293.1499938964844,0.2820995151996612,-5513.15625,304.1465759277344,0.9676978588104248,0.374140053987503,0.3558721542358398,293.22723388671875,297.1499938964844,293.1499938964844,0.0128511730581521,-3467.275634765625,303.6490173339844,0.4814472794532776,0.050000000745058,0.2329726815223693,291.3460998535156,291.1499938964844,272.875,271.10699462890625,284.5299987792969,293.3558654785156,291.3448181152344,1.0,0.2553516030311584,0.9281135201454164,0.9281135201454164,1.0,1.0,-1.0976829528808594,0.4730972051620483,0.624585747718811,0.2060179263353347,0.0,0.0,0.3264856338500976,51.81101608276367,61.0,-27.15406036376953,-7510.91650390625,171.80723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703430175781,306.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.763671875,18000.0,0.0,0.0,0.1664711534976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373961061239242,0.2374006062746048,-4.488623744691722e-06,0.0,0.0001689470664132,0.0,0.0,10.144883155822754,0.0,0.0,0.0,0.2945399284362793,4.0,0.0,1.0
812760,293.2648010253906,297.1499938964844,293.1499938964844,0.0296502225100994,-1056.2056884765625,304.160400390625,0.5527657270431519,0.073117621243,0.0680649131536483,293.4721374511719,297.1499938964844,293.1499938964844,0.0114351259544491,-692.2913818359375,302.997314453125,0.4780884385108948,0.050000000745058,0.0491790287196636,293.2129821777344,297.1499938964844,293.1499938964844,0.2091327756643295,-3210.437744140625,304.154296875,0.8812222480773926,0.2942627966403961,0.2070323526859283,293.2496337890625,297.1499938964844,293.1499938964844,0.2809138000011444,-5493.91748046875,304.1493530273437,0.9601003527641296,0.3726350665092468,0.3544219434261322,293.2288818359375,297.1499938964844,293.1499938964844,0.0128441071137785,-3468.2275390625,303.6312561035156,0.4780884385108948,0.050000000745058,0.233284130692482,291.3411560058594,291.1499938964844,272.8933410644531,271.1163330078125,284.54443359375,293.36346435546875,291.3402099609375,1.0,0.2571808397769928,0.9279847145080566,0.9279847145080566,1.0,1.0,-1.094479203224182,0.4715996384620666,0.6228795051574707,0.2053899317979812,0.0,0.0,0.3252616822719574,53.43513870239258,64.0,-19.504518508911133,-7476.99072265625,173.89385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,305.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5078125,18000.0,0.0,0.0,0.165818378329277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362818419933319,0.2362863272428512,-4.485690624278504e-06,0.0,0.0001682845759205,0.0,0.0,10.086454391479492,0.0,0.0,0.0,0.2943011522293091,4.0,0.0,1.0
812820,293.2626342773437,297.1499938964844,293.1499938964844,0.0278720930218696,-1023.4423217773438,304.1597900390625,0.5375947952270508,0.0706467404961586,0.0659437403082847,293.48834228515625,297.1499938964844,293.1499938964844,0.0111834956333041,-685.1456298828125,302.84228515625,0.4713097512722015,0.050000000745058,0.0493078492581844,293.2129821777344,297.1499938964844,293.1499938964844,0.2079693973064422,-3196.193115234375,304.1548156738281,0.8692706823348999,0.2926682829856872,0.2060180902481079,293.25030517578125,297.1499938964844,293.1499938964844,0.2787672579288482,-5459.45263671875,304.1531066894531,0.9454066753387452,0.3699730336666107,0.3519473373889923,293.232177734375,297.1499938964844,293.1499938964844,0.012822207994759,-3468.5986328125,303.5951232910156,0.4713097512722015,0.050000000745058,0.2338952124118805,291.33551025390625,291.1499938964844,272.92999267578125,271.1353759765625,284.5738220214844,293.3795471191406,291.3351135253906,1.0,0.2607742249965668,0.9277270436286926,0.9277270436286926,1.0,1.0,-1.0886335372924805,0.4688481092453003,0.6197854280471802,0.2042987942695617,0.0,0.0,0.3228316009044647,56.628456115722656,67.0,-8.925189971923828,-7411.97216796875,178.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223999023437,305.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.146484375,18000.0,0.0,0.0,0.1645781248807907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340950071811676,0.2340994924306869,-4.480002189666266e-06,0.0,0.0001670258643571,0.0,0.0,9.972284317016602,0.0,0.0,0.0,0.2938350141048431,4.0,0.0,1.0
812880,293.2626342773437,297.1499938964844,293.1499938964844,0.0278720930218696,-1023.4423217773438,304.1597900390625,0.5375947952270508,0.0706467404961586,0.0659437403082847,293.48834228515625,297.1499938964844,293.1499938964844,0.0111834956333041,-685.1456298828125,302.84228515625,0.4713097512722015,0.050000000745058,0.0493078492581844,293.2129821777344,297.1499938964844,293.1499938964844,0.2079693973064422,-3196.193115234375,304.1548156738281,0.8692706823348999,0.2926682829856872,0.2060180902481079,293.25030517578125,297.1499938964844,293.1499938964844,0.2787672579288482,-5459.45263671875,304.1531066894531,0.9454066753387452,0.3699730336666107,0.3519473373889923,293.232177734375,297.1499938964844,293.1499938964844,0.012822207994759,-3468.5986328125,303.5951232910156,0.4713097512722015,0.050000000745058,0.2338952124118805,291.33551025390625,291.1499938964844,272.92999267578125,271.1353759765625,284.5738220214844,293.3795471191406,291.3351135253906,1.0,0.2607742249965668,0.9277270436286926,0.9277270436286926,1.0,1.0,-1.0886335372924805,0.4688481092453003,0.6197854280471802,0.2042987942695617,0.0,0.0,0.3228316009044647,56.628456115722656,67.0,-8.925189971923828,-7411.97216796875,178.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223999023437,305.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.146484375,18000.0,0.0,0.0,0.1645781248807907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340950071811676,0.2340994924306869,-4.480002189666266e-06,0.0,0.0001670258643571,0.0,0.0,9.972284317016602,0.0,0.0,0.0,0.2938350141048431,4.0,0.0,1.0
812940,293.26025390625,297.1499938964844,293.1499938964844,0.026163836941123,-991.817138671875,304.1593933105469,0.5238294005393982,0.0682783350348472,0.0639128237962722,293.5039978027344,297.1499938964844,293.1499938964844,0.0109273521229624,-677.4588012695312,302.68359375,0.4640727341175079,0.050000000745058,0.0494348891079425,293.2129821777344,297.1499938964844,293.1499938964844,0.2067228257656097,-3180.865966796875,304.1552734375,0.8584854602813721,0.2910757958889007,0.2050032764673233,293.2497863769531,297.1499938964844,293.1499938964844,0.2767087817192077,-5426.72998046875,304.15545654296875,0.9313839673995972,0.3675353527069092,0.3497408926486969,293.2353515625,297.1499938964844,293.1499938964844,0.0127924168482422,-3467.4052734375,303.55828857421875,0.4640727341175079,0.050000000745058,0.2344978153705597,291.3341369628906,291.1499938964844,272.9666748046875,271.1550598144531,284.60400390625,293.3969421386719,291.33416748046875,1.0,0.2642929553985595,0.9274693727493286,0.9274693727493286,1.0,1.0,-1.083205223083496,0.4662742614746094,0.6169309616088867,0.2033392786979675,0.0,0.0,0.3203889429569244,59.78292083740234,70.0,-2.2103490829467773,-7349.30126953125,182.2917938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,305.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.99609375,18000.0,0.0,0.0,0.163409799337387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319268882274627,0.2319313585758209,-4.474457000469556e-06,0.0,0.0001658401743043,0.0,0.0,9.85975456237793,0.0,0.0,0.0,0.2933763563632965,4.0,0.0,1.0
813000,293.26025390625,297.1499938964844,293.1499938964844,0.026163836941123,-991.817138671875,304.1593933105469,0.5238294005393982,0.0682783350348472,0.0639128237962722,293.5039978027344,297.1499938964844,293.1499938964844,0.0109273521229624,-677.4588012695312,302.68359375,0.4640727341175079,0.050000000745058,0.0494348891079425,293.2129821777344,297.1499938964844,293.1499938964844,0.2067228257656097,-3180.865966796875,304.1552734375,0.8584854602813721,0.2910757958889007,0.2050032764673233,293.2497863769531,297.1499938964844,293.1499938964844,0.2767087817192077,-5426.72998046875,304.15545654296875,0.9313839673995972,0.3675353527069092,0.3497408926486969,293.2353515625,297.1499938964844,293.1499938964844,0.0127924168482422,-3467.4052734375,303.55828857421875,0.4640727341175079,0.050000000745058,0.2344978153705597,291.3341369628906,291.1499938964844,272.9666748046875,271.1550598144531,284.60400390625,293.3969421386719,291.33416748046875,1.0,0.2642929553985595,0.9274693727493286,0.9274693727493286,1.0,1.0,-1.083205223083496,0.4662742614746094,0.6169309616088867,0.2033392786979675,0.0,0.0,0.3203889429569244,59.78292083740234,70.0,-2.2103490829467773,-7349.30126953125,182.2917938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,305.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.99609375,18000.0,0.0,0.0,0.163409799337387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319268882274627,0.2319313585758209,-4.474457000469556e-06,0.0,0.0001658401743043,0.0,0.0,9.85975456237793,0.0,0.0,0.0,0.2933763563632965,4.0,0.0,1.0
813060,293.2576599121094,297.1499938964844,293.1499938964844,0.0245592892169952,-961.68994140625,304.158935546875,0.5115066170692444,0.0660100430250167,0.0619709119200706,293.5191345214844,297.1499938964844,293.1499938964844,0.0106690153479576,-669.320068359375,302.5213623046875,0.4566466212272644,0.050000000745058,0.0495610274374485,293.21295166015625,297.1499938964844,293.1499938964844,0.2054205238819122,-3164.811767578125,304.1556701660156,0.8486689925193787,0.289486676454544,0.2039899677038192,293.24884033203125,297.1499938964844,293.1499938964844,0.2746507525444031,-5394.19580078125,304.15704345703125,0.918282687664032,0.3651982545852661,0.3476488590240478,293.2384033203125,297.1499938964844,293.1499938964844,0.0127569427713751,-3465.08349609375,303.5208740234375,0.4566466212272644,0.050000000745058,0.2350961714982986,291.3358154296875,291.1499938964844,273.0033264160156,271.1754150390625,284.63507080078125,293.4157409667969,291.33612060546875,1.0,0.2677460610866546,0.927248477935791,0.927248477935791,1.0,1.0,-1.078016757965088,0.4638029932975769,0.614213764667511,0.2024598121643066,0.0,0.0,0.3179023861885071,62.9184455871582,58.0,2.2513351440429688,-7288.07470703125,186.4833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739685058594,305.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.1622914522886276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297466248273849,0.2297510951757431,-4.468961833481444e-06,0.0,0.0001647051831241,0.0,0.0,9.74722385406494,0.0,0.0,0.0,0.2929184436798095,4.0,0.0,1.0
813120,293.2576599121094,297.1499938964844,293.1499938964844,0.0245592892169952,-961.68994140625,304.158935546875,0.5115066170692444,0.0660100430250167,0.0619709119200706,293.5191345214844,297.1499938964844,293.1499938964844,0.0106690153479576,-669.320068359375,302.5213623046875,0.4566466212272644,0.050000000745058,0.0495610274374485,293.21295166015625,297.1499938964844,293.1499938964844,0.2054205238819122,-3164.811767578125,304.1556701660156,0.8486689925193787,0.289486676454544,0.2039899677038192,293.24884033203125,297.1499938964844,293.1499938964844,0.2746507525444031,-5394.19580078125,304.15704345703125,0.918282687664032,0.3651982545852661,0.3476488590240478,293.2384033203125,297.1499938964844,293.1499938964844,0.0127569427713751,-3465.08349609375,303.5208740234375,0.4566466212272644,0.050000000745058,0.2350961714982986,291.3358154296875,291.1499938964844,273.0033264160156,271.1754150390625,284.63507080078125,293.4157409667969,291.33612060546875,1.0,0.2677460610866546,0.927248477935791,0.927248477935791,1.0,1.0,-1.078016757965088,0.4638029932975769,0.614213764667511,0.2024598121643066,0.0,0.0,0.3179023861885071,62.9184455871582,58.0,2.2513351440429688,-7288.07470703125,186.4833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739685058594,305.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.1622914522886276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297466248273849,0.2297510951757431,-4.468961833481444e-06,0.0,0.0001647051831241,0.0,0.0,9.74722385406494,0.0,0.0,0.0,0.2929184436798095,4.0,0.0,1.0
813180,293.2547302246094,297.1499938964844,293.1499938964844,0.0229614954441785,-930.5469970703124,304.1586303710937,0.5066354870796204,0.063878059387207,0.0599893890321254,293.5336303710937,297.1499938964844,293.1499938964844,0.0103624714538455,-658.707275390625,302.3562927246094,0.458304613828659,0.050000000745058,0.049531877040863,293.2127685546875,297.1499938964844,293.1499938964844,0.2039354294538498,-3146.412353515625,304.1562805175781,0.8490524888038635,0.2879291474819183,0.202875480055809,293.24761962890625,297.1499938964844,293.1499938964844,0.2724170088768005,-5358.8984375,304.1584167480469,0.918498694896698,0.3629411458969116,0.3454746901988983,293.2411804199219,297.1499938964844,293.1499938964844,0.0126516139134764,-3450.971923828125,303.4834289550781,0.458304613828659,0.050000000745058,0.2349578887224197,291.3407287597656,291.1499938964844,273.0400085449219,271.1965026855469,284.6677551269531,293.43603515625,291.3415832519531,1.0,0.2655772268772125,0.9270276427268982,0.9270276427268982,1.0,1.0,-1.071491003036499,0.4607135653495788,0.6107774376869202,0.2013161033391952,0.0,0.0,0.3153320252895355,62.10644912719727,46.0,7.659038543701172,-7223.92919921875,183.02110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573974609375,305.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16015625,18000.0,0.0,0.0,0.1611965298652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275270372629165,0.2275314927101135,-4.463452569325455e-06,0.0,0.0001635939843254,0.0,0.0,9.633304595947266,0.0,0.0,0.0,0.2924555242061615,4.0,0.0,1.0
813240,293.2547302246094,297.1499938964844,293.1499938964844,0.0229614954441785,-930.5469970703124,304.1586303710937,0.5066354870796204,0.063878059387207,0.0599893890321254,293.5336303710937,297.1499938964844,293.1499938964844,0.0103624714538455,-658.707275390625,302.3562927246094,0.458304613828659,0.050000000745058,0.049531877040863,293.2127685546875,297.1499938964844,293.1499938964844,0.2039354294538498,-3146.412353515625,304.1562805175781,0.8490524888038635,0.2879291474819183,0.202875480055809,293.24761962890625,297.1499938964844,293.1499938964844,0.2724170088768005,-5358.8984375,304.1584167480469,0.918498694896698,0.3629411458969116,0.3454746901988983,293.2411804199219,297.1499938964844,293.1499938964844,0.0126516139134764,-3450.971923828125,303.4834289550781,0.458304613828659,0.050000000745058,0.2349578887224197,291.3407287597656,291.1499938964844,273.0400085449219,271.1965026855469,284.6677551269531,293.43603515625,291.3415832519531,1.0,0.2655772268772125,0.9270276427268982,0.9270276427268982,1.0,1.0,-1.071491003036499,0.4607135653495788,0.6107774376869202,0.2013161033391952,0.0,0.0,0.3153320252895355,62.10644912719727,46.0,7.659038543701172,-7223.92919921875,183.02110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573974609375,305.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16015625,18000.0,0.0,0.0,0.1611965298652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275270372629165,0.2275314927101135,-4.463452569325455e-06,0.0,0.0001635939843254,0.0,0.0,9.633304595947266,0.0,0.0,0.0,0.2924555242061615,4.0,0.0,1.0
813300,293.2530212402344,297.1499938964844,293.1499938964844,0.0221935398876667,-915.0523071289062,304.158447265625,0.5064550638198853,0.0628826990723609,0.0590121112763881,293.54058837890625,297.1499938964844,293.1499938964844,0.0101955197751522,-652.5902099609375,302.2730407714844,0.4620809257030487,0.050000000745058,0.04946780949831,293.2125549316406,297.1499938964844,293.1499938964844,0.2031317949295044,-3136.421630859375,304.1565856933594,0.8525136709213257,0.2871747612953186,0.2022975385189056,293.24688720703125,297.1499938964844,293.1499938964844,0.2712322175502777,-5340.1611328125,304.1590270996094,0.9228686094284058,0.361848771572113,0.3443714678287506,293.2424011230469,297.1499938964844,293.1499938964844,0.0125767895951867,-3439.998779296875,303.4649658203125,0.4620809257030487,0.050000000745058,0.2346539795398712,291.3451538085937,291.1499938964844,273.0583190917969,271.20733642578125,284.6845397949219,293.446533203125,291.3462829589844,1.0,0.2629733085632324,0.9269172549247742,0.9269172549247742,1.0,1.0,-1.0678586959838867,0.4589992463588714,0.6088594794273376,0.2006697803735733,0.0,0.0,0.313987135887146,60.44304275512695,46.0,10.809314727783203,-7190.9296875,178.90768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515991210937,305.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3671875,18000.0,0.0,0.0,0.1606457233428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263810783624649,0.226385548710823,-4.460654963622801e-06,0.0,0.0001630349870538,0.0,0.0,9.574769020080566,0.0,0.0,0.0,0.2922180593013763,4.0,0.0,1.0
813360,293.251220703125,297.1499938964844,293.1499938964844,0.0214551072567701,-899.7908935546875,304.15826416015625,0.5075382590293884,0.0619337931275367,0.0580539368093013,293.5473327636719,297.1499938964844,293.1499938964844,0.010023383423686,-646.0833740234375,302.1894226074219,0.4673297703266144,0.050000000745058,0.0493794120848178,293.2122802734375,297.1499938964844,293.1499938964844,0.2022998631000518,-3126.06298828125,304.1568908691406,0.857879102230072,0.2864338755607605,0.201711818575859,293.24609375,297.1499938964844,293.1499938964844,0.2700174748897552,-5320.9443359375,304.1596069335937,0.9296979308128356,0.3607791066169739,0.3432658016681671,293.24346923828125,297.1499938964844,293.1499938964844,0.0124916853383183,-3427.1259765625,303.4467468261719,0.4673297703266144,0.050000000745058,0.2342346608638763,291.3506164550781,291.1499938964844,273.07666015625,271.2184143066406,284.7015380859375,293.45721435546875,291.3519897460937,1.0,0.2595419585704803,0.926819622516632,0.926819622516632,1.0,1.0,-1.064069390296936,0.4572131931781769,0.6068561673164368,0.1999934017658233,0.0,0.0,0.3125950694084167,58.16189956665039,34.0,13.757573127746582,-7157.4267578125,173.65536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476013183594,305.8520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6328125,18000.0,0.0,0.0,0.1600868999958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252022922039032,0.2252067625522613,-4.457802788238041e-06,0.0,0.0001624678552616,0.0,0.0,9.514735221862791,0.0,0.0,0.0,0.291974812746048,4.0,0.0,1.0
813420,293.2472839355469,297.1499938964844,293.1499938964844,0.0200745314359664,-870.189208984375,304.1578063964844,0.513526439666748,0.0601688101887702,0.0562058947980403,293.5600891113281,297.1499938964844,293.1499938964844,0.0096711870282888,-632.2022094726562,302.021240234375,0.4797665178775787,0.050000000745058,0.0491464957594871,293.21160888671875,297.1499938964844,293.1499938964844,0.2005750834941864,-3104.547119140625,304.157470703125,0.8745197653770447,0.2849944233894348,0.200527936220169,293.24432373046875,297.1499938964844,293.1499938964844,0.2675257623195648,-5281.50390625,304.1605529785156,0.9501563310623168,0.3587023019790649,0.3410591781139374,293.2452392578125,297.1499938964844,293.1499938964844,0.0122994240373373,-3397.067626953125,303.4109802246094,0.4797665178775787,0.050000000745058,0.2331298291683197,291.3641357421875,291.1499938964844,273.11334228515625,271.2411804199219,284.7361145019531,293.4792175292969,291.3658447265625,1.0,0.2506153583526611,0.9266244173049928,0.9266244173049928,1.0,1.0,-1.0561764240264893,0.4534986913204193,0.6026777029037476,0.1985776871442794,0.0,0.0,0.3096523284912109,52.17529678344727,25.0,18.75762939453125,-7089.0693359375,160.60696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449157714844,305.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2734375,18000.0,0.0,0.0,0.1589305847883224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227333039045334,0.2227377444505691,-4.451891072676517e-06,0.0,0.0001612943306099,0.0,0.0,9.389538764953612,0.0,0.0,0.0,0.2914682030677795,4.0,0.0,1.0
813480,293.2472839355469,297.1499938964844,293.1499938964844,0.0200745314359664,-870.189208984375,304.1578063964844,0.513526439666748,0.0601688101887702,0.0562058947980403,293.5600891113281,297.1499938964844,293.1499938964844,0.0096711870282888,-632.2022094726562,302.021240234375,0.4797665178775787,0.050000000745058,0.0491464957594871,293.21160888671875,297.1499938964844,293.1499938964844,0.2005750834941864,-3104.547119140625,304.157470703125,0.8745197653770447,0.2849944233894348,0.200527936220169,293.24432373046875,297.1499938964844,293.1499938964844,0.2675257623195648,-5281.50390625,304.1605529785156,0.9501563310623168,0.3587023019790649,0.3410591781139374,293.2452392578125,297.1499938964844,293.1499938964844,0.0122994240373373,-3397.067626953125,303.4109802246094,0.4797665178775787,0.050000000745058,0.2331298291683197,291.3641357421875,291.1499938964844,273.11334228515625,271.2411804199219,284.7361145019531,293.4792175292969,291.3658447265625,1.0,0.2506153583526611,0.9266244173049928,0.9266244173049928,1.0,1.0,-1.0561764240264893,0.4534986913204193,0.6026777029037476,0.1985776871442794,0.0,0.0,0.3096523284912109,52.17529678344727,25.0,18.75762939453125,-7089.0693359375,160.60696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449157714844,305.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2734375,18000.0,0.0,0.0,0.1589305847883224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227333039045334,0.2227377444505691,-4.451891072676517e-06,0.0,0.0001612943306099,0.0,0.0,9.389538764953612,0.0,0.0,0.0,0.2914682030677795,4.0,0.0,1.0
813540,293.2430725097656,297.1499938964844,293.1499938964844,0.0188406482338905,-842.3897705078125,304.1572570800781,0.5236481428146362,0.0585562475025653,0.05447993054986,293.5719299316406,297.1499938964844,293.1499938964844,0.0093251876533031,-617.9226684570312,301.85205078125,0.4933340847492218,0.050000000745058,0.0488886460661888,293.21075439453125,297.1499938964844,293.1499938964844,0.1988329142332077,-3082.780029296875,304.1578674316406,0.897346019744873,0.2836034595966339,0.1993617117404937,293.242431640625,297.1499938964844,293.1499938964844,0.2650195658206939,-5241.82080078125,304.16119384765625,0.9747973084449768,0.3566952049732208,0.338897556066513,293.2464904785156,297.1499938964844,293.1499938964844,0.0121003529056906,-3365.0595703125,303.3761291503906,0.4933340847492218,0.050000000745058,0.2319066822528839,291.3799133300781,291.1499938964844,273.1499938964844,271.2649230957031,284.7709655761719,293.5018005371094,291.3818054199219,1.0,0.2405747920274734,0.9264292120933532,0.9264292120933532,1.0,1.0,-1.0483328104019165,0.4498140811920166,0.5985187292098999,0.1971628814935684,0.0,0.0,0.3064824044704437,45.55814743041992,25.0,21.75980567932129,-7019.81005859375,146.63046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,305.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.982421875,18000.0,0.0,0.0,0.1577037423849105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201019674539566,0.2201064229011535,-4.445661943464074e-06,0.0,0.0001600492541911,0.0,0.0,9.256869316101074,0.0,0.0,0.0,0.290932148694992,4.0,0.0,1.0
813600,293.2430725097656,297.1499938964844,293.1499938964844,0.0188406482338905,-842.3897705078125,304.1572570800781,0.5236481428146362,0.0585562475025653,0.05447993054986,293.5719299316406,297.1499938964844,293.1499938964844,0.0093251876533031,-617.9226684570312,301.85205078125,0.4933340847492218,0.050000000745058,0.0488886460661888,293.21075439453125,297.1499938964844,293.1499938964844,0.1988329142332077,-3082.780029296875,304.1578674316406,0.897346019744873,0.2836034595966339,0.1993617117404937,293.242431640625,297.1499938964844,293.1499938964844,0.2650195658206939,-5241.82080078125,304.16119384765625,0.9747973084449768,0.3566952049732208,0.338897556066513,293.2464904785156,297.1499938964844,293.1499938964844,0.0121003529056906,-3365.0595703125,303.3761291503906,0.4933340847492218,0.050000000745058,0.2319066822528839,291.3799133300781,291.1499938964844,273.1499938964844,271.2649230957031,284.7709655761719,293.5018005371094,291.3818054199219,1.0,0.2405747920274734,0.9264292120933532,0.9264292120933532,1.0,1.0,-1.0483328104019165,0.4498140811920166,0.5985187292098999,0.1971628814935684,0.0,0.0,0.3064824044704437,45.55814743041992,25.0,21.75980567932129,-7019.81005859375,146.63046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,305.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.982421875,18000.0,0.0,0.0,0.1577037423849105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201019674539566,0.2201064229011535,-4.445661943464074e-06,0.0,0.0001600492541911,0.0,0.0,9.256869316101074,0.0,0.0,0.0,0.290932148694992,4.0,0.0,1.0
813660,293.23895263671875,297.1499938964844,293.1499938964844,0.017772551625967,-817.1585083007812,304.1566162109375,0.53223717212677,0.0570333115756511,0.0529154911637306,293.5827331542969,297.1499938964844,293.1499938964844,0.0090113515034317,-604.5631713867188,301.681884765625,0.5050921440124512,0.050000000745058,0.0486989803612232,293.2099304199219,297.1499938964844,293.1499938964844,0.1971794813871383,-3062.12744140625,304.1579895019531,0.9183585047721864,0.2822335362434387,0.1982665956020355,293.2405700683594,297.1499938964844,293.1499938964844,0.2626224458217621,-5203.9052734375,304.1614685058594,0.992604434490204,0.3547298312187195,0.3368512988090515,293.2474365234375,297.1499938964844,293.1499938964844,0.0119332717731595,-3338.021240234375,303.3417358398437,0.5050921440124512,0.050000000745058,0.2310069948434829,291.39569091796875,291.1499938964844,273.1866760253906,271.2892761230469,284.8050537109375,293.5243530273437,291.3973999023437,1.0,0.2330010533332824,0.9262786507606506,0.9262786507606506,1.0,1.0,-1.041376709938049,0.4465526640415191,0.5948240160942078,0.195902407169342,0.0,0.0,0.3030994236469269,40.67769241333008,25.0,21.46828842163086,-6951.634765625,136.15203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62109375,18000.0,0.0,0.0,0.1563940495252609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173164188861847,0.2173208594322204,-4.43911403635866e-06,0.0,0.0001587200822541,0.0,0.0,9.11720085144043,0.0,0.0,0.0,0.2903684675693512,4.0,0.0,1.0
813720,293.23895263671875,297.1499938964844,293.1499938964844,0.017772551625967,-817.1585083007812,304.1566162109375,0.53223717212677,0.0570333115756511,0.0529154911637306,293.5827331542969,297.1499938964844,293.1499938964844,0.0090113515034317,-604.5631713867188,301.681884765625,0.5050921440124512,0.050000000745058,0.0486989803612232,293.2099304199219,297.1499938964844,293.1499938964844,0.1971794813871383,-3062.12744140625,304.1579895019531,0.9183585047721864,0.2822335362434387,0.1982665956020355,293.2405700683594,297.1499938964844,293.1499938964844,0.2626224458217621,-5203.9052734375,304.1614685058594,0.992604434490204,0.3547298312187195,0.3368512988090515,293.2474365234375,297.1499938964844,293.1499938964844,0.0119332717731595,-3338.021240234375,303.3417358398437,0.5050921440124512,0.050000000745058,0.2310069948434829,291.39569091796875,291.1499938964844,273.1866760253906,271.2892761230469,284.8050537109375,293.5243530273437,291.3973999023437,1.0,0.2330010533332824,0.9262786507606506,0.9262786507606506,1.0,1.0,-1.041376709938049,0.4465526640415191,0.5948240160942078,0.195902407169342,0.0,0.0,0.3030994236469269,40.67769241333008,25.0,21.46828842163086,-6951.634765625,136.15203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62109375,18000.0,0.0,0.0,0.1563940495252609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173164188861847,0.2173208594322204,-4.43911403635866e-06,0.0,0.0001587200822541,0.0,0.0,9.11720085144043,0.0,0.0,0.0,0.2903684675693512,4.0,0.0,1.0
813780,293.235107421875,297.1499938964844,293.1499938964844,0.016825770959258,-793.75732421875,304.156005859375,0.5371185541152954,0.0555629469454288,0.0514657348394393,293.59295654296875,297.1499938964844,293.1499938964844,0.0087249940261244,-592.0200805664062,301.5100402832031,0.5141739249229431,0.050000000745058,0.0485778413712978,293.20916748046875,297.1499938964844,293.1499938964844,0.1955938339233398,-3042.300537109375,304.1579895019531,0.9344841837882996,0.2808678150177002,0.1972249299287796,293.236572265625,297.1499938964844,293.1499938964844,0.2561240196228027,-5098.76611328125,304.1690979003906,0.9990000128746032,0.3532288074493408,0.3302452564239502,293.2481994628906,297.1499938964844,293.1499938964844,0.0117963962256908,-3315.83642578125,303.3075256347656,0.5141739249229431,0.050000000745058,0.2304323762655258,291.4110717773437,291.1499938964844,273.22332763671875,271.3139343261719,284.8428649902344,293.5487670898437,291.4136657714844,1.0,0.2270005196332931,0.9261281490325928,0.9261281490325928,1.0,1.0,-1.029622197151184,0.4410840272903442,0.5885382294654846,0.1936905086040496,0.0,0.0,0.299520879983902,37.4778938293457,25.0,25.811176300048828,-6870.00732421875,127.5881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,305.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.125,18000.0,0.0,0.0,0.1549939662218094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144089937210083,0.214413434267044,-4.432321020431118e-06,0.0,0.0001572991750435,0.0,0.0,8.972246170043945,0.0,0.0,0.0,0.2897837162017822,4.0,0.0,1.0
