time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813840,293.235107421875,297.1499938964844,293.1499938964844,0.016825770959258,-793.75732421875,304.156005859375,0.5371185541152954,0.0555629469454288,0.0514657348394393,293.59295654296875,297.1499938964844,293.1499938964844,0.0087249940261244,-592.0200805664062,301.5100402832031,0.5141739249229431,0.050000000745058,0.0485778413712978,293.20916748046875,297.1499938964844,293.1499938964844,0.1955938339233398,-3042.300537109375,304.1579895019531,0.9344841837882996,0.2808678150177002,0.1972249299287796,293.236572265625,297.1499938964844,293.1499938964844,0.2561240196228027,-5098.76611328125,304.1690979003906,0.9990000128746032,0.3532288074493408,0.3302452564239502,293.2481994628906,297.1499938964844,293.1499938964844,0.0117963962256908,-3315.83642578125,303.3075256347656,0.5141739249229431,0.050000000745058,0.2304323762655258,291.4110717773437,291.1499938964844,273.22332763671875,271.3139343261719,284.8428649902344,293.5487670898437,291.4136657714844,1.0,0.2270005196332931,0.9261281490325928,0.9261281490325928,1.0,1.0,-1.029622197151184,0.4410840272903442,0.5885382294654846,0.1936905086040496,0.0,0.0,0.299520879983902,37.4778938293457,25.0,25.811176300048828,-6870.00732421875,127.5881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725341796875,305.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.125,18000.0,0.0,0.0,0.1549939662218094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144089937210083,0.214413434267044,-4.432321020431118e-06,0.0,0.0001572991750435,0.0,0.0,8.972246170043945,0.0,0.0,0.0,0.2897837162017822,4.0,0.0,1.0
813900,293.2332458496094,297.1499938964844,293.1499938964844,0.0163795724511146,-782.2489013671875,304.1557006835937,0.5380884408950806,0.0548492521047592,0.0507799871265888,293.5980529785156,297.1499938964844,293.1499938964844,0.0085855023935437,-585.6286010742188,301.4244079589844,0.5175489783287048,0.050000000745058,0.0485376566648483,293.2088317871094,297.1499938964844,293.1499938964844,0.1947024911642074,-3031.023681640625,304.1581420898437,0.9399844408035278,0.2801845967769623,0.1967210322618484,293.22955322265625,297.1499938964844,293.1499938964844,0.2503952980041504,-5005.69677734375,304.1759948730469,0.9990000128746032,0.3535124659538269,0.324420303106308,293.2485656738281,297.1499938964844,293.1499938964844,0.0117294760420918,-3304.314208984375,303.29083251953125,0.5175489783287048,0.050000000745058,0.2302417457103729,291.4253234863281,291.1499938964844,273.2416687011719,271.32635498046875,284.8622131347656,293.5585327148437,291.42938232421875,1.0,0.2243690341711044,0.9260528683662416,0.9260528683662416,1.0,1.0,-1.0209298133850098,0.4370640218257904,0.5838658213615417,0.1920107454061508,0.0,0.0,0.2975452542304992,36.36186599731445,25.0,36.085208892822266,-6821.791015625,123.53971862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831848144531,305.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.732421875,18000.0,0.0,0.0,0.154231995344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128629684448242,0.2128673940896988,-4.428817646839889e-06,0.0,0.0001565258571645,0.0,0.0,8.895684242248535,0.0,0.0,0.0,0.2894753217697143,4.0,0.0,1.0
813960,293.2314758300781,297.1499938964844,293.1499938964844,0.0159484092146158,-770.8375854492188,304.15545654296875,0.5387943983078003,0.0541403442621231,0.0501101128757,293.60321044921875,297.1499938964844,293.1499938964844,0.0084467409178614,-579.1099243164062,301.3386535644531,0.5207396745681763,0.050000000745058,0.0485017411410808,293.2085266113281,297.1499938964844,293.1499938964844,0.1937650591135025,-3019.117431640625,304.15838623046875,0.944958508014679,0.2795006930828094,0.1962186247110366,293.2198181152344,297.1499938964844,293.1499938964844,0.2450531721115112,-4918.99951171875,304.18096923828125,0.9990000128746032,0.354409784078598,0.3191240429878235,293.2489624023437,297.1499938964844,293.1499938964844,0.0116616198793053,-3292.3232421875,303.2742919921875,0.5207396745681763,0.050000000745058,0.2300713807344436,291.4430236816406,291.1499938964844,273.260009765625,271.3388671875,284.8803100585937,293.56695556640625,291.44732666015625,1.0,0.2219662815332412,0.9260080456733704,0.9260080456733704,1.0,1.0,-1.0129179954528809,0.4333631098270416,0.5795549154281616,0.190465360879898,0.0,0.0,0.2954148352146148,35.36225509643555,25.0,43.06046676635742,-6774.42919921875,119.91129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967041015625,305.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.638671875,18000.0,0.0,0.0,0.1534172445535659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111991345882415,0.2112035602331161,-4.4251296458242e-06,0.0,0.0001556990027893,0.0,0.0,8.813678741455078,0.0,0.0,0.0,0.2891463935375213,4.0,0.0,1.0
814020,293.2324523925781,297.1499938964844,293.1499938964844,0.0148618537932634,-741.1570434570312,304.1554870605469,0.5369992852210999,0.0518892966210842,0.0482971221208572,293.61383056640625,297.1499938964844,293.1499938964844,0.0081779714673757,-566.2763671875,301.1636962890625,0.526465892791748,0.050000000745058,0.0484417825937271,293.2079162597656,297.1499938964844,293.1499938964844,0.1919885575771331,-2996.613525390625,304.1585388183594,0.953272581100464,0.2781433761119842,0.1952272653579712,293.1967468261719,297.1499938964844,293.1499938964844,0.2358419895172119,-4769.796875,304.1858215332031,0.9990000128746032,0.3573168814182281,0.3100802302360534,293.24969482421875,297.1499938964844,293.1499938964844,0.0115364165976643,-3270.392333984375,303.240966796875,0.526465892791748,0.050000000745058,0.2297869622707367,291.47442626953125,291.1499938964844,273.2966613769531,271.3640441894531,284.8932189941406,293.5452575683594,291.4776611328125,1.0,0.2177493870258331,0.925918459892273,0.925918459892273,1.0,1.0,-0.9982836842536926,0.4266167283058166,0.571666955947876,0.1876352131366729,0.0,0.0,0.2908672988414764,33.680572509765625,28.0,40.91452407836914,-6685.078125,113.65591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,305.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1516430526971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076247930526733,0.2076292037963867,-4.417161562741967e-06,0.0,0.0001538984215585,0.0,0.0,8.638230323791504,0.0,0.0,0.0,0.2884435653686523,4.0,0.0,1.0
814080,293.2324523925781,297.1499938964844,293.1499938964844,0.0148618537932634,-741.1570434570312,304.1554870605469,0.5369992852210999,0.0518892966210842,0.0482971221208572,293.61383056640625,297.1499938964844,293.1499938964844,0.0081779714673757,-566.2763671875,301.1636962890625,0.526465892791748,0.050000000745058,0.0484417825937271,293.2079162597656,297.1499938964844,293.1499938964844,0.1919885575771331,-2996.613525390625,304.1585388183594,0.953272581100464,0.2781433761119842,0.1952272653579712,293.1967468261719,297.1499938964844,293.1499938964844,0.2358419895172119,-4769.796875,304.1858215332031,0.9990000128746032,0.3573168814182281,0.3100802302360534,293.24969482421875,297.1499938964844,293.1499938964844,0.0115364165976643,-3270.392333984375,303.240966796875,0.526465892791748,0.050000000745058,0.2297869622707367,291.47442626953125,291.1499938964844,273.2966613769531,271.3640441894531,284.8932189941406,293.5452575683594,291.4776611328125,1.0,0.2177493870258331,0.925918459892273,0.925918459892273,1.0,1.0,-0.9982836842536926,0.4266167283058166,0.571666955947876,0.1876352131366729,0.0,0.0,0.2908672988414764,33.680572509765625,28.0,40.91452407836914,-6685.078125,113.65591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,305.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1516430526971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076247930526733,0.2076292037963867,-4.417161562741967e-06,0.0,0.0001538984215585,0.0,0.0,8.638230323791504,0.0,0.0,0.0,0.2884435653686523,4.0,0.0,1.0
814140,293.2333679199219,297.1499938964844,293.1499938964844,0.0136387152597308,-706.2147216796875,304.1504211425781,0.5304491519927979,0.050000000745058,0.0461715795099735,293.624755859375,297.1499938964844,293.1499938964844,0.0079245157539844,-553.9841918945312,300.9829406738281,0.5295237302780151,0.050000000745058,0.0484118908643722,293.2098388671875,297.1499938964844,293.1499938964844,0.1901366114616394,-2973.21875,304.1587829589844,0.9563139081001282,0.2762907743453979,0.1940339356660843,293.1755065917969,297.1499938964844,293.1499938964844,0.230788305401802,-4689.3154296875,304.18212890625,0.9990000128746032,0.3604520857334137,0.3054687976837158,293.2503356933594,297.1499938964844,293.1499938964844,0.0114327659830451,-3252.832275390625,303.2071228027344,0.5295237302780151,0.050000000745058,0.229645162820816,291.4969482421875,291.1499938964844,273.3333435058594,271.38946533203125,284.9082336425781,293.5328674316406,291.4988708496094,1.0,0.2154360711574554,0.9258288145065308,0.9258288145065308,1.0,1.0,-0.988556981086731,0.4221630096435547,0.5663939714431763,0.185692548751831,0.0,0.0,0.2860787510871887,32.81460952758789,46.0,29.8466911315918,-6604.28564453125,110.00861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,305.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6015625,18000.0,0.0,0.0,0.1497071832418441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038877457380294,0.2038921564817428,-4.408767381391954e-06,0.0,0.0001519337529316,0.0,0.0,8.455848693847656,0.0,0.0,0.0,0.2877121567726135,4.0,0.0,1.0
814200,293.2333679199219,297.1499938964844,293.1499938964844,0.0136387152597308,-706.2147216796875,304.1504211425781,0.5304491519927979,0.050000000745058,0.0461715795099735,293.624755859375,297.1499938964844,293.1499938964844,0.0079245157539844,-553.9841918945312,300.9829406738281,0.5295237302780151,0.050000000745058,0.0484118908643722,293.2098388671875,297.1499938964844,293.1499938964844,0.1901366114616394,-2973.21875,304.1587829589844,0.9563139081001282,0.2762907743453979,0.1940339356660843,293.1755065917969,297.1499938964844,293.1499938964844,0.230788305401802,-4689.3154296875,304.18212890625,0.9990000128746032,0.3604520857334137,0.3054687976837158,293.2503356933594,297.1499938964844,293.1499938964844,0.0114327659830451,-3252.832275390625,303.2071228027344,0.5295237302780151,0.050000000745058,0.229645162820816,291.4969482421875,291.1499938964844,273.3333435058594,271.38946533203125,284.9082336425781,293.5328674316406,291.4988708496094,1.0,0.2154360711574554,0.9258288145065308,0.9258288145065308,1.0,1.0,-0.988556981086731,0.4221630096435547,0.5663939714431763,0.185692548751831,0.0,0.0,0.2860787510871887,32.81460952758789,46.0,29.8466911315918,-6604.28564453125,110.00861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,305.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6015625,18000.0,0.0,0.0,0.1497071832418441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038877457380294,0.2038921564817428,-4.408767381391954e-06,0.0,0.0001519337529316,0.0,0.0,8.455848693847656,0.0,0.0,0.0,0.2877121567726135,4.0,0.0,1.0
814260,293.2337951660156,297.1499938964844,293.1499938964844,0.0135277519002556,-703.460693359375,304.1195068359375,0.5217515230178833,0.050000000745058,0.0460484288632869,293.6361389160156,297.1499938964844,293.1499938964844,0.0077084340155124,-543.8480224609375,300.7909851074219,0.5217499136924744,0.050000000745058,0.0484908372163772,293.2110595703125,297.1499938964844,293.1499938964844,0.1887162029743194,-2955.710205078125,304.1581726074219,0.9405215978622437,0.2745245993137359,0.1928050071001052,293.1728515625,297.1499938964844,293.1499938964844,0.2411471754312515,-4864.953125,304.15350341796875,0.9990000128746032,0.3604080975055694,0.3174874186515808,293.2513427734375,297.1499938964844,293.1499938964844,0.0113939838483929,-3249.357177734375,303.170166015625,0.5217499136924744,0.050000000745058,0.2300196588039398,291.493408203125,291.1499938964844,273.3699951171875,271.4151306152344,284.92095947265625,293.54351806640625,291.4891967773437,1.0,0.2209603786468505,0.9258168339729308,0.9258168339729308,1.0,1.0,-1.0018926858901978,0.4283870160579681,0.573505699634552,0.1880348920822143,0.0,0.0,0.2814665138721466,34.955848693847656,49.0,-15.881403923034668,-6576.025390625,116.65231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5903015136719,305.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.857421875,18000.0,0.0,0.0,0.1477290987968444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002103775739669,0.2002147734165191,-4.400327270559501e-06,0.0,0.0001499262434663,0.0,0.0,8.277215003967285,0.0,0.0,0.0,0.2869954705238342,4.0,0.0,1.0
814320,293.2337951660156,297.1499938964844,293.1499938964844,0.0135277519002556,-703.460693359375,304.1195068359375,0.5217515230178833,0.050000000745058,0.0460484288632869,293.6361389160156,297.1499938964844,293.1499938964844,0.0077084340155124,-543.8480224609375,300.7909851074219,0.5217499136924744,0.050000000745058,0.0484908372163772,293.2110595703125,297.1499938964844,293.1499938964844,0.1887162029743194,-2955.710205078125,304.1581726074219,0.9405215978622437,0.2745245993137359,0.1928050071001052,293.1728515625,297.1499938964844,293.1499938964844,0.2411471754312515,-4864.953125,304.15350341796875,0.9990000128746032,0.3604080975055694,0.3174874186515808,293.2513427734375,297.1499938964844,293.1499938964844,0.0113939838483929,-3249.357177734375,303.170166015625,0.5217499136924744,0.050000000745058,0.2300196588039398,291.493408203125,291.1499938964844,273.3699951171875,271.4151306152344,284.92095947265625,293.54351806640625,291.4891967773437,1.0,0.2209603786468505,0.9258168339729308,0.9258168339729308,1.0,1.0,-1.0018926858901978,0.4283870160579681,0.573505699634552,0.1880348920822143,0.0,0.0,0.2814665138721466,34.955848693847656,49.0,-15.881403923034668,-6576.025390625,116.65231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5903015136719,305.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.857421875,18000.0,0.0,0.0,0.1477290987968444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002103775739669,0.2002147734165191,-4.400327270559501e-06,0.0,0.0001499262434663,0.0,0.0,8.277215003967285,0.0,0.0,0.0,0.2869954705238342,4.0,0.0,1.0
814380,293.2361755371094,297.1499938964844,293.1499938964844,0.013548769056797,-705.630126953125,304.0832214355469,0.5135663151741028,0.050000000745058,0.046137910336256,293.6478271484375,297.1499938964844,293.1499938964844,0.0075143775902688,-535.3923950195312,300.58135986328125,0.5135663151741028,0.050000000745058,0.0485854372382164,293.2093505859375,297.1499938964844,293.1499938964844,0.1884049773216247,-2952.89599609375,304.15594482421875,0.9233893752098083,0.2733120024204254,0.1918860226869583,293.1961669921875,297.1499938964844,293.1499938964844,0.2546491026878357,-5088.12353515625,304.130126953125,0.9990000128746032,0.3551404178142547,0.331320196390152,293.25311279296875,297.1499938964844,293.1499938964844,0.0113984579220414,-3257.6064453125,303.1270751953125,0.5135663151741028,0.050000000745058,0.2304683923721313,291.44384765625,291.1499938964844,273.4066772460937,271.4410400390625,284.949951171875,293.58758544921875,291.43719482421875,1.0,0.2265437543392181,0.925804853439331,0.925804853439331,1.0,1.0,-1.018154263496399,0.4359382688999176,0.5822160243988037,0.1910320073366165,0.0,0.0,0.2778570353984833,37.53032684326172,52.0,-60.90431213378906,-6554.12060546875,124.9023208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,305.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.435546875,18000.0,0.0,0.0,0.1459452956914901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972345858812332,0.1972389817237854,-4.392947630549315e-06,0.0,0.0001481159124523,0.0,0.0,8.132522583007812,0.0,0.0,0.0,0.2864085137844085,4.0,0.0,1.0
814440,293.2361755371094,297.1499938964844,293.1499938964844,0.013548769056797,-705.630126953125,304.0832214355469,0.5135663151741028,0.050000000745058,0.046137910336256,293.6478271484375,297.1499938964844,293.1499938964844,0.0075143775902688,-535.3923950195312,300.58135986328125,0.5135663151741028,0.050000000745058,0.0485854372382164,293.2093505859375,297.1499938964844,293.1499938964844,0.1884049773216247,-2952.89599609375,304.15594482421875,0.9233893752098083,0.2733120024204254,0.1918860226869583,293.1961669921875,297.1499938964844,293.1499938964844,0.2546491026878357,-5088.12353515625,304.130126953125,0.9990000128746032,0.3551404178142547,0.331320196390152,293.25311279296875,297.1499938964844,293.1499938964844,0.0113984579220414,-3257.6064453125,303.1270751953125,0.5135663151741028,0.050000000745058,0.2304683923721313,291.44384765625,291.1499938964844,273.4066772460937,271.4410400390625,284.949951171875,293.58758544921875,291.43719482421875,1.0,0.2265437543392181,0.925804853439331,0.925804853439331,1.0,1.0,-1.018154263496399,0.4359382688999176,0.5822160243988037,0.1910320073366165,0.0,0.0,0.2778570353984833,37.53032684326172,52.0,-60.90431213378906,-6554.12060546875,124.9023208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,305.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.435546875,18000.0,0.0,0.0,0.1459452956914901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972345858812332,0.1972389817237854,-4.392947630549315e-06,0.0,0.0001481159124523,0.0,0.0,8.132522583007812,0.0,0.0,0.0,0.2864085137844085,4.0,0.0,1.0
814500,293.2360534667969,297.1499938964844,293.1499938964844,0.013581589795649,-707.34130859375,304.0682373046875,0.5090591311454773,0.050000000745058,0.0461932010948658,293.6537475585937,297.1499938964844,293.1499938964844,0.0074220672249794,-531.371826171875,300.4730529785156,0.5090591311454773,0.050000000745058,0.0486436672508716,293.2081298828125,297.1499938964844,293.1499938964844,0.1885219067335128,-2954.96484375,304.1546325683594,0.9141884446144104,0.2728039920330047,0.1916032880544662,293.2125549316406,297.1499938964844,293.1499938964844,0.2589107453823089,-5155.9453125,304.12628173828125,0.9967687726020812,0.3513349294662475,0.3349714875221252,293.2542419433594,297.1499938964844,293.1499938964844,0.0114066749811172,-3263.177978515625,303.10418701171875,0.5090591311454773,0.050000000745058,0.2307446151971817,291.4150695800781,291.1499938964844,273.42498779296875,271.4540710449219,284.9690856933594,293.6143798828125,291.4081115722656,1.0,0.229347214102745,0.9257988929748536,0.9257988929748536,1.0,1.0,-1.0228418111801147,0.4381100833415985,0.5847317576408386,0.1919168382883072,0.0,0.0,0.2763784527778625,39.05744934082031,52.0,-71.0307846069336,-6536.62060546875,128.6677703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58367919921875,305.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.765625,18000.0,0.0,0.0,0.145147904753685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960253864526748,0.196029782295227,-4.389907644508639e-06,0.0,0.0001473066658945,0.0,0.0,8.073877334594727,0.0,0.0,0.0,0.2861695289611816,4.0,0.0,1.0
814560,293.2350769042969,297.1499938964844,293.1499938964844,0.0136190317571163,-709.0675048828125,304.0555419921875,0.5033093690872192,0.050000000745058,0.0462707914412021,293.65972900390625,297.1499938964844,293.1499938964844,0.0073307016864418,-527.2203369140625,300.36474609375,0.5033093690872192,0.050000000745058,0.0487253740429878,293.20751953125,297.1499938964844,293.1499938964844,0.1884777843952179,-2954.828369140625,304.1539001464844,0.9028725028038024,0.2721858918666839,0.1912717968225479,293.2243957519531,297.1499938964844,293.1499938964844,0.256540983915329,-5117.056640625,304.13482666015625,0.9858015179634094,0.3482116758823395,0.3317227363586426,293.2554626464844,297.1499938964844,293.1499938964844,0.0114164184778928,-3268.499267578125,303.08123779296875,0.5033093690872192,0.050000000745058,0.2311321943998336,291.3915405273437,291.1499938964844,273.4433288574219,271.4671630859375,284.99005126953125,293.6347351074219,291.3877258300781,1.0,0.2319431155920028,0.925620973110199,0.925620973110199,1.0,1.0,-1.01903235912323,0.4363945126533508,0.5826378464698792,0.1910458207130432,0.0,0.0,0.2750107944011688,41.08067321777344,55.0,-59.57545852661133,-6502.34912109375,131.2675323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731811523437,305.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.39453125,18000.0,0.0,0.0,0.1443960517644882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194958359003067,0.194962739944458,-4.387259195937077e-06,0.0,0.0001465436362195,0.0,0.0,8.022293090820312,0.0,0.0,0.0,0.2859589457511902,4.0,0.0,1.0
814620,293.2348022460937,297.1499938964844,293.1499938964844,0.0136439027264714,-710.7731323242188,304.026611328125,0.494064062833786,0.050000000745058,0.046413779258728,293.67205810546875,297.1499938964844,293.1499938964844,0.0071326293982565,-517.4227294921875,300.1507873535156,0.494064062833786,0.050000000745058,0.048875942826271,293.2073669433594,297.1499938964844,293.1499938964844,0.1878061592578888,-2946.732666015625,304.1537475585937,0.8846911191940308,0.2707614004611969,0.1904288977384567,293.235107421875,297.1499938964844,293.1499938964844,0.2533274590969085,-5063.25244140625,304.1450500488281,0.965342938899994,0.3441305160522461,0.3274247348308563,293.2580871582031,297.1499938964844,293.1499938964844,0.0114065185189247,-3271.988037109375,303.0362548828125,0.494064062833786,0.050000000745058,0.2318464368581771,291.3692932128906,291.1499938964844,273.4800109863281,271.4934997558594,285.0193786621094,293.65606689453125,291.36700439453125,1.0,0.2368909120559692,0.9252650141716005,0.9252650141716005,1.0,1.0,-1.0140706300735474,0.4341957867145538,0.5798748135566711,0.1898045986890792,0.0,0.0,0.2722478806972503,44.8314208984375,58.0,-36.79351425170898,-6443.365234375,136.51890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,305.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.52734375,18000.0,0.0,0.0,0.1429633498191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928872317075729,0.1928916126489639,-4.382552106108051e-06,0.0,0.0001450896234018,0.0,0.0,7.923211574554443,0.0,0.0,0.0,0.2855595648288727,4.0,0.0,1.0
814680,293.2348022460937,297.1499938964844,293.1499938964844,0.0136439027264714,-710.7731323242188,304.026611328125,0.494064062833786,0.050000000745058,0.046413779258728,293.67205810546875,297.1499938964844,293.1499938964844,0.0071326293982565,-517.4227294921875,300.1507873535156,0.494064062833786,0.050000000745058,0.048875942826271,293.2073669433594,297.1499938964844,293.1499938964844,0.1878061592578888,-2946.732666015625,304.1537475585937,0.8846911191940308,0.2707614004611969,0.1904288977384567,293.235107421875,297.1499938964844,293.1499938964844,0.2533274590969085,-5063.25244140625,304.1450500488281,0.965342938899994,0.3441305160522461,0.3274247348308563,293.2580871582031,297.1499938964844,293.1499938964844,0.0114065185189247,-3271.988037109375,303.0362548828125,0.494064062833786,0.050000000745058,0.2318464368581771,291.3692932128906,291.1499938964844,273.4800109863281,271.4934997558594,285.0193786621094,293.65606689453125,291.36700439453125,1.0,0.2368909120559692,0.9252650141716005,0.9252650141716005,1.0,1.0,-1.0140706300735474,0.4341957867145538,0.5798748135566711,0.1898045986890792,0.0,0.0,0.2722478806972503,44.8314208984375,58.0,-36.79351425170898,-6443.365234375,136.51890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,305.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.52734375,18000.0,0.0,0.0,0.1429633498191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928872317075729,0.1928916126489639,-4.382552106108051e-06,0.0,0.0001450896234018,0.0,0.0,7.923211574554443,0.0,0.0,0.0,0.2855595648288727,4.0,0.0,1.0
814740,293.2376403808594,297.1499938964844,293.1499938964844,0.0136379553005099,-711.671875,303.9894714355469,0.486415296792984,0.050000000745058,0.0465479530394077,293.6846923828125,297.1499938964844,293.1499938964844,0.0069309864193201,-507.0242309570313,299.9324951171875,0.486415296792984,0.050000000745058,0.0490172356367111,293.2076110839844,297.1499938964844,293.1499938964844,0.1869642287492752,-2936.39697265625,304.1539001464844,0.8693991303443909,0.2692577540874481,0.1894941329956054,293.2383117675781,297.1499938964844,293.1499938964844,0.251317948102951,-5030.11083984375,304.14996337890625,0.9466418623924256,0.3413196802139282,0.3247053027153015,293.2607421875,297.1499938964844,293.1499938964844,0.0113875521346926,-3273.578125,302.990478515625,0.486415296792984,0.050000000745058,0.232516661286354,291.35137939453125,291.1499938964844,273.51666259765625,271.5200500488281,285.0429992675781,293.669677734375,291.349365234375,1.0,0.2415846288204193,0.9249091148376464,0.9249091148376464,1.0,1.0,-1.010819435119629,0.4327982366085052,0.578021228313446,0.1888656169176101,0.0,0.0,0.2696847319602966,48.36604309082031,61.0,-27.13179588317871,-6391.12353515625,141.7820587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277099609375,305.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.141642153263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909489035606384,0.1909532845020294,-4.3781874410342425e-06,0.0,0.0001437487662769,0.0,0.0,7.830877304077148,0.0,0.0,0.0,0.2851890623569488,4.0,0.0,1.0
814800,293.2376403808594,297.1499938964844,293.1499938964844,0.0136379553005099,-711.671875,303.9894714355469,0.486415296792984,0.050000000745058,0.0465479530394077,293.6846923828125,297.1499938964844,293.1499938964844,0.0069309864193201,-507.0242309570313,299.9324951171875,0.486415296792984,0.050000000745058,0.0490172356367111,293.2076110839844,297.1499938964844,293.1499938964844,0.1869642287492752,-2936.39697265625,304.1539001464844,0.8693991303443909,0.2692577540874481,0.1894941329956054,293.2383117675781,297.1499938964844,293.1499938964844,0.251317948102951,-5030.11083984375,304.14996337890625,0.9466418623924256,0.3413196802139282,0.3247053027153015,293.2607421875,297.1499938964844,293.1499938964844,0.0113875521346926,-3273.578125,302.990478515625,0.486415296792984,0.050000000745058,0.232516661286354,291.35137939453125,291.1499938964844,273.51666259765625,271.5200500488281,285.0429992675781,293.669677734375,291.349365234375,1.0,0.2415846288204193,0.9249091148376464,0.9249091148376464,1.0,1.0,-1.010819435119629,0.4327982366085052,0.578021228313446,0.1888656169176101,0.0,0.0,0.2696847319602966,48.36604309082031,61.0,-27.13179588317871,-6391.12353515625,141.7820587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277099609375,305.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.141642153263092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909489035606384,0.1909532845020294,-4.3781874410342425e-06,0.0,0.0001437487662769,0.0,0.0,7.830877304077148,0.0,0.0,0.0,0.2851890623569488,4.0,0.0,1.0
814860,293.2426147460937,297.1499938964844,293.1499938964844,0.0136096095666289,-711.9884033203125,303.9455871582031,0.4794012606143951,0.050000000745058,0.0466777458786964,293.69744873046875,297.1499938964844,293.1499938964844,0.0067261634394526,-496.05657958984375,299.7098693847656,0.4794012606143951,0.050000000745058,0.0491539165377616,293.2078857421875,297.1499938964844,293.1499938964844,0.1860535889863968,-2925.14599609375,304.15411376953125,0.8561750054359436,0.2677417397499084,0.188540443778038,293.2388916015625,297.1499938964844,293.1499938964844,0.2496871203184127,-5003.61279296875,304.15264892578125,0.92940354347229,0.3389604091644287,0.3225437998771667,293.2633972167969,297.1499938964844,293.1499938964844,0.011362325400114,-3273.85498046875,302.9440002441406,0.4794012606143951,0.050000000745058,0.2331650108098983,291.3360595703125,291.1499938964844,273.5533447265625,271.5467834472656,285.0658264160156,293.6832275390625,291.3343200683594,1.0,0.2460737228393554,0.9247674345970154,0.9247674345970154,1.0,1.0,-1.0081783533096311,0.4317009150981903,0.5764774084091187,0.1880217492580413,0.0,0.0,0.2673095762729645,51.79027938842773,64.0,-21.657611846923828,-6342.73291015625,146.97975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,305.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.1404447853565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891744881868362,0.1891788691282272,-4.3742102207033895e-06,0.0,0.0001425335940439,0.0,0.0,7.746654987335205,0.0,0.0,0.0,0.28485107421875,4.0,0.0,1.0
814920,293.2426147460937,297.1499938964844,293.1499938964844,0.0136096095666289,-711.9884033203125,303.9455871582031,0.4794012606143951,0.050000000745058,0.0466777458786964,293.69744873046875,297.1499938964844,293.1499938964844,0.0067261634394526,-496.05657958984375,299.7098693847656,0.4794012606143951,0.050000000745058,0.0491539165377616,293.2078857421875,297.1499938964844,293.1499938964844,0.1860535889863968,-2925.14599609375,304.15411376953125,0.8561750054359436,0.2677417397499084,0.188540443778038,293.2388916015625,297.1499938964844,293.1499938964844,0.2496871203184127,-5003.61279296875,304.15264892578125,0.92940354347229,0.3389604091644287,0.3225437998771667,293.2633972167969,297.1499938964844,293.1499938964844,0.011362325400114,-3273.85498046875,302.9440002441406,0.4794012606143951,0.050000000745058,0.2331650108098983,291.3360595703125,291.1499938964844,273.5533447265625,271.5467834472656,285.0658264160156,293.6832275390625,291.3343200683594,1.0,0.2460737228393554,0.9247674345970154,0.9247674345970154,1.0,1.0,-1.0081783533096311,0.4317009150981903,0.5764774084091187,0.1880217492580413,0.0,0.0,0.2673095762729645,51.79027938842773,64.0,-21.657611846923828,-6342.73291015625,146.97975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,305.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.1404447853565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891744881868362,0.1891788691282272,-4.3742102207033895e-06,0.0,0.0001425335940439,0.0,0.0,7.746654987335205,0.0,0.0,0.0,0.28485107421875,4.0,0.0,1.0
814980,293.2486572265625,297.1499938964844,293.1499938964844,0.0135652897879481,-711.8638305664062,303.8970947265625,0.4724145829677582,0.050000000745058,0.0468049496412277,293.710205078125,297.1499938964844,293.1499938964844,0.006519831251353,-484.6038818359375,299.48321533203125,0.4724145829677582,0.050000000745058,0.0492878668010234,293.2081298828125,297.1499938964844,293.1499938964844,0.1850929707288742,-2913.221435546875,304.15435791015625,0.8445404171943665,0.2662256062030792,0.1875835806131363,293.23858642578125,297.1499938964844,293.1499938964844,0.2481464743614196,-4978.806640625,304.1543273925781,0.913926362991333,0.3367724120616913,0.320587545633316,293.2660217285156,297.1499938964844,293.1499938964844,0.0113318432122468,-3272.977294921875,302.8968200683594,0.4724145829677582,0.050000000745058,0.2338004261255264,291.32330322265625,291.1499938964844,273.5899963378906,271.5736999511719,285.0889892578125,293.697998046875,291.3218994140625,1.0,0.250388890504837,0.924625813961029,0.924625813961029,1.0,1.0,-1.0057578086853027,0.4307164251804352,0.5750413537025452,0.1871937662363052,0.0,0.0,0.2650872468948364,55.1473503112793,52.0,-17.632736206054688,-6296.8076171875,152.0928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,305.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.1393709033727646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875331848859787,0.1875375658273697,-4.370571332401596e-06,0.0,0.0001414437574567,0.0,0.0,7.669049263000488,0.0,0.0,0.0,0.2845400869846344,4.0,0.0,1.0
815040,293.2486572265625,297.1499938964844,293.1499938964844,0.0135652897879481,-711.8638305664062,303.8970947265625,0.4724145829677582,0.050000000745058,0.0468049496412277,293.710205078125,297.1499938964844,293.1499938964844,0.006519831251353,-484.6038818359375,299.48321533203125,0.4724145829677582,0.050000000745058,0.0492878668010234,293.2081298828125,297.1499938964844,293.1499938964844,0.1850929707288742,-2913.221435546875,304.15435791015625,0.8445404171943665,0.2662256062030792,0.1875835806131363,293.23858642578125,297.1499938964844,293.1499938964844,0.2481464743614196,-4978.806640625,304.1543273925781,0.913926362991333,0.3367724120616913,0.320587545633316,293.2660217285156,297.1499938964844,293.1499938964844,0.0113318432122468,-3272.977294921875,302.8968200683594,0.4724145829677582,0.050000000745058,0.2338004261255264,291.32330322265625,291.1499938964844,273.5899963378906,271.5736999511719,285.0889892578125,293.697998046875,291.3218994140625,1.0,0.250388890504837,0.924625813961029,0.924625813961029,1.0,1.0,-1.0057578086853027,0.4307164251804352,0.5750413537025452,0.1871937662363052,0.0,0.0,0.2650872468948364,55.1473503112793,52.0,-17.632736206054688,-6296.8076171875,152.0928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,305.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.1393709033727646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875331848859787,0.1875375658273697,-4.370571332401596e-06,0.0,0.0001414437574567,0.0,0.0,7.669049263000488,0.0,0.0,0.0,0.2845400869846344,4.0,0.0,1.0
815100,293.2518005371094,297.1499938964844,293.1499938964844,0.0135131450369954,-710.8864135742188,303.87176513671875,0.4717914462089538,0.050000000745058,0.0468159466981887,293.7165832519531,297.1499938964844,293.1499938964844,0.0064083253964781,-478.1930541992188,299.3685607910156,0.4717914462089538,0.050000000745058,0.0492994450032711,293.2082214355469,297.1499938964844,293.1499938964844,0.1845485717058181,-2906.4189453125,304.154541015625,0.842969536781311,0.2654738128185272,0.1870658248662948,293.2382507324219,297.1499938964844,293.1499938964844,0.2473282068967819,-4965.6513671875,304.155029296875,0.9117931127548218,0.3357145190238952,0.3195919096469879,293.2673034667969,297.1499938964844,293.1499938964844,0.0112956557422876,-3268.540771484375,302.87310791015625,0.4717914462089538,0.050000000745058,0.2338553369045257,291.3179626464844,291.1499938964844,273.6083374023437,271.58721923828125,285.10107421875,293.7059326171875,291.3168029785156,1.0,0.2502223551273346,0.9245549440383912,0.9245549440383912,1.0,1.0,-1.0040349960327148,0.4299913942813873,0.5740435719490051,0.1866730004549026,0.0,0.0,0.2640214562416076,55.41740798950195,52.0,-15.249918937683104,-6273.3642578125,152.0962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,305.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1388766020536422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867536008358001,0.1867579668760299,-4.368858299130807e-06,0.0,0.0001409420947311,0.0,0.0,7.632290840148926,0.0,0.0,0.0,0.2843929231166839,4.0,0.0,1.0
815160,293.2549133300781,297.1499938964844,293.1499938964844,0.0134402643889188,-709.246826171875,303.8460693359375,0.4732570350170135,0.050000000745058,0.0467900075018405,293.7228698730469,297.1499938964844,293.1499938964844,0.0062908818945288,-471.2765502929688,299.2534484863281,0.4732570350170135,0.050000000745058,0.0492721311748027,293.2082214355469,297.1499938964844,293.1499938964844,0.1839548498392105,-2898.96533203125,304.15478515625,0.8441662788391113,0.2647371590137481,0.1865273416042328,293.2378234863281,297.1499938964844,293.1499938964844,0.2464584708213806,-4951.6552734375,304.1557006835937,0.913226842880249,0.3346821069717407,0.3185805976390838,293.2684936523437,297.1499938964844,293.1499938964844,0.0112445149570703,-3261.146484375,302.8495483398437,0.4732570350170135,0.050000000745058,0.2337257713079452,291.31402587890625,291.1499938964844,273.6266784667969,271.60076904296875,285.113525390625,293.71417236328125,291.3132629394531,1.0,0.2489020675420761,0.9244760870933532,0.9244760870933532,1.0,1.0,-1.0019556283950806,0.4291061162948608,0.572849452495575,0.186073288321495,0.0,0.0,0.2629681825637817,54.69856262207031,40.0,-11.934679985046388,-6249.5478515625,150.31875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463806152344,305.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.1384063810110092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859926283359527,0.1859969943761825,-4.367204383015633e-06,0.0,0.000140464893775,0.0,0.0,7.59648847579956,0.0,0.0,0.0,0.2842497527599334,4.0,0.0,1.0
815220,293.2607421875,297.1499938964844,293.1499938964844,0.013251936994493,-704.5332641601562,303.7942199707031,0.4803456962108612,0.050000000745058,0.0466602705419063,293.7352294921875,297.1499938964844,293.1499938964844,0.0060458304360508,-456.3827209472656,299.0221252441406,0.4803456962108612,0.050000000745058,0.0491355136036872,293.2079772949219,297.1499938964844,293.1499938964844,0.182662546634674,-2882.661376953125,304.1553649902344,0.8530316352844238,0.2633119523525238,0.1854226142168045,293.2366943359375,297.1499938964844,293.1499938964844,0.2445999979972839,-4921.71142578125,304.1568908691406,0.9245627522468568,0.3326862454414367,0.3165433406829834,293.2705993652344,297.1499938964844,293.1499938964844,0.0111112426966428,-3239.939697265625,302.8030090332031,0.4803456962108612,0.050000000745058,0.2330777198076248,291.3104553222656,291.1499938964844,273.663330078125,271.6280212402344,285.1390991210937,293.7313232421875,291.31036376953125,1.0,0.2433558404445648,0.924318253993988,0.924318253993988,1.0,1.0,-0.997087299823761,0.4270182251930237,0.5700690746307373,0.1847166121006012,0.0,0.0,0.2608576714992523,51.17686080932617,28.0,-4.694725036621094,-6201.16845703125,143.06398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,305.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1375223696231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844882071018219,0.1844925731420517,-4.363998868939234e-06,0.0,0.0001395677245454,0.0,0.0,7.5259528160095215,0.0,0.0,0.0,0.2839684784412384,4.0,0.0,1.0
815280,293.2607421875,297.1499938964844,293.1499938964844,0.013251936994493,-704.5332641601562,303.7942199707031,0.4803456962108612,0.050000000745058,0.0466602705419063,293.7352294921875,297.1499938964844,293.1499938964844,0.0060458304360508,-456.3827209472656,299.0221252441406,0.4803456962108612,0.050000000745058,0.0491355136036872,293.2079772949219,297.1499938964844,293.1499938964844,0.182662546634674,-2882.661376953125,304.1553649902344,0.8530316352844238,0.2633119523525238,0.1854226142168045,293.2366943359375,297.1499938964844,293.1499938964844,0.2445999979972839,-4921.71142578125,304.1568908691406,0.9245627522468568,0.3326862454414367,0.3165433406829834,293.2705993652344,297.1499938964844,293.1499938964844,0.0111112426966428,-3239.939697265625,302.8030090332031,0.4803456962108612,0.050000000745058,0.2330777198076248,291.3104553222656,291.1499938964844,273.663330078125,271.6280212402344,285.1390991210937,293.7313232421875,291.31036376953125,1.0,0.2433558404445648,0.924318253993988,0.924318253993988,1.0,1.0,-0.997087299823761,0.4270182251930237,0.5700690746307373,0.1847166121006012,0.0,0.0,0.2608576714992523,51.17686080932617,28.0,-4.694725036621094,-6201.16845703125,143.06398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,305.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1375223696231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844882071018219,0.1844925731420517,-4.363998868939234e-06,0.0,0.0001395677245454,0.0,0.0,7.5259528160095215,0.0,0.0,0.0,0.2839684784412384,4.0,0.0,1.0
815340,293.2650756835937,297.1499938964844,293.1499938964844,0.0130320824682712,-698.5809326171875,303.7445678710937,0.4917051792144775,0.050000000745058,0.0464539602398872,293.74725341796875,297.1499938964844,293.1499938964844,0.0057934317737817,-440.4663696289063,298.7894592285156,0.4917051792144775,0.050000000745058,0.0489182546734809,293.2082214355469,297.1499938964844,293.1499938964844,0.1811987161636352,-2864.08935546875,304.156005859375,0.8705850839614868,0.2617961466312408,0.1842405647039413,293.2352905273437,297.1499938964844,293.1499938964844,0.2426224052906036,-4889.80224609375,304.1578674316406,0.9467329978942872,0.3307712078094482,0.3145046830177307,293.27227783203125,297.1499938964844,293.1499938964844,0.010948933660984,-3212.3720703125,302.7573547363281,0.4917051792144775,0.050000000745058,0.2320471405982971,291.31182861328125,291.1499938964844,273.70001220703125,271.65545654296875,285.1636657714844,293.7463684082031,291.3122253417969,1.0,0.234703853726387,0.9241604804992676,0.9241604804992676,1.0,1.0,-0.991476595401764,0.4246002733707428,0.5668763518333435,0.1831938326358795,0.0,0.0,0.2586951553821563,45.604957580566406,25.0,1.7989952564239502,-6152.2939453125,132.23300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004821777344,305.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1366887688636779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829697340726852,0.182974100112915,-4.360831098892959e-06,0.0,0.0001387217344017,0.0,0.0,7.455052375793457,0.0,0.0,0.0,0.2836866080760956,4.0,0.0,1.0
815400,293.2650756835937,297.1499938964844,293.1499938964844,0.0130320824682712,-698.5809326171875,303.7445678710937,0.4917051792144775,0.050000000745058,0.0464539602398872,293.74725341796875,297.1499938964844,293.1499938964844,0.0057934317737817,-440.4663696289063,298.7894592285156,0.4917051792144775,0.050000000745058,0.0489182546734809,293.2082214355469,297.1499938964844,293.1499938964844,0.1811987161636352,-2864.08935546875,304.156005859375,0.8705850839614868,0.2617961466312408,0.1842405647039413,293.2352905273437,297.1499938964844,293.1499938964844,0.2426224052906036,-4889.80224609375,304.1578674316406,0.9467329978942872,0.3307712078094482,0.3145046830177307,293.27227783203125,297.1499938964844,293.1499938964844,0.010948933660984,-3212.3720703125,302.7573547363281,0.4917051792144775,0.050000000745058,0.2320471405982971,291.31182861328125,291.1499938964844,273.70001220703125,271.65545654296875,285.1636657714844,293.7463684082031,291.3122253417969,1.0,0.234703853726387,0.9241604804992676,0.9241604804992676,1.0,1.0,-0.991476595401764,0.4246002733707428,0.5668763518333435,0.1831938326358795,0.0,0.0,0.2586951553821563,45.604957580566406,25.0,1.7989952564239502,-6152.2939453125,132.23300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004821777344,305.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1366887688636779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829697340726852,0.182974100112915,-4.360831098892959e-06,0.0,0.0001387217344017,0.0,0.0,7.455052375793457,0.0,0.0,0.0,0.2836866080760956,4.0,0.0,1.0
815460,293.2675170898437,297.1499938964844,293.1499938964844,0.0128336763009428,-693.0744018554688,303.6986694335937,0.5031533241271973,0.050000000745058,0.0462732091546058,293.7589416503906,297.1499938964844,293.1499938964844,0.005549547728151,-424.634033203125,298.5547790527344,0.5031533241271973,0.050000000745058,0.0487279184162616,293.2091979980469,297.1499938964844,293.1499938964844,0.1795633882284164,-2843.280029296875,304.15673828125,0.888911247253418,0.2601221799850464,0.1829519569873809,293.2337951660156,297.1499938964844,293.1499938964844,0.2406572550535202,-4858.10693359375,304.15850830078125,0.9677556753158568,0.3289121091365814,0.3125534653663635,293.2737731933594,297.1499938964844,293.1499938964844,0.0107963923364877,-3185.989013671875,302.71197509765625,0.5031533241271973,0.050000000745058,0.2311442643404007,291.3160095214844,291.1499938964844,273.7366638183594,271.6829833984375,285.18603515625,293.758056640625,291.31658935546875,1.0,0.2270767837762832,0.9240411520004272,0.9240411520004272,1.0,1.0,-0.9860585927963256,0.422281414270401,0.5637771487236023,0.1816924214363098,0.0,0.0,0.2564553320407867,40.71671676635742,25.0,5.524232864379883,-6104.69580078125,122.71102142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,305.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.927734375,18000.0,0.0,0.0,0.1358798444271087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814116537570953,0.1814160048961639,-4.357621946837753e-06,0.0,0.0001379007735522,0.0,0.0,7.382559299468994,0.0,0.0,0.0,0.2833990454673767,4.0,0.0,1.0
815520,293.2675170898437,297.1499938964844,293.1499938964844,0.0128336763009428,-693.0744018554688,303.6986694335937,0.5031533241271973,0.050000000745058,0.0462732091546058,293.7589416503906,297.1499938964844,293.1499938964844,0.005549547728151,-424.634033203125,298.5547790527344,0.5031533241271973,0.050000000745058,0.0487279184162616,293.2091979980469,297.1499938964844,293.1499938964844,0.1795633882284164,-2843.280029296875,304.15673828125,0.888911247253418,0.2601221799850464,0.1829519569873809,293.2337951660156,297.1499938964844,293.1499938964844,0.2406572550535202,-4858.10693359375,304.15850830078125,0.9677556753158568,0.3289121091365814,0.3125534653663635,293.2737731933594,297.1499938964844,293.1499938964844,0.0107963923364877,-3185.989013671875,302.71197509765625,0.5031533241271973,0.050000000745058,0.2311442643404007,291.3160095214844,291.1499938964844,273.7366638183594,271.6829833984375,285.18603515625,293.758056640625,291.31658935546875,1.0,0.2270767837762832,0.9240411520004272,0.9240411520004272,1.0,1.0,-0.9860585927963256,0.422281414270401,0.5637771487236023,0.1816924214363098,0.0,0.0,0.2564553320407867,40.71671676635742,25.0,5.524232864379883,-6104.69580078125,122.71102142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,305.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.927734375,18000.0,0.0,0.0,0.1358798444271087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814116537570953,0.1814160048961639,-4.357621946837753e-06,0.0,0.0001379007735522,0.0,0.0,7.382559299468994,0.0,0.0,0.0,0.2833990454673767,4.0,0.0,1.0
