time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815580,293.26885986328125,297.1499938964844,293.1499938964844,0.012695699930191,-689.2346801757812,303.6629943847656,0.5113805532455444,0.050000000745058,0.0461643673479557,293.7681579589844,297.1499938964844,293.1499938964844,0.0053624263964593,-412.2108459472656,298.3649597167969,0.5113805532455444,0.050000000745058,0.0486133024096488,293.2100524902344,297.1499938964844,293.1499938964844,0.1782384514808654,-2826.412353515625,304.1571655273437,0.901351273059845,0.2587502598762512,0.1819168925285339,293.232666015625,297.1499938964844,293.1499938964844,0.2391240447759628,-4833.3935546875,304.1588134765625,0.9803902506828308,0.3274440169334411,0.3110527098178863,293.2748718261719,297.1499938964844,293.1499938964844,0.0106880301609635,-3167.20703125,302.675537109375,0.5113805532455444,0.050000000745058,0.2306005805730819,291.3199768066406,291.1499938964844,273.7659912109375,271.70513916015625,285.2035827636719,293.76727294921875,291.3205871582031,1.0,0.2222655564546585,0.9239456653594972,0.9239456653594972,1.0,1.0,-0.9820940494537354,0.4206000566482544,0.561493992805481,0.1805573850870132,0.0,0.0,0.2546104192733764,37.76375198364258,25.0,6.744659900665283,-6067.7353515625,116.8492660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751525878906,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.1352389454841613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801369041204452,0.1801412552595138,-4.355010787548963e-06,0.0,0.0001372503320453,0.0,0.0,7.32341194152832,0.0,0.0,0.0,0.2831646502017975,4.0,0.0,1.0
815640,293.2691345214844,297.1499938964844,293.1499938964844,0.0126634826883673,-688.3388061523438,303.6541442871094,0.5133059024810791,0.050000000745058,0.0461411848664283,293.7704162597656,297.1499938964844,293.1499938964844,0.0053165419958531,-409.1287536621094,298.3171691894531,0.5133059024810791,0.050000000745058,0.0485888868570327,293.21026611328125,297.1499938964844,293.1499938964844,0.1779079735279083,-2822.20458984375,304.1572265625,0.9041508436203004,0.2584042251110077,0.1816589534282684,293.2323913574219,297.1499938964844,293.1499938964844,0.2387459874153137,-4827.30029296875,304.1588439941406,0.9830366373062134,0.3270785808563232,0.3106834888458252,293.275146484375,297.1499938964844,293.1499938964844,0.0106624914333224,-3162.782470703125,302.6664123535156,0.5133059024810791,0.050000000745058,0.2304847687482834,291.32098388671875,291.1499938964844,273.7733459472656,271.710693359375,285.2079162597656,293.7695617675781,291.32159423828125,1.0,0.2212036699056625,0.9239218235015868,0.9239218235015868,1.0,1.0,-0.9811451435089112,0.4201994240283966,0.5609456896781921,0.1802813857793808,0.0,0.0,0.2541423738002777,37.133277893066406,25.0,6.867220878601074,-6058.625,115.58032989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,305.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.1350786536931991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798146367073059,0.1798190027475357,-4.3543518586375285e-06,0.0,0.0001370876707369,0.0,0.0,7.308481693267822,0.0,0.0,0.0,0.2831055223941803,4.0,0.0,1.0
815700,293.26983642578125,297.1499938964844,293.1499938964844,0.0125862071290612,-686.1917114257812,303.6320495605469,0.5178977847099304,0.050000000745058,0.0460889674723148,293.776123046875,297.1499938964844,293.1499938964844,0.0052031492814421,-401.4521789550781,298.19708251953125,0.5178977847099304,0.050000000745058,0.0485339052975177,293.2108154296875,297.1499938964844,293.1499938964844,0.1770833283662796,-2811.702880859375,304.15740966796875,0.9109493494033812,0.2575340569019317,0.1810149252414703,293.2317199707031,297.1499938964844,293.1499938964844,0.2378094345331192,-4812.20751953125,304.158935546875,0.9889050722122192,0.3261673152446747,0.309768944978714,293.2758483886719,297.1499938964844,293.1499938964844,0.010600890032947,-3152.11376953125,302.6434631347656,0.5178977847099304,0.050000000745058,0.2302239388227462,291.3234558105469,291.1499938964844,273.7916564941406,271.7245788574219,285.2186584472656,293.7752685546875,291.3240661621094,1.0,0.2187686264514923,0.9238621592521667,0.9238621592521667,1.0,1.0,-0.9788326621055604,0.4192259609699249,0.559606671333313,0.1796023696660995,0.0,0.0,0.2529610693454742,35.711124420166016,25.0,6.962086200714111,-6036.04736328125,112.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,305.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.1346769034862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790033876895904,0.179007738828659,-4.352696123532951e-06,0.0,0.0001366799406241,0.0,0.0,7.270935535430908,0.0,0.0,0.0,0.2829568386077881,4.0,0.0,1.0
815760,293.2704467773437,297.1499938964844,293.1499938964844,0.0125129707157611,-684.1593627929688,303.6099853515625,0.5221753120422363,0.050000000745058,0.0460438691079616,293.7817687988281,297.1499938964844,293.1499938964844,0.0050914324820041,-393.80609130859375,298.076171875,0.5221753120422363,0.050000000745058,0.0484864115715026,293.2113647460937,297.1499938964844,293.1499938964844,0.176260769367218,-2801.224853515625,304.1575622558594,0.9173091650009156,0.2566569149494171,0.1803714632987976,293.2310485839844,297.1499938964844,293.1499938964844,0.2368845343589782,-4797.3017578125,304.15899658203125,0.9938456416130066,0.3252591788768768,0.3088648915290832,293.27655029296875,297.1499938964844,293.1499938964844,0.0105420667678117,-3141.9326171875,302.620361328125,0.5221753120422363,0.050000000745058,0.2299986630678177,291.32586669921875,291.1499938964844,273.8099975585937,271.7384948730469,285.2293395996094,293.7809143066406,291.326416015625,1.0,0.2166098058223724,0.9238108396530152,0.9238108396530152,1.0,1.0,-0.9765937924385072,0.4182871878147125,0.5583065748214722,0.1789373159408569,0.0,0.0,0.2517646849155426,34.47953796386719,25.0,6.838346004486084,-6013.72314453125,110.1416473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,305.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.1342726796865463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781849712133407,0.1781893223524093,-4.351029019744601e-06,0.0,0.0001362697075819,0.0,0.0,7.233114719390869,0.0,0.0,0.0,0.2828071117401123,4.0,0.0,1.0
815820,293.2715759277344,297.1499938964844,293.1499938964844,0.0123778712004423,-680.41748046875,303.56591796875,0.5293101668357849,0.050000000745058,0.0459751784801483,293.7929077148437,297.1499938964844,293.1499938964844,0.004872899968177,-378.6092834472656,297.8319702148437,0.5293101668357849,0.050000000745058,0.0484140776097774,293.2125244140625,297.1499938964844,293.1499938964844,0.1746132522821426,-2780.216552734375,304.15777587890625,0.9274058938026428,0.2548680007457733,0.1790830790996551,293.2292785644531,297.1499938964844,293.1499938964844,0.2338743507862091,-4747.48876953125,304.1612243652344,0.9990000128746032,0.3235652446746826,0.3056709468364715,293.2779235839844,297.1499938964844,293.1499938964844,0.0104324705898761,-3122.967529296875,302.5738525390625,0.5293101668357849,0.050000000745058,0.2296555340290069,291.3306579589844,291.1499938964844,273.8466796875,271.76641845703125,285.2512512207031,293.79205322265625,291.3314208984375,1.0,0.2129539996385574,0.9237081408500672,0.9237081408500672,1.0,1.0,-0.9707319140434264,0.4157769978046417,0.5549548864364624,0.177342027425766,0.0,0.0,0.2493247091770172,32.57508087158203,25.0,7.78719425201416,-5966.34912109375,105.69612121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.1334508955478668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765282601118087,0.1765326112508773,-4.347667527326848e-06,0.0,0.0001354356936644,0.0,0.0,7.156733512878418,0.0,0.0,0.0,0.2825049161911011,4.0,0.0,1.0
815880,293.2715759277344,297.1499938964844,293.1499938964844,0.0123778712004423,-680.41748046875,303.56591796875,0.5293101668357849,0.050000000745058,0.0459751784801483,293.7929077148437,297.1499938964844,293.1499938964844,0.004872899968177,-378.6092834472656,297.8319702148437,0.5293101668357849,0.050000000745058,0.0484140776097774,293.2125244140625,297.1499938964844,293.1499938964844,0.1746132522821426,-2780.216552734375,304.15777587890625,0.9274058938026428,0.2548680007457733,0.1790830790996551,293.2292785644531,297.1499938964844,293.1499938964844,0.2338743507862091,-4747.48876953125,304.1612243652344,0.9990000128746032,0.3235652446746826,0.3056709468364715,293.2779235839844,297.1499938964844,293.1499938964844,0.0104324705898761,-3122.967529296875,302.5738525390625,0.5293101668357849,0.050000000745058,0.2296555340290069,291.3306579589844,291.1499938964844,273.8466796875,271.76641845703125,285.2512512207031,293.79205322265625,291.3314208984375,1.0,0.2129539996385574,0.9237081408500672,0.9237081408500672,1.0,1.0,-0.9707319140434264,0.4157769978046417,0.5549548864364624,0.177342027425766,0.0,0.0,0.2493247091770172,32.57508087158203,25.0,7.78719425201416,-5966.34912109375,105.69612121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.1334508955478668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765282601118087,0.1765326112508773,-4.347667527326848e-06,0.0,0.0001354356936644,0.0,0.0,7.156733512878418,0.0,0.0,0.0,0.2825049161911011,4.0,0.0,1.0
815940,293.2725524902344,297.1499938964844,293.1499938964844,0.0122484983876347,-676.676513671875,303.522216796875,0.5339986681938171,0.050000000745058,0.0459338836371898,293.80401611328125,297.1499938964844,293.1499938964844,0.0046576438471674,-363.2339172363281,297.5879821777344,0.5339986681938171,0.050000000745058,0.0483705922961235,293.21490478515625,297.1499938964844,293.1499938964844,0.1727181673049926,-2755.847412109375,304.1583557128906,0.9327306747436525,0.252802699804306,0.1776806116104126,293.2214660644531,297.1499938964844,293.1499938964844,0.2273614853620529,-4640.5556640625,304.168212890625,0.9990000128746032,0.3231232166290283,0.298963189125061,293.2791748046875,297.1499938964844,293.1499938964844,0.0103276818990707,-3104.032470703125,302.5282287597656,0.5339986681938171,0.050000000745058,0.2294492572546005,291.3427429199219,291.1499938964844,273.8833312988281,271.79443359375,285.275390625,293.8031311035156,291.3448486328125,1.0,0.2098657488822937,0.9236054420471193,0.9236054420471193,1.0,1.0,-0.9605515003204346,0.4113163650035858,0.5492351055145264,0.1748620569705963,0.0,0.0,0.2466863691806793,31.35402488708496,25.0,18.02132606506348,-5909.57568359375,101.53145599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,305.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1325751841068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747893542051315,0.1747936904430389,-4.344232820585603e-06,0.0,0.0001345469499938,0.0,0.0,7.076935768127441,0.0,0.0,0.0,0.2821899950504303,4.0,0.0,1.0
816000,293.2725524902344,297.1499938964844,293.1499938964844,0.0122484983876347,-676.676513671875,303.522216796875,0.5339986681938171,0.050000000745058,0.0459338836371898,293.80401611328125,297.1499938964844,293.1499938964844,0.0046576438471674,-363.2339172363281,297.5879821777344,0.5339986681938171,0.050000000745058,0.0483705922961235,293.21490478515625,297.1499938964844,293.1499938964844,0.1727181673049926,-2755.847412109375,304.1583557128906,0.9327306747436525,0.252802699804306,0.1776806116104126,293.2214660644531,297.1499938964844,293.1499938964844,0.2273614853620529,-4640.5556640625,304.168212890625,0.9990000128746032,0.3231232166290283,0.298963189125061,293.2791748046875,297.1499938964844,293.1499938964844,0.0103276818990707,-3104.032470703125,302.5282287597656,0.5339986681938171,0.050000000745058,0.2294492572546005,291.3427429199219,291.1499938964844,273.8833312988281,271.79443359375,285.275390625,293.8031311035156,291.3448486328125,1.0,0.2098657488822937,0.9236054420471193,0.9236054420471193,1.0,1.0,-0.9605515003204346,0.4113163650035858,0.5492351055145264,0.1748620569705963,0.0,0.0,0.2466863691806793,31.35402488708496,25.0,18.02132606506348,-5909.57568359375,101.53145599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,305.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1325751841068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747893542051315,0.1747936904430389,-4.344232820585603e-06,0.0,0.0001345469499938,0.0,0.0,7.076935768127441,0.0,0.0,0.0,0.2821899950504303,4.0,0.0,1.0
816060,293.2733764648437,297.1499938964844,293.1499938964844,0.0121204471215605,-672.8485107421875,303.4789733886719,0.5379973649978638,0.050000000745058,0.0459007322788238,293.815185546875,297.1499938964844,293.1499938964844,0.0044436976313591,-347.619140625,297.3431091308594,0.5379973649978638,0.050000000745058,0.0483356788754463,293.21826171875,297.1499938964844,293.1499938964844,0.1704915761947631,-2727.083984375,304.1592712402344,0.9362226128578186,0.2504786849021911,0.1760458201169967,293.2098999023437,297.1499938964844,293.1499938964844,0.2217852771282196,-4548.79296875,304.1713562011719,0.9990000128746032,0.3236582279205322,0.293368399143219,293.2802429199219,297.1499938964844,293.1499938964844,0.0102236755192279,-3084.647216796875,302.4833984375,0.5379973649978638,0.050000000745058,0.2292836606502533,291.3597106933594,291.1499938964844,273.9200134277344,271.82257080078125,285.2931213378906,293.8046875,291.3617248535156,1.0,0.2072582244873047,0.9235429167747498,0.9235429167747498,1.0,1.0,-0.9515932202339172,0.4074196219444275,0.5441735982894897,0.1726287305355072,0.0,0.0,0.2437750548124313,30.364118576049805,25.0,21.809833526611328,-5855.0654296875,98.05747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37371826171875,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.318359375,18000.0,0.0,0.0,0.1316113770008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728803962469101,0.1728847324848175,-4.340534815128194e-06,0.0,0.0001335688139079,0.0,0.0,6.989709854125977,0.0,0.0,0.0,0.2818472385406494,4.0,0.0,1.0
816120,293.2733764648437,297.1499938964844,293.1499938964844,0.0121204471215605,-672.8485107421875,303.4789733886719,0.5379973649978638,0.050000000745058,0.0459007322788238,293.815185546875,297.1499938964844,293.1499938964844,0.0044436976313591,-347.619140625,297.3431091308594,0.5379973649978638,0.050000000745058,0.0483356788754463,293.21826171875,297.1499938964844,293.1499938964844,0.1704915761947631,-2727.083984375,304.1592712402344,0.9362226128578186,0.2504786849021911,0.1760458201169967,293.2098999023437,297.1499938964844,293.1499938964844,0.2217852771282196,-4548.79296875,304.1713562011719,0.9990000128746032,0.3236582279205322,0.293368399143219,293.2802429199219,297.1499938964844,293.1499938964844,0.0102236755192279,-3084.647216796875,302.4833984375,0.5379973649978638,0.050000000745058,0.2292836606502533,291.3597106933594,291.1499938964844,273.9200134277344,271.82257080078125,285.2931213378906,293.8046875,291.3617248535156,1.0,0.2072582244873047,0.9235429167747498,0.9235429167747498,1.0,1.0,-0.9515932202339172,0.4074196219444275,0.5441735982894897,0.1726287305355072,0.0,0.0,0.2437750548124313,30.364118576049805,25.0,21.809833526611328,-5855.0654296875,98.05747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37371826171875,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.318359375,18000.0,0.0,0.0,0.1316113770008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728803962469101,0.1728847324848175,-4.340534815128194e-06,0.0,0.0001335688139079,0.0,0.0,6.989709854125977,0.0,0.0,0.0,0.2818472385406494,4.0,0.0,1.0
816180,293.2740173339844,297.1499938964844,293.1499938964844,0.0120001630857586,-669.271240234375,303.43585205078125,0.5414841175079346,0.050000000745058,0.0458732098340988,293.826416015625,297.1499938964844,293.1499938964844,0.0042319637723267,-331.9493103027344,297.0934143066406,0.5414841175079346,0.050000000745058,0.0483066998422145,293.21905517578125,297.1499938964844,293.1499938964844,0.1685530096292495,-2702.10546875,304.1593933105469,0.9391578435897828,0.2485835254192352,0.1746240109205246,293.2000732421875,297.1499938964844,293.1499938964844,0.2170374244451522,-4470.83544921875,304.1720886230469,0.9990000128746032,0.3241405487060547,0.2886415123939514,293.2812805175781,297.1499938964844,293.1499938964844,0.0101246088743209,-3066.285400390625,302.4380187988281,0.5414841175079346,0.050000000745058,0.2291461825370788,291.3739929199219,291.1499938964844,273.9566650390625,271.8507385253906,285.3075866699219,293.8016052246094,291.3756103515625,1.0,0.2050511240959167,0.9234803915023804,0.9234803915023804,1.0,1.0,-0.9439799785614014,0.4041369259357452,0.5398430824279785,0.1706695705652237,0.0,0.0,0.2406890243291854,29.539674758911133,25.0,19.5068588256836,-5802.69091796875,95.1763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,305.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.1305631548166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708611398935318,0.1708654761314392,-4.336592610343359e-06,0.0,0.000132505010697,0.0,0.0,6.897690296173096,0.0,0.0,0.0,0.2814855277538299,4.0,0.0,1.0
816240,293.2740173339844,297.1499938964844,293.1499938964844,0.0120001630857586,-669.271240234375,303.43585205078125,0.5414841175079346,0.050000000745058,0.0458732098340988,293.826416015625,297.1499938964844,293.1499938964844,0.0042319637723267,-331.9493103027344,297.0934143066406,0.5414841175079346,0.050000000745058,0.0483066998422145,293.21905517578125,297.1499938964844,293.1499938964844,0.1685530096292495,-2702.10546875,304.1593933105469,0.9391578435897828,0.2485835254192352,0.1746240109205246,293.2000732421875,297.1499938964844,293.1499938964844,0.2170374244451522,-4470.83544921875,304.1720886230469,0.9990000128746032,0.3241405487060547,0.2886415123939514,293.2812805175781,297.1499938964844,293.1499938964844,0.0101246088743209,-3066.285400390625,302.4380187988281,0.5414841175079346,0.050000000745058,0.2291461825370788,291.3739929199219,291.1499938964844,273.9566650390625,271.8507385253906,285.3075866699219,293.8016052246094,291.3756103515625,1.0,0.2050511240959167,0.9234803915023804,0.9234803915023804,1.0,1.0,-0.9439799785614014,0.4041369259357452,0.5398430824279785,0.1706695705652237,0.0,0.0,0.2406890243291854,29.539674758911133,25.0,19.5068588256836,-5802.69091796875,95.1763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,305.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.1305631548166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708611398935318,0.1708654761314392,-4.336592610343359e-06,0.0,0.000132505010697,0.0,0.0,6.897690296173096,0.0,0.0,0.0,0.2814855277538299,4.0,0.0,1.0
816300,293.2742919921875,297.1499938964844,293.1499938964844,0.0119429426267743,-667.58349609375,303.414306640625,0.5430487394332886,0.050000000745058,0.0458612479269504,293.83203125,297.1499938964844,293.1499938964844,0.0041266125626862,-324.0806884765625,296.9665832519531,0.5430487394332886,0.050000000745058,0.0482941009104251,293.21905517578125,297.1499938964844,293.1499938964844,0.1677012294530868,-2691.149169921875,304.15924072265625,0.940461814403534,0.2477091550827026,0.1739960014820099,293.1959533691406,297.1499938964844,293.1499938964844,0.2149479240179062,-4436.5712890625,304.171875,0.9990000128746032,0.3243135511875152,0.2865627706050873,293.28179931640625,297.1499938964844,293.1499938964844,0.0100769270211458,-3057.517333984375,302.4150695800781,0.5430487394332886,0.050000000745058,0.2290864288806915,291.3798217773437,291.1499938964844,273.9750061035156,271.8648681640625,285.3150634765625,293.8009033203125,291.3812255859375,1.0,0.2040804773569107,0.923449158668518,0.923449158668518,1.0,1.0,-0.94063001871109,0.4027028977870941,0.5379271507263184,0.169784739613533,0.0,0.0,0.2390959560871124,29.18059730529785,25.0,17.43362808227539,-5777.02734375,93.92711639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8671875,18000.0,0.0,0.0,0.1300099641084671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169823870062828,0.1698282063007354,-4.334562618169002e-06,0.0,0.0001319435978075,0.0,0.0,6.850529670715332,0.0,0.0,0.0,0.2813000977039337,4.0,0.0,1.0
816360,293.2745361328125,297.1499938964844,293.1499938964844,0.011887558735907,-665.9598388671875,303.3927917480469,0.5445005297660828,0.050000000745058,0.0458503514528274,293.8376770019531,297.1499938964844,293.1499938964844,0.0040217265486717,-316.20184326171875,296.8384094238281,0.5445005297660828,0.050000000745058,0.0482826307415962,293.218994140625,297.1499938964844,293.1499938964844,0.1668804585933685,-2680.593505859375,304.1590576171875,0.9415895342826844,0.2468454986810684,0.1733821630477905,293.1923217773437,297.1499938964844,293.1499938964844,0.2130332589149475,-4405.19580078125,304.17138671875,0.9990000128746032,0.3244484961032867,0.2846559584140777,293.2823181152344,297.1499938964844,293.1499938964844,0.0100304000079631,-3049.0087890625,302.3919372558594,0.5445005297660828,0.050000000745058,0.2290320098400116,291.38482666015625,291.1499938964844,273.99334716796875,271.8790283203125,285.3228454589844,293.8009338378906,291.385986328125,1.0,0.2031843662261963,0.9234376549720764,0.9234376549720764,1.0,1.0,-0.9375123977661132,0.401374489068985,0.5361379384994507,0.1689496785402298,0.0,0.0,0.2374788969755172,28.85258674621582,25.0,15.152386665344238,-5751.59228515625,92.78130340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,305.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.129440352320671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687749922275543,0.1687793284654617,-4.332508524385048e-06,0.0,0.0001313655084231,0.0,0.0,6.802920341491699,0.0,0.0,0.0,0.2811129093170166,4.0,0.0,1.0
816420,293.2749328613281,297.1499938964844,293.1499938964844,0.0117819597944617,-662.8958129882812,303.3497314453125,0.5470840930938721,0.050000000745058,0.0458314269781112,293.8489074707031,297.1499938964844,293.1499938964844,0.0038131314795464,-300.40838623046875,296.5780639648437,0.5470840930938721,0.050000000745058,0.0482627004384994,293.2188415527344,297.1499938964844,293.1499938964844,0.165298119187355,-2660.24072265625,304.1586608886719,0.9433035254478456,0.2451268881559372,0.1721685826778412,293.186279296875,297.1499938964844,293.1499938964844,0.209687054157257,-4350.41455078125,304.1698303222656,0.9990000128746032,0.3246061205863952,0.2813104093074798,293.28338623046875,297.1499938964844,293.1499938964844,0.0099405217915773,-3032.719970703125,302.3450622558594,0.5470840930938721,0.050000000745058,0.2289374619722366,291.3923034667969,291.1499938964844,274.0299987792969,271.9073486328125,285.3392639160156,293.8031005859375,291.39306640625,1.0,0.2015915215015411,0.9234147667884828,0.9234147667884828,1.0,1.0,-0.931879997253418,0.3989890515804291,0.5328909754753113,0.1674099415540695,0.0,0.0,0.2341937720775604,28.27985191345215,25.0,10.427038192749023,-5701.3349609375,90.7594223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158630371094,305.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.046875,18000.0,0.0,0.0,0.1282586455345153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666574627161026,0.1666617840528488,-4.328363047534367e-06,0.0,0.0001301662268815,0.0,0.0,6.707052230834961,0.0,0.0,0.0,0.2807360887527466,4.0,0.0,1.0
816480,293.2749328613281,297.1499938964844,293.1499938964844,0.0117819597944617,-662.8958129882812,303.3497314453125,0.5470840930938721,0.050000000745058,0.0458314269781112,293.8489074707031,297.1499938964844,293.1499938964844,0.0038131314795464,-300.40838623046875,296.5780639648437,0.5470840930938721,0.050000000745058,0.0482627004384994,293.2188415527344,297.1499938964844,293.1499938964844,0.165298119187355,-2660.24072265625,304.1586608886719,0.9433035254478456,0.2451268881559372,0.1721685826778412,293.186279296875,297.1499938964844,293.1499938964844,0.209687054157257,-4350.41455078125,304.1698303222656,0.9990000128746032,0.3246061205863952,0.2813104093074798,293.28338623046875,297.1499938964844,293.1499938964844,0.0099405217915773,-3032.719970703125,302.3450622558594,0.5470840930938721,0.050000000745058,0.2289374619722366,291.3923034667969,291.1499938964844,274.0299987792969,271.9073486328125,285.3392639160156,293.8031005859375,291.39306640625,1.0,0.2015915215015411,0.9234147667884828,0.9234147667884828,1.0,1.0,-0.931879997253418,0.3989890515804291,0.5328909754753113,0.1674099415540695,0.0,0.0,0.2341937720775604,28.27985191345215,25.0,10.427038192749023,-5701.3349609375,90.7594223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158630371094,305.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.046875,18000.0,0.0,0.0,0.1282586455345153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666574627161026,0.1666617840528488,-4.328363047534367e-06,0.0,0.0001301662268815,0.0,0.0,6.707052230834961,0.0,0.0,0.0,0.2807360887527466,4.0,0.0,1.0
816540,293.2752380371094,297.1499938964844,293.1499938964844,0.011682535521686,-660.056640625,303.3066711425781,0.5492724776268005,0.050000000745058,0.0458158366382122,293.86016845703125,297.1499938964844,293.1499938964844,0.0036046344321221,-284.473388671875,296.31219482421875,0.5492724776268005,0.050000000745058,0.0482462830841541,293.2187194824219,297.1499938964844,293.1499938964844,0.1637754887342453,-2640.6494140625,304.1583251953125,0.944337010383606,0.2434074878692627,0.1709592491388321,293.1817321777344,297.1499938964844,293.1499938964844,0.2069155871868133,-4305.103515625,304.1678466796875,0.9990000128746032,0.3246144354343414,0.2785115540027618,293.28448486328125,297.1499938964844,293.1499938964844,0.0098542422056198,-3017.287841796875,302.2972717285156,0.5492724776268005,0.050000000745058,0.2288596034049987,291.3965759277344,291.1499938964844,274.0666809082031,271.93572998046875,285.356689453125,293.8075256347656,291.3969116210937,1.0,0.2002316117286682,0.923391819000244,0.923391819000244,1.0,1.0,-0.9269372820854188,0.3969118595123291,0.5300254225730896,0.1660236865282058,0.0,0.0,0.2308736592531204,27.80399513244629,25.0,5.862890720367432,-5651.89501953125,89.04463195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42926025390625,305.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0078125,18000.0,0.0,0.0,0.1270327419042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164536252617836,0.1645405888557434,-4.324216206441633e-06,0.0,0.0001289220817852,0.0,0.0,6.611355304718018,0.0,0.0,0.0,0.2803601324558258,4.0,0.0,1.0
816600,293.2752380371094,297.1499938964844,293.1499938964844,0.011682535521686,-660.056640625,303.3066711425781,0.5492724776268005,0.050000000745058,0.0458158366382122,293.86016845703125,297.1499938964844,293.1499938964844,0.0036046344321221,-284.473388671875,296.31219482421875,0.5492724776268005,0.050000000745058,0.0482462830841541,293.2187194824219,297.1499938964844,293.1499938964844,0.1637754887342453,-2640.6494140625,304.1583251953125,0.944337010383606,0.2434074878692627,0.1709592491388321,293.1817321777344,297.1499938964844,293.1499938964844,0.2069155871868133,-4305.103515625,304.1678466796875,0.9990000128746032,0.3246144354343414,0.2785115540027618,293.28448486328125,297.1499938964844,293.1499938964844,0.0098542422056198,-3017.287841796875,302.2972717285156,0.5492724776268005,0.050000000745058,0.2288596034049987,291.3965759277344,291.1499938964844,274.0666809082031,271.93572998046875,285.356689453125,293.8075256347656,291.3969116210937,1.0,0.2002316117286682,0.923391819000244,0.923391819000244,1.0,1.0,-0.9269372820854188,0.3969118595123291,0.5300254225730896,0.1660236865282058,0.0,0.0,0.2308736592531204,27.80399513244629,25.0,5.862890720367432,-5651.89501953125,89.04463195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42926025390625,305.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0078125,18000.0,0.0,0.0,0.1270327419042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164536252617836,0.1645405888557434,-4.324216206441633e-06,0.0,0.0001289220817852,0.0,0.0,6.611355304718018,0.0,0.0,0.0,0.2803601324558258,4.0,0.0,1.0
816660,293.27545166015625,297.1499938964844,293.1499938964844,0.0115886041894555,-657.4166259765625,303.2635192871094,0.5511269569396973,0.050000000745058,0.045802928507328,293.87139892578125,297.1499938964844,293.1499938964844,0.0033971134107559,-268.4823303222656,296.0409851074219,0.5511269569396973,0.050000000745058,0.048232689499855,293.2186584472656,297.1499938964844,293.1499938964844,0.1622993350028991,-2621.647705078125,304.15802001953125,0.9447938203811646,0.2416824549436569,0.1697485893964767,293.1784362792969,297.1499938964844,293.1499938964844,0.2046183049678802,-4267.59521484375,304.1657409667969,0.9990000128746032,0.3244805335998535,0.2761558592319488,293.28564453125,297.1499938964844,293.1499938964844,0.0097711533308029,-3002.60400390625,302.24859619140625,0.5511269569396973,0.050000000745058,0.2287951111793518,291.3979187011719,291.1499938964844,274.10333251953125,271.964111328125,285.3748779296875,293.81353759765625,291.3979187011719,1.0,0.1990605145692825,0.923355996608734,0.923355996608734,1.0,1.0,-0.9225475192070008,0.3950788080692291,0.527468740940094,0.1647660136222839,0.0,0.0,0.2275566011667251,27.406042098999023,28.0,1.701278805732727,-5603.3203125,87.57356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403991699219,305.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.1257811933755874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624371111392974,0.1624414324760437,-4.320121661294252e-06,0.0,0.0001276519178645,0.0,0.0,6.5169878005981445,0.0,0.0,0.0,0.2799895703792572,4.0,0.0,1.0
816720,293.27545166015625,297.1499938964844,293.1499938964844,0.0115886041894555,-657.4166259765625,303.2635192871094,0.5511269569396973,0.050000000745058,0.045802928507328,293.87139892578125,297.1499938964844,293.1499938964844,0.0033971134107559,-268.4823303222656,296.0409851074219,0.5511269569396973,0.050000000745058,0.048232689499855,293.2186584472656,297.1499938964844,293.1499938964844,0.1622993350028991,-2621.647705078125,304.15802001953125,0.9447938203811646,0.2416824549436569,0.1697485893964767,293.1784362792969,297.1499938964844,293.1499938964844,0.2046183049678802,-4267.59521484375,304.1657409667969,0.9990000128746032,0.3244805335998535,0.2761558592319488,293.28564453125,297.1499938964844,293.1499938964844,0.0097711533308029,-3002.60400390625,302.24859619140625,0.5511269569396973,0.050000000745058,0.2287951111793518,291.3979187011719,291.1499938964844,274.10333251953125,271.964111328125,285.3748779296875,293.81353759765625,291.3979187011719,1.0,0.1990605145692825,0.923355996608734,0.923355996608734,1.0,1.0,-0.9225475192070008,0.3950788080692291,0.527468740940094,0.1647660136222839,0.0,0.0,0.2275566011667251,27.406042098999023,28.0,1.701278805732727,-5603.3203125,87.57356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403991699219,305.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.1257811933755874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624371111392974,0.1624414324760437,-4.320121661294252e-06,0.0,0.0001276519178645,0.0,0.0,6.5169878005981445,0.0,0.0,0.0,0.2799895703792572,4.0,0.0,1.0
816780,293.2756652832031,297.1499938964844,293.1499938964844,0.0115069774910807,-655.266357421875,303.2200012207031,0.5504856109619141,0.050000000745058,0.0458073802292346,293.88262939453125,297.1499938964844,293.1499938964844,0.0031890897080302,-252.36363220214844,295.7629699707031,0.5504856109619141,0.050000000745058,0.0482373796403408,293.2186584472656,297.1499938964844,293.1499938964844,0.1609035581350326,-2603.7158203125,304.1576538085937,0.941210150718689,0.2399413287639618,0.1685426384210586,293.1781005859375,297.1499938964844,293.1499938964844,0.2052100896835327,-4279.24267578125,304.1593933105469,0.9990000128746032,0.3238360285758972,0.2769694030284881,293.28692626953125,297.1499938964844,293.1499938964844,0.0096961157396435,-2989.93603515625,302.1984558105469,0.5504856109619141,0.050000000745058,0.2288173586130142,291.39471435546875,291.1499938964844,274.1400146484375,271.9925537109375,285.3938903808594,293.8237609863281,291.39361572265625,1.0,0.1993204802274704,0.923320174217224,0.923320174217224,1.0,1.0,-0.922112226486206,0.3950217664241791,0.5270904302597046,0.1643199622631073,0.0,0.0,0.2243064492940902,27.51300811767578,25.0,-6.598221302032471,-5562.44287109375,87.65826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,305.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1245280504226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603891253471374,0.1603934317827224,-4.316123522585258e-06,0.0,0.0001263801386812,0.0,0.0,6.425221920013428,0.0,0.0,0.0,0.2796294391155243,4.0,0.0,1.0
816840,293.2756652832031,297.1499938964844,293.1499938964844,0.0115069774910807,-655.266357421875,303.2200012207031,0.5504856109619141,0.050000000745058,0.0458073802292346,293.88262939453125,297.1499938964844,293.1499938964844,0.0031890897080302,-252.36363220214844,295.7629699707031,0.5504856109619141,0.050000000745058,0.0482373796403408,293.2186584472656,297.1499938964844,293.1499938964844,0.1609035581350326,-2603.7158203125,304.1576538085937,0.941210150718689,0.2399413287639618,0.1685426384210586,293.1781005859375,297.1499938964844,293.1499938964844,0.2052100896835327,-4279.24267578125,304.1593933105469,0.9990000128746032,0.3238360285758972,0.2769694030284881,293.28692626953125,297.1499938964844,293.1499938964844,0.0096961157396435,-2989.93603515625,302.1984558105469,0.5504856109619141,0.050000000745058,0.2288173586130142,291.39471435546875,291.1499938964844,274.1400146484375,271.9925537109375,285.3938903808594,293.8237609863281,291.39361572265625,1.0,0.1993204802274704,0.923320174217224,0.923320174217224,1.0,1.0,-0.922112226486206,0.3950217664241791,0.5270904302597046,0.1643199622631073,0.0,0.0,0.2243064492940902,27.51300811767578,25.0,-6.598221302032471,-5562.44287109375,87.65826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,305.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1245280504226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603891253471374,0.1603934317827224,-4.316123522585258e-06,0.0,0.0001263801386812,0.0,0.0,6.425221920013428,0.0,0.0,0.0,0.2796294391155243,4.0,0.0,1.0
816900,293.2757568359375,297.1499938964844,293.1499938964844,0.011467826552689,-654.28955078125,303.1980285644531,0.5508368611335754,0.050000000745058,0.0458049476146698,293.88824462890625,297.1499938964844,293.1499938964844,0.0030852938070893,-244.3048248291016,295.620361328125,0.5508368611335754,0.050000000745058,0.0482348166406154,293.2186889648437,297.1499938964844,293.1499938964844,0.1602425575256347,-2595.255615234375,304.157470703125,0.9404765367507936,0.2390673756599426,0.1679318249225616,293.1793518066406,297.1499938964844,293.1499938964844,0.2048614621162414,-4273.76025390625,304.1583557128906,0.9990000128746032,0.3232374191284179,0.2765237689018249,293.28759765625,297.1499938964844,293.1499938964844,0.0096593294292688,-2983.9716796875,302.172607421875,0.5508368611335754,0.050000000745058,0.22880519926548,291.389892578125,291.1499938964844,274.1583251953125,272.0067749023437,285.4052429199219,293.831298828125,291.3885498046875,1.0,0.1989147067070007,0.9233022332191468,0.9233022332191468,1.0,1.0,-0.9208256006240844,0.3945015370845794,0.5263240337371826,0.163908377289772,0.0,0.0,0.2227551490068435,27.431686401367188,25.0,-10.103874206542969,-5539.91015625,87.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,305.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.1239150390028953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594113409519195,0.1594156473875045,-4.314193574828096e-06,0.0,0.0001257580152014,0.0,0.0,6.381484031677246,0.0,0.0,0.0,0.2794575989246368,4.0,0.0,1.0
816960,293.2758483886719,297.1499938964844,293.1499938964844,0.0114258723333477,-653.1842041015625,303.1761169433594,0.5519025325775146,0.050000000745058,0.045797623693943,293.8938293457031,297.1499938964844,293.1499938964844,0.002980270422995,-236.11231994628903,295.477294921875,0.5519025325775146,0.050000000745058,0.0482271052896976,293.2187194824219,297.1499938964844,293.1499938964844,0.1595620512962341,-2586.50830078125,304.1573486328125,0.9408867955207824,0.2381929904222488,0.1673171371221542,293.179931640625,297.1499938964844,293.1499938964844,0.2037020921707153,-4254.390625,304.1589660644531,0.9990000128746032,0.3227505683898926,0.2751736044883728,293.288330078125,297.1499938964844,293.1499938964844,0.0096202306449413,-2977.374755859375,302.14666748046875,0.5519025325775146,0.050000000745058,0.2287686169147491,291.3858337402344,291.1499938964844,274.1766662597656,272.0210266113281,285.4162902832031,293.83740234375,291.3850402832031,1.0,0.1982160657644271,0.923271119594574,0.923271119594574,1.0,1.0,-0.9184058904647828,0.393473744392395,0.5249322056770325,0.1632617861032486,0.0,0.0,0.2212245613336563,27.207868576049805,28.0,-9.412425994873049,-5515.677734375,86.47362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45001220703125,305.1334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.033203125,18000.0,0.0,0.0,0.1233097463846206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584642231464386,0.1584685295820236,-4.31233365816297e-06,0.0,0.0001251437061,0.0,0.0,6.339198112487793,0.0,0.0,0.0,0.2792913019657135,4.0,0.0,1.0
817020,293.2760009765625,297.1499938964844,293.1499938964844,0.0113494815304875,-651.2203979492188,303.1322326660156,0.5511597394943237,0.050000000745058,0.0458027385175228,293.9049987792969,297.1499938964844,293.1499938964844,0.0027704595122486,-219.6746368408203,295.1888122558594,0.5511597394943237,0.050000000745058,0.0482324883341789,293.2188415527344,297.1499938964844,293.1499938964844,0.158204898238182,-2569.02734375,304.1571655273437,0.9370391964912416,0.2364270687103271,0.1660949438810348,293.18170166015625,297.1499938964844,293.1499938964844,0.2045414000749588,-4269.75048828125,304.1544189453125,0.9990000128746032,0.3216397762298584,0.2761144936084747,293.2898254394531,297.1499938964844,293.1499938964844,0.0095470417290925,-2965.148681640625,302.0943603515625,0.5511597394943237,0.050000000745058,0.2287941575050354,291.37896728515625,291.1499938964844,274.2133483886719,272.0494689941406,285.4366455078125,293.8493347167969,291.37744140625,1.0,0.1985663324594497,0.9232088923454284,0.9232088923454284,1.0,1.0,-0.9181090593338012,0.3934597074985504,0.5246493816375732,0.1628907918930053,0.0,0.0,0.21821129322052,27.33488273620605,25.0,-12.696366310119627,-5476.478515625,86.61592102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486389160156,305.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.701171875,18000.0,0.0,0.0,0.1221245154738426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566093415021896,0.1566136479377746,-4.308748884795932e-06,0.0,0.0001239408593391,0.0,0.0,6.256649971008301,0.0,0.0,0.0,0.278967797756195,4.0,0.0,1.0
817080,293.2760009765625,297.1499938964844,293.1499938964844,0.0113494815304875,-651.2203979492188,303.1322326660156,0.5511597394943237,0.050000000745058,0.0458027385175228,293.9049987792969,297.1499938964844,293.1499938964844,0.0027704595122486,-219.6746368408203,295.1888122558594,0.5511597394943237,0.050000000745058,0.0482324883341789,293.2188415527344,297.1499938964844,293.1499938964844,0.158204898238182,-2569.02734375,304.1571655273437,0.9370391964912416,0.2364270687103271,0.1660949438810348,293.18170166015625,297.1499938964844,293.1499938964844,0.2045414000749588,-4269.75048828125,304.1544189453125,0.9990000128746032,0.3216397762298584,0.2761144936084747,293.2898254394531,297.1499938964844,293.1499938964844,0.0095470417290925,-2965.148681640625,302.0943603515625,0.5511597394943237,0.050000000745058,0.2287941575050354,291.37896728515625,291.1499938964844,274.2133483886719,272.0494689941406,285.4366455078125,293.8493347167969,291.37744140625,1.0,0.1985663324594497,0.9232088923454284,0.9232088923454284,1.0,1.0,-0.9181090593338012,0.3934597074985504,0.5246493816375732,0.1628907918930053,0.0,0.0,0.21821129322052,27.33488273620605,25.0,-12.696366310119627,-5476.478515625,86.61592102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486389160156,305.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.701171875,18000.0,0.0,0.0,0.1221245154738426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566093415021896,0.1566136479377746,-4.308748884795932e-06,0.0,0.0001239408593391,0.0,0.0,6.256649971008301,0.0,0.0,0.0,0.278967797756195,4.0,0.0,1.0
817140,293.2761535644531,297.1499938964844,293.1499938964844,0.0112723140046,-649.2633666992188,303.0880126953125,0.5524348020553589,0.050000000745058,0.0457940138876438,293.9161376953125,297.1499938964844,293.1499938964844,0.0025574343744665,-202.9424591064453,294.8932189941406,0.5524348020553589,0.050000000745058,0.0482233017683029,293.218994140625,297.1499938964844,293.1499938964844,0.156881958246231,-2552.0029296875,304.156982421875,0.9364035725593568,0.2346532791852951,0.1648524701595306,293.18475341796875,297.1499938964844,293.1499938964844,0.203290045261383,-4248.8525390625,304.1552124023437,0.9990000128746032,0.3202109932899475,0.2745001912117004,293.2914123535156,297.1499938964844,293.1499938964844,0.0094721037894487,-2952.74072265625,302.04052734375,0.5524348020553589,0.050000000745058,0.2287505865097046,291.3676452636719,291.1499938964844,274.25,272.0779113769531,285.4595947265625,293.8634338378906,291.3666381835937,1.0,0.1975363940000534,0.9231466054916382,0.9231466054916382,1.0,1.0,-0.914608895778656,0.391986072063446,0.52262282371521,0.1619232594966888,0.0,0.0,0.2153891623020172,27.060646057128903,25.0,-12.852201461791992,-5432.0732421875,85.52603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,305.06201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.142578125,18000.0,0.0,0.0,0.1210022419691085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548812538385391,0.1548855602741241,-4.305375114199705e-06,0.0,0.0001228018954861,0.0,0.0,6.1799139976501465,0.0,0.0,0.0,0.2786666750907898,4.0,0.0,1.0
817200,293.2761535644531,297.1499938964844,293.1499938964844,0.0112723140046,-649.2633666992188,303.0880126953125,0.5524348020553589,0.050000000745058,0.0457940138876438,293.9161376953125,297.1499938964844,293.1499938964844,0.0025574343744665,-202.9424591064453,294.8932189941406,0.5524348020553589,0.050000000745058,0.0482233017683029,293.218994140625,297.1499938964844,293.1499938964844,0.156881958246231,-2552.0029296875,304.156982421875,0.9364035725593568,0.2346532791852951,0.1648524701595306,293.18475341796875,297.1499938964844,293.1499938964844,0.203290045261383,-4248.8525390625,304.1552124023437,0.9990000128746032,0.3202109932899475,0.2745001912117004,293.2914123535156,297.1499938964844,293.1499938964844,0.0094721037894487,-2952.74072265625,302.04052734375,0.5524348020553589,0.050000000745058,0.2287505865097046,291.3676452636719,291.1499938964844,274.25,272.0779113769531,285.4595947265625,293.8634338378906,291.3666381835937,1.0,0.1975363940000534,0.9231466054916382,0.9231466054916382,1.0,1.0,-0.914608895778656,0.391986072063446,0.52262282371521,0.1619232594966888,0.0,0.0,0.2153891623020172,27.060646057128903,25.0,-12.852201461791992,-5432.0732421875,85.52603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,305.06201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.142578125,18000.0,0.0,0.0,0.1210022419691085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548812538385391,0.1548855602741241,-4.305375114199705e-06,0.0,0.0001228018954861,0.0,0.0,6.1799139976501465,0.0,0.0,0.0,0.2786666750907898,4.0,0.0,1.0
817260,293.2762145996094,297.1499938964844,293.1499938964844,0.0111913233995437,-647.0493774414062,303.04425048828125,0.5537835955619812,0.050000000745058,0.0457849279046058,293.9272155761719,297.1499938964844,293.1499938964844,0.0023423465900123,-185.95608520507807,294.5972595214844,0.5537835955619812,0.050000000745058,0.0482137314975261,293.2191467285156,297.1499938964844,293.1499938964844,0.155486062169075,-2533.905029296875,304.156982421875,0.9358516335487366,0.2328712046146392,0.1636053919792175,293.1855163574219,297.1499938964844,293.1499938964844,0.2018387019634246,-4224.6552734375,304.1558532714844,0.9990000128746032,0.3191748261451721,0.272795170545578,293.2929992675781,297.1499938964844,293.1499938964844,0.0093937264755368,-2938.9951171875,301.9869689941406,0.5537835955619812,0.050000000745058,0.2287051826715469,291.36151123046875,291.1499938964844,274.2856140136719,272.1054382324219,285.4789428710937,293.8719177246094,291.36065673828125,1.0,0.1966756731271743,0.9230896234512328,0.9230896234512328,1.0,1.0,-0.9109882116317748,0.3904741108417511,0.5205140709877014,0.160894900560379,0.0,0.0,0.2126111686229705,26.774614334106445,25.0,-9.784427642822266,-5389.07275390625,84.40270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344177246094,305.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.873046875,18000.0,0.0,0.0,0.1199291124939918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532169431447982,0.1532212346792221,-4.3022064346587285e-06,0.0,0.0001217128010466,0.0,0.0,6.106320381164551,0.0,0.0,0.0,0.278378814458847,4.0,0.0,1.0
