time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817320,293.2762145996094,297.1499938964844,293.1499938964844,0.0111913233995437,-647.0493774414062,303.04425048828125,0.5537835955619812,0.050000000745058,0.0457849279046058,293.9272155761719,297.1499938964844,293.1499938964844,0.0023423465900123,-185.95608520507807,294.5972595214844,0.5537835955619812,0.050000000745058,0.0482137314975261,293.2191467285156,297.1499938964844,293.1499938964844,0.155486062169075,-2533.905029296875,304.156982421875,0.9358516335487366,0.2328712046146392,0.1636053919792175,293.1855163574219,297.1499938964844,293.1499938964844,0.2018387019634246,-4224.6552734375,304.1558532714844,0.9990000128746032,0.3191748261451721,0.272795170545578,293.2929992675781,297.1499938964844,293.1499938964844,0.0093937264755368,-2938.9951171875,301.9869689941406,0.5537835955619812,0.050000000745058,0.2287051826715469,291.36151123046875,291.1499938964844,274.2856140136719,272.1054382324219,285.4789428710937,293.8719177246094,291.36065673828125,1.0,0.1966756731271743,0.9230896234512328,0.9230896234512328,1.0,1.0,-0.9109882116317748,0.3904741108417511,0.5205140709877014,0.160894900560379,0.0,0.0,0.2126111686229705,26.774614334106445,25.0,-9.784427642822266,-5389.07275390625,84.40270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344177246094,305.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.873046875,18000.0,0.0,0.0,0.1199291124939918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532169431447982,0.1532212346792221,-4.3022064346587285e-06,0.0,0.0001217128010466,0.0,0.0,6.106320381164551,0.0,0.0,0.0,0.278378814458847,4.0,0.0,1.0
817380,293.2762145996094,297.1499938964844,293.1499938964844,0.0111128836870193,-644.9067993164062,303.0006103515625,0.5548447966575623,0.050000000745058,0.0457778684794902,293.9382019042969,297.1499938964844,293.1499938964844,0.0021255866158753,-168.80813598632812,294.2970275878906,0.5548447966575623,0.050000000745058,0.0482062995433807,293.2193298339844,297.1499938964844,293.1499938964844,0.1540966778993606,-2515.866455078125,304.156982421875,0.9348004460334778,0.2310848534107208,0.1623554974794387,293.1861877441406,297.1499938964844,293.1499938964844,0.2007150948047638,-4206.06982421875,304.15576171875,0.9990000128746032,0.3181387484073639,0.2714544534683227,293.2945556640625,297.1499938964844,293.1499938964844,0.0093164909631013,-2925.39501953125,301.9327697753906,0.5548447966575623,0.050000000745058,0.2286699265241623,291.3548583984375,291.1499938964844,274.3191833496094,272.1311340332031,285.496337890625,293.8795166015625,291.3539428710937,1.0,0.1959247589111328,0.9230325818061828,0.9230325818061828,1.0,1.0,-0.9078191518783568,0.3891815543174743,0.5186375379562378,0.1599187403917312,0.0,0.0,0.2099251598119735,26.546859741210938,25.0,-9.539590835571287,-5348.1396484375,83.46058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,304.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1189118102192878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516153961420059,0.1516197025775909,-4.299165539123351e-06,0.0,0.000120680371765,0.0,0.0,6.035694599151611,0.0,0.0,0.0,0.2781029343605041,4.0,0.0,1.0
817440,293.2762145996094,297.1499938964844,293.1499938964844,0.0111128836870193,-644.9067993164062,303.0006103515625,0.5548447966575623,0.050000000745058,0.0457778684794902,293.9382019042969,297.1499938964844,293.1499938964844,0.0021255866158753,-168.80813598632812,294.2970275878906,0.5548447966575623,0.050000000745058,0.0482062995433807,293.2193298339844,297.1499938964844,293.1499938964844,0.1540966778993606,-2515.866455078125,304.156982421875,0.9348004460334778,0.2310848534107208,0.1623554974794387,293.1861877441406,297.1499938964844,293.1499938964844,0.2007150948047638,-4206.06982421875,304.15576171875,0.9990000128746032,0.3181387484073639,0.2714544534683227,293.2945556640625,297.1499938964844,293.1499938964844,0.0093164909631013,-2925.39501953125,301.9327697753906,0.5548447966575623,0.050000000745058,0.2286699265241623,291.3548583984375,291.1499938964844,274.3191833496094,272.1311340332031,285.496337890625,293.8795166015625,291.3539428710937,1.0,0.1959247589111328,0.9230325818061828,0.9230325818061828,1.0,1.0,-0.9078191518783568,0.3891815543174743,0.5186375379562378,0.1599187403917312,0.0,0.0,0.2099251598119735,26.546859741210938,25.0,-9.539590835571287,-5348.1396484375,83.46058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,304.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1189118102192878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516153961420059,0.1516197025775909,-4.299165539123351e-06,0.0,0.000120680371765,0.0,0.0,6.035694599151611,0.0,0.0,0.0,0.2781029343605041,4.0,0.0,1.0
817500,293.27618408203125,297.1499938964844,293.1499938964844,0.011074393056333,-643.8533935546875,302.97882080078125,0.5553046464920044,0.050000000745058,0.0457748360931873,293.94366455078125,297.1499938964844,293.1499938964844,0.0020159960258752,-160.1302490234375,294.1453552246094,0.5553046464920044,0.050000000745058,0.0482031069695949,293.2193908691406,297.1499938964844,293.1499938964844,0.153404489159584,-2506.86865234375,304.1569519042969,0.9341503381729126,0.2301911264657974,0.1617304533720016,293.1866455078125,297.1499938964844,293.1499938964844,0.2002348601818084,-4198.16552734375,304.15557861328125,0.9990000128746032,0.3175917863845825,0.2708735764026642,293.2953491210937,297.1499938964844,293.1499938964844,0.0092780767008662,-2918.59716796875,301.90545654296875,0.5553046464920044,0.050000000745058,0.2286547869443893,291.35137939453125,291.1499938964844,274.3352355957031,272.14337158203125,285.5045471191406,293.88330078125,291.35040283203125,1.0,0.1955858916044235,0.9230040907859802,0.9230040907859802,1.0,1.0,-0.9063460230827332,0.3885906636714935,0.5177553296089172,0.1594405174255371,0.0,0.0,0.2086191028356552,26.447168350219727,25.0,-9.70020580291748,-5328.39013671875,83.0340805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,304.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4140625,18000.0,0.0,0.0,0.1184259131550788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508424282073974,0.1508467346429824,-4.297701707400847e-06,0.0,0.0001201872510137,0.0,0.0,6.001675605773926,0.0,0.0,0.0,0.2779700756072998,4.0,0.0,1.0
817560,293.276123046875,297.1499938964844,293.1499938964844,0.0110364109277725,-642.8130493164062,302.95709228515625,0.5557235479354858,0.050000000745058,0.045772086828947,293.9490661621094,297.1499938964844,293.1499938964844,0.0019058627076447,-151.405517578125,293.99267578125,0.5557235479354858,0.050000000745058,0.048200212419033,293.219482421875,297.1499938964844,293.1499938964844,0.1527142375707626,-2497.88916015625,304.1569519042969,0.933427631855011,0.2292971909046173,0.1611053943634033,293.18719482421875,297.1499938964844,293.1499938964844,0.1998029500246048,-4191.08056640625,304.1553649902344,0.9990000128746032,0.317019522190094,0.2703443169593811,293.2961120605469,297.1499938964844,293.1499938964844,0.0092398328706622,-2911.80859375,301.8779602050781,0.5557235479354858,0.050000000745058,0.2286410480737686,291.3477783203125,291.1499938964844,274.3507995605469,272.1551513671875,285.512451171875,293.8870849609375,291.3467712402344,1.0,0.1952680796384811,0.9229862689971924,0.9229862689971924,1.0,1.0,-0.9049373269081116,0.3880317211151123,0.5169056057929993,0.1589692831039428,0.0,0.0,0.2073382586240768,26.355602264404297,28.0,-9.962077140808104,-5309.09912109375,82.63311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,304.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.1179553344845771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500876396894455,0.1500919312238693,-4.2962747102137655e-06,0.0,0.0001197096717078,0.0,0.0,5.968499183654785,0.0,0.0,0.0,0.2778405845165252,4.0,0.0,1.0
817620,293.2760314941406,297.1499938964844,293.1499938964844,0.0109688797965645,-641.0762939453125,302.9134216308594,0.55421382188797,0.050000000745058,0.0457820855081081,293.9598693847656,297.1499938964844,293.1499938964844,0.0016841203905642,-133.84117126464844,293.6826171875,0.55421382188797,0.050000000745058,0.0482107400894165,293.2196655273437,297.1499938964844,293.1499938964844,0.1513777524232864,-2480.525146484375,304.1568603515625,0.9281723499298096,0.2274996489286422,0.1598629653453827,293.1904602050781,297.1499938964844,293.1499938964844,0.2015814185142517,-4222.25537109375,304.1504821777344,0.9990000128746032,0.3154245615005493,0.2722517251968384,293.2976989746094,297.1499938964844,293.1499938964844,0.0091688884422183,-2899.613037109375,301.822021484375,0.55421382188797,0.050000000745058,0.2286909967660904,291.3382873535156,291.1499938964844,274.3805847167969,272.1775817871094,285.52850341796875,293.8984375,291.3364562988281,1.0,0.195960596203804,0.922950565814972,0.922950565814972,1.0,1.0,-0.9058181047439576,0.3885709345340729,0.517247200012207,0.1587778180837631,0.0,0.0,0.2048848271369934,26.62412452697754,25.0,-15.132439613342283,-5278.1005859375,83.20948028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,304.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1170656159520149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486406177282333,0.1486449241638183,-4.293532128940569e-06,0.0,0.0001188067180919,0.0,0.0,5.904996395111084,0.0,0.0,0.0,0.2775927186012268,4.0,0.0,1.0
817680,293.2760314941406,297.1499938964844,293.1499938964844,0.0109688797965645,-641.0762939453125,302.9134216308594,0.55421382188797,0.050000000745058,0.0457820855081081,293.9598693847656,297.1499938964844,293.1499938964844,0.0016841203905642,-133.84117126464844,293.6826171875,0.55421382188797,0.050000000745058,0.0482107400894165,293.2196655273437,297.1499938964844,293.1499938964844,0.1513777524232864,-2480.525146484375,304.1568603515625,0.9281723499298096,0.2274996489286422,0.1598629653453827,293.1904602050781,297.1499938964844,293.1499938964844,0.2015814185142517,-4222.25537109375,304.1504821777344,0.9990000128746032,0.3154245615005493,0.2722517251968384,293.2976989746094,297.1499938964844,293.1499938964844,0.0091688884422183,-2899.613037109375,301.822021484375,0.55421382188797,0.050000000745058,0.2286909967660904,291.3382873535156,291.1499938964844,274.3805847167969,272.1775817871094,285.52850341796875,293.8984375,291.3364562988281,1.0,0.195960596203804,0.922950565814972,0.922950565814972,1.0,1.0,-0.9058181047439576,0.3885709345340729,0.517247200012207,0.1587778180837631,0.0,0.0,0.2048848271369934,26.62412452697754,25.0,-15.132439613342283,-5278.1005859375,83.20948028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,304.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1170656159520149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486406177282333,0.1486449241638183,-4.293532128940569e-06,0.0,0.0001188067180919,0.0,0.0,5.904996395111084,0.0,0.0,0.0,0.2775927186012268,4.0,0.0,1.0
817740,293.2758483886719,297.1499938964844,293.1499938964844,0.010899850167334,-639.3056640625,302.8695068359375,0.5549250245094299,0.050000000745058,0.0457773655652999,293.9707336425781,297.1499938964844,293.1499938964844,0.001459198188968,-116.02275848388672,293.3651733398437,0.5549250245094299,0.050000000745058,0.0482057705521583,293.2198181152344,297.1499938964844,293.1499938964844,0.1500661671161651,-2463.49169921875,304.1567687988281,0.9264696836471558,0.2257006913423538,0.1586047261953354,293.1952819824219,297.1499938964844,293.1499938964844,0.2010336816310882,-4213.01513671875,304.15142822265625,0.9990000128746032,0.3134155571460724,0.2713532745838165,293.29931640625,297.1499938964844,293.1499938964844,0.0090956967324018,-2887.026611328125,301.7646179199219,0.5549250245094299,0.050000000745058,0.2286674231290817,291.3250427246094,291.1499938964844,274.4086303710937,272.1984558105469,285.5469055175781,293.91339111328125,291.3237609863281,1.0,0.19522126019001,0.9229149222373962,0.9229149222373962,1.0,1.0,-0.903192102909088,0.3875384926795959,0.515653669834137,0.1578765362501144,0.0,0.0,0.2026439160108566,26.464031219482425,25.0,-15.304839134216309,-5242.3203125,82.47872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,304.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.1162625700235366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473273336887359,0.1473316252231598,-4.291011009627255e-06,0.0,0.0001179917235276,0.0,0.0,5.847441673278809,0.0,0.0,0.0,0.2773675322532654,4.0,0.0,1.0
817800,293.2758483886719,297.1499938964844,293.1499938964844,0.010899850167334,-639.3056640625,302.8695068359375,0.5549250245094299,0.050000000745058,0.0457773655652999,293.9707336425781,297.1499938964844,293.1499938964844,0.001459198188968,-116.02275848388672,293.3651733398437,0.5549250245094299,0.050000000745058,0.0482057705521583,293.2198181152344,297.1499938964844,293.1499938964844,0.1500661671161651,-2463.49169921875,304.1567687988281,0.9264696836471558,0.2257006913423538,0.1586047261953354,293.1952819824219,297.1499938964844,293.1499938964844,0.2010336816310882,-4213.01513671875,304.15142822265625,0.9990000128746032,0.3134155571460724,0.2713532745838165,293.29931640625,297.1499938964844,293.1499938964844,0.0090956967324018,-2887.026611328125,301.7646179199219,0.5549250245094299,0.050000000745058,0.2286674231290817,291.3250427246094,291.1499938964844,274.4086303710937,272.1984558105469,285.5469055175781,293.91339111328125,291.3237609863281,1.0,0.19522126019001,0.9229149222373962,0.9229149222373962,1.0,1.0,-0.903192102909088,0.3875384926795959,0.515653669834137,0.1578765362501144,0.0,0.0,0.2026439160108566,26.464031219482425,25.0,-15.304839134216309,-5242.3203125,82.47872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,304.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.1162625700235366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473273336887359,0.1473316252231598,-4.291011009627255e-06,0.0,0.0001179917235276,0.0,0.0,5.847441673278809,0.0,0.0,0.0,0.2773675322532654,4.0,0.0,1.0
817860,293.2756042480469,297.1499938964844,293.1499938964844,0.0108267245814204,-637.2606811523438,302.8262939453125,0.5557984709739685,0.050000000745058,0.04577162489295,293.9816589355469,297.1499938964844,293.1499938964844,0.001230809953995,-97.8914031982422,293.0477905273437,0.5557984709739685,0.050000000745058,0.0481997244060039,293.2200012207031,297.1499938964844,293.1499938964844,0.1486836671829223,-2445.403564453125,304.15679931640625,0.9250046610832214,0.2238975763320922,0.1573447734117508,293.1977844238281,297.1499938964844,293.1499938964844,0.2001794874668121,-4198.67724609375,304.15234375,0.9990000128746032,0.3117633461952209,0.2702497541904449,293.30096435546875,297.1499938964844,293.1499938964844,0.0090188318863511,-2872.994873046875,301.70758056640625,0.5557984709739685,0.050000000745058,0.2286387532949447,291.3172302246094,291.1499938964844,274.43505859375,272.2179260253906,285.561279296875,293.92236328125,291.316162109375,1.0,0.1946043074131012,0.9228563904762268,0.9228563904762268,1.0,1.0,-0.900306224822998,0.3863995671272278,0.5139066576957703,0.1568972766399383,0.0,0.0,0.2004679292440414,26.273422241210938,25.0,-11.890950202941896,-5208.232421875,81.65756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,304.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1155218333005905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460803598165512,0.146084651350975,-4.28868497692747e-06,0.0,0.0001172399715869,0.0,0.0,5.792991161346436,0.0,0.0,0.0,0.2771553099155426,4.0,0.0,1.0
817920,293.2756042480469,297.1499938964844,293.1499938964844,0.0108267245814204,-637.2606811523438,302.8262939453125,0.5557984709739685,0.050000000745058,0.04577162489295,293.9816589355469,297.1499938964844,293.1499938964844,0.001230809953995,-97.8914031982422,293.0477905273437,0.5557984709739685,0.050000000745058,0.0481997244060039,293.2200012207031,297.1499938964844,293.1499938964844,0.1486836671829223,-2445.403564453125,304.15679931640625,0.9250046610832214,0.2238975763320922,0.1573447734117508,293.1977844238281,297.1499938964844,293.1499938964844,0.2001794874668121,-4198.67724609375,304.15234375,0.9990000128746032,0.3117633461952209,0.2702497541904449,293.30096435546875,297.1499938964844,293.1499938964844,0.0090188318863511,-2872.994873046875,301.70758056640625,0.5557984709739685,0.050000000745058,0.2286387532949447,291.3172302246094,291.1499938964844,274.43505859375,272.2179260253906,285.561279296875,293.92236328125,291.316162109375,1.0,0.1946043074131012,0.9228563904762268,0.9228563904762268,1.0,1.0,-0.900306224822998,0.3863995671272278,0.5139066576957703,0.1568972766399383,0.0,0.0,0.2004679292440414,26.273422241210938,25.0,-11.890950202941896,-5208.232421875,81.65756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,304.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1155218333005905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460803598165512,0.146084651350975,-4.28868497692747e-06,0.0,0.0001172399715869,0.0,0.0,5.792991161346436,0.0,0.0,0.0,0.2771553099155426,4.0,0.0,1.0
817980,293.2753295898437,297.1499938964844,293.1499938964844,0.010755174793303,-635.2431030273438,302.78326416015625,0.5564574003219604,0.050000000745058,0.0457673296332359,293.99267578125,297.1499938964844,293.1499938964844,0.0010002522030845,-79.57659149169922,292.7262268066406,0.5564574003219604,0.050000000745058,0.0481952019035816,293.2201538085937,297.1499938964844,293.1499938964844,0.1472977101802826,-2427.23291015625,304.1568603515625,0.9231692552566528,0.2220913618803024,0.156082808971405,293.20001220703125,297.1499938964844,293.1499938964844,0.1995539516210556,-4188.296875,304.152587890625,0.9990000128746032,0.310098797082901,0.2694170773029327,293.3025817871094,297.1499938964844,293.1499938964844,0.0089424597099423,-2858.89599609375,301.6499938964844,0.5564574003219604,0.050000000745058,0.2286172956228256,291.3096618652344,291.1499938964844,274.4599609375,272.2360534667969,285.574462890625,293.9304504394531,291.30865478515625,1.0,0.1940587162971496,0.9227978587150574,0.9227978587150574,1.0,1.0,-0.8977558016777039,0.3854044079780578,0.512351393699646,0.1560043543577194,0.0,0.0,0.1983934640884399,26.125333786010746,25.0,-10.686712265014648,-5176.26171875,80.96659088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,304.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1148400083184242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448946297168731,0.144898921251297,-4.28647899752832e-06,0.0,0.0001165480061899,0.0,0.0,5.741318702697754,0.0,0.0,0.0,0.276954174041748,4.0,0.0,1.0
818040,293.2753295898437,297.1499938964844,293.1499938964844,0.010755174793303,-635.2431030273438,302.78326416015625,0.5564574003219604,0.050000000745058,0.0457673296332359,293.99267578125,297.1499938964844,293.1499938964844,0.0010002522030845,-79.57659149169922,292.7262268066406,0.5564574003219604,0.050000000745058,0.0481952019035816,293.2201538085937,297.1499938964844,293.1499938964844,0.1472977101802826,-2427.23291015625,304.1568603515625,0.9231692552566528,0.2220913618803024,0.156082808971405,293.20001220703125,297.1499938964844,293.1499938964844,0.1995539516210556,-4188.296875,304.152587890625,0.9990000128746032,0.310098797082901,0.2694170773029327,293.3025817871094,297.1499938964844,293.1499938964844,0.0089424597099423,-2858.89599609375,301.6499938964844,0.5564574003219604,0.050000000745058,0.2286172956228256,291.3096618652344,291.1499938964844,274.4599609375,272.2360534667969,285.574462890625,293.9304504394531,291.30865478515625,1.0,0.1940587162971496,0.9227978587150574,0.9227978587150574,1.0,1.0,-0.8977558016777039,0.3854044079780578,0.512351393699646,0.1560043543577194,0.0,0.0,0.1983934640884399,26.125333786010746,25.0,-10.686712265014648,-5176.26171875,80.96659088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,304.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1148400083184242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448946297168731,0.144898921251297,-4.28647899752832e-06,0.0,0.0001165480061899,0.0,0.0,5.741318702697754,0.0,0.0,0.0,0.276954174041748,4.0,0.0,1.0
818100,293.2751770019531,297.1499938964844,293.1499938964844,0.0107196886092424,-634.231201171875,302.7618713378906,0.5567416548728943,0.050000000745058,0.0457654893398284,293.9981689453125,297.1499938964844,293.1499938964844,0.0008834992186166,-70.2974853515625,292.56402587890625,0.5567416548728943,0.050000000745058,0.0481932610273361,293.2202453613281,297.1499938964844,293.1499938964844,0.1466021686792373,-2418.09716796875,304.1568603515625,0.922172486782074,0.2211877256631851,0.1554516553878784,293.2011413574219,297.1499938964844,293.1499938964844,0.1992863267660141,-4183.88330078125,304.1526184082031,0.9990000128746032,0.3092379570007324,0.2690576910972595,293.3033752441406,297.1499938964844,293.1499938964844,0.0089041898027062,-2851.749267578125,301.6210632324219,0.5567416548728943,0.050000000745058,0.2286080867052078,291.3060607910156,291.1499938964844,274.47186279296875,272.24462890625,285.5808410644531,293.9344787597656,291.3050842285156,1.0,0.1938094198703766,0.9227685928344728,0.9227685928344728,1.0,1.0,-0.8965513110160828,0.3849358260631561,0.511615514755249,0.1555796712636947,0.0,0.0,0.1973908692598343,26.060302734375,25.0,-10.217820167541504,-5160.958984375,80.64889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443298339844,304.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1145192459225654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443255841732025,0.1443298757076263,-4.285423074179562e-06,0.0,0.0001162224798463,0.0,0.0,5.716557025909424,0.0,0.0,0.0,0.2768577933311462,4.0,0.0,1.0
818160,293.2749938964844,297.1499938964844,293.1499938964844,0.0106844259425997,-633.2183837890625,302.7405090332031,0.5569998025894165,0.050000000745058,0.0457638204097747,294.0036926269531,297.1499938964844,293.1499938964844,0.0007661115960218,-60.9650993347168,292.40093994140625,0.5569998025894165,0.050000000745058,0.0481915064156055,293.2203063964844,297.1499938964844,293.1499938964844,0.1459050625562667,-2408.929443359375,304.1568908691406,0.9211302399635316,0.2202838063240051,0.154820367693901,293.2023620605469,297.1499938964844,293.1499938964844,0.1990451216697693,-4179.92138671875,304.1525573730469,0.9990000128746032,0.308353453874588,0.2687312960624695,293.3041687011719,297.1499938964844,293.1499938964844,0.0088659180328249,-2844.548583984375,301.59197998046875,0.5569998025894165,0.050000000745058,0.2285997569561004,291.3026123046875,291.1499938964844,274.4834289550781,272.2528991699219,285.5871276855469,293.93853759765625,291.3016662597656,1.0,0.1935737133026123,0.922751486301422,0.922751486301422,1.0,1.0,-0.8953877687454224,0.3844836056232452,0.5109041333198547,0.1551697552204132,0.0,0.0,0.196409523487091,26.0004825592041,25.0,-9.79973316192627,-5146.0673828125,80.34723663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337158203125,304.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1142106875777244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437708288431167,0.1437751054763794,-4.28439625466126e-06,0.0,0.0001159093299065,0.0,0.0,5.692440509796143,0.0,0.0,0.0,0.2767640054225921,4.0,0.0,1.0
818220,293.27459716796875,297.1499938964844,293.1499938964844,0.0106145367026329,-631.189208984375,302.6980285644531,0.5574466586112976,0.050000000745058,0.045760940760374,294.01470947265625,297.1499938964844,293.1499938964844,0.0005352066364139,-42.25629806518555,292.07208251953125,0.5574466586112976,0.050000000745058,0.0481884777545928,293.220458984375,297.1499938964844,293.1499938964844,0.1445063352584839,-2390.500732421875,304.15692138671875,0.9189267754554749,0.2184746861457824,0.1535573750734329,293.2049255371094,297.1499938964844,293.1499938964844,0.1986335515975952,-4173.197265625,304.15240478515625,0.9990000128746032,0.306507408618927,0.2681660950183868,293.3057556152344,297.1499938964844,293.1499938964844,0.0087893288582563,-2829.977294921875,301.53350830078125,0.5574466586112976,0.050000000745058,0.2285853773355484,291.29608154296875,291.1499938964844,274.505615234375,272.26861572265625,285.5994873046875,293.94683837890625,291.2951965332031,1.0,0.1931385099887848,0.922717273235321,0.922717273235321,1.0,1.0,-0.893169105052948,0.383619874715805,0.5095492601394653,0.1543931812047958,0.0,0.0,0.1945069432258606,25.89469337463379,25.0,-9.037542343139648,-5117.4404296875,79.78640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1136270090937614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427015364170074,0.14270581305027,-4.282424015400466e-06,0.0,0.0001153169723693,0.0,0.0,5.646023273468018,0.0,0.0,0.0,0.2765835225582123,4.0,0.0,1.0
818280,293.27459716796875,297.1499938964844,293.1499938964844,0.0106145367026329,-631.189208984375,302.6980285644531,0.5574466586112976,0.050000000745058,0.045760940760374,294.01470947265625,297.1499938964844,293.1499938964844,0.0005352066364139,-42.25629806518555,292.07208251953125,0.5574466586112976,0.050000000745058,0.0481884777545928,293.220458984375,297.1499938964844,293.1499938964844,0.1445063352584839,-2390.500732421875,304.15692138671875,0.9189267754554749,0.2184746861457824,0.1535573750734329,293.2049255371094,297.1499938964844,293.1499938964844,0.1986335515975952,-4173.197265625,304.15240478515625,0.9990000128746032,0.306507408618927,0.2681660950183868,293.3057556152344,297.1499938964844,293.1499938964844,0.0087893288582563,-2829.977294921875,301.53350830078125,0.5574466586112976,0.050000000745058,0.2285853773355484,291.29608154296875,291.1499938964844,274.505615234375,272.26861572265625,285.5994873046875,293.94683837890625,291.2951965332031,1.0,0.1931385099887848,0.922717273235321,0.922717273235321,1.0,1.0,-0.893169105052948,0.383619874715805,0.5095492601394653,0.1543931812047958,0.0,0.0,0.1945069432258606,25.89469337463379,25.0,-9.037542343139648,-5117.4404296875,79.78640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1136270090937614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427015364170074,0.14270581305027,-4.282424015400466e-06,0.0,0.0001153169723693,0.0,0.0,5.646023273468018,0.0,0.0,0.0,0.2765835225582123,4.0,0.0,1.0
818340,293.274169921875,297.1499938964844,293.1499938964844,0.0105455080047249,-629.1553955078125,302.65582275390625,0.5578097105026245,0.050000000745058,0.0457586161792278,294.02569580078125,297.1499938964844,293.1499938964844,0.0004313979297876,-22.991594314575195,291.73944091796875,0.5578097105026245,0.050000000745058,0.0481860265135765,293.2205810546875,297.1499938964844,293.1499938964844,0.1431009918451309,-2371.938720703125,304.1569519042969,0.9165837168693542,0.2166635543107986,0.152293398976326,293.20770263671875,297.1499938964844,293.1499938964844,0.1983076184988021,-4167.9150390625,304.1521301269531,0.9990000128746032,0.3045496642589569,0.2677067518234253,293.30731201171875,297.1499938964844,293.1499938964844,0.008712631650269,-2815.164794921875,301.4745483398437,0.5578097105026245,0.050000000745058,0.2285737693309784,291.2900695800781,291.1499938964844,274.52655029296875,272.28326416015625,285.6116638183594,293.95538330078125,291.2892761230469,1.0,0.1927470713853836,0.9226830005645752,0.9226830005645752,1.0,1.0,-0.8910810947418213,0.3828024566173553,0.5082786083221436,0.1536748558282852,0.0,0.0,0.1926817148923874,25.805606842041016,25.0,-8.297103881835938,-5090.30126953125,79.27656555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,304.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1130846738815307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416836678981781,0.1416879445314407,-4.280556368030375e-06,0.0,0.0001147665680036,0.0,0.0,5.601920127868652,0.0,0.0,0.0,0.2764122188091278,4.0,0.0,1.0
818400,293.274169921875,297.1499938964844,293.1499938964844,0.0105455080047249,-629.1553955078125,302.65582275390625,0.5578097105026245,0.050000000745058,0.0457586161792278,294.02569580078125,297.1499938964844,293.1499938964844,0.0004313979297876,-22.991594314575195,291.73944091796875,0.5578097105026245,0.050000000745058,0.0481860265135765,293.2205810546875,297.1499938964844,293.1499938964844,0.1431009918451309,-2371.938720703125,304.1569519042969,0.9165837168693542,0.2166635543107986,0.152293398976326,293.20770263671875,297.1499938964844,293.1499938964844,0.1983076184988021,-4167.9150390625,304.1521301269531,0.9990000128746032,0.3045496642589569,0.2677067518234253,293.30731201171875,297.1499938964844,293.1499938964844,0.008712631650269,-2815.164794921875,301.4745483398437,0.5578097105026245,0.050000000745058,0.2285737693309784,291.2900695800781,291.1499938964844,274.52655029296875,272.28326416015625,285.6116638183594,293.95538330078125,291.2892761230469,1.0,0.1927470713853836,0.9226830005645752,0.9226830005645752,1.0,1.0,-0.8910810947418213,0.3828024566173553,0.5082786083221436,0.1536748558282852,0.0,0.0,0.1926817148923874,25.805606842041016,25.0,-8.297103881835938,-5090.30126953125,79.27656555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,304.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1130846738815307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416836678981781,0.1416879445314407,-4.280556368030375e-06,0.0,0.0001147665680036,0.0,0.0,5.601920127868652,0.0,0.0,0.0,0.2764122188091278,4.0,0.0,1.0
818460,293.2736511230469,297.1499938964844,293.1499938964844,0.0104773789644241,-627.117919921875,302.61395263671875,0.5581018924713135,0.050000000745058,0.0457567535340786,294.0366516113281,297.1499938964844,293.1499938964844,0.0003013483947142,-3.64507269859314,291.4034118652344,0.5581018924713135,0.050000000745058,0.0481840632855892,293.220703125,297.1499938964844,293.1499938964844,0.1416887491941452,-2353.237548828125,304.156982421875,0.9141300320625304,0.2148501873016357,0.1510281860828399,293.210693359375,297.1499938964844,293.1499938964844,0.1980535238981247,-4163.830078125,304.15185546875,0.9990000128746032,0.3024776875972748,0.267336905002594,293.3088684082031,297.1499938964844,293.1499938964844,0.0086358524858951,-2800.11083984375,301.4151306152344,0.5581018924713135,0.050000000745058,0.2285644561052322,291.2846069335937,291.1499938964844,274.54638671875,272.29693603515625,285.6236572265625,293.96405029296875,291.2839050292969,1.0,0.1923926919698715,0.9226486086845398,0.9226486086845398,1.0,1.0,-0.8891028761863708,0.38202103972435,0.5070818066596985,0.1530128866434097,0.0,0.0,0.1909268051385879,25.730655670166016,25.0,-7.543984889984131,-5064.53662109375,78.80963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,304.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1125776767730712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407124400138855,0.1407167166471481,-4.2787833081092685e-06,0.0,0.0001142520268331,0.0,0.0,5.559911727905273,0.0,0.0,0.0,0.2762491405010223,4.0,0.0,1.0
818520,293.2736511230469,297.1499938964844,293.1499938964844,0.0104773789644241,-627.117919921875,302.61395263671875,0.5581018924713135,0.050000000745058,0.0457567535340786,294.0366516113281,297.1499938964844,293.1499938964844,0.0003013483947142,-3.64507269859314,291.4034118652344,0.5581018924713135,0.050000000745058,0.0481840632855892,293.220703125,297.1499938964844,293.1499938964844,0.1416887491941452,-2353.237548828125,304.156982421875,0.9141300320625304,0.2148501873016357,0.1510281860828399,293.210693359375,297.1499938964844,293.1499938964844,0.1980535238981247,-4163.830078125,304.15185546875,0.9990000128746032,0.3024776875972748,0.267336905002594,293.3088684082031,297.1499938964844,293.1499938964844,0.0086358524858951,-2800.11083984375,301.4151306152344,0.5581018924713135,0.050000000745058,0.2285644561052322,291.2846069335937,291.1499938964844,274.54638671875,272.29693603515625,285.6236572265625,293.96405029296875,291.2839050292969,1.0,0.1923926919698715,0.9226486086845398,0.9226486086845398,1.0,1.0,-0.8891028761863708,0.38202103972435,0.5070818066596985,0.1530128866434097,0.0,0.0,0.1909268051385879,25.730655670166016,25.0,-7.543984889984131,-5064.53662109375,78.80963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,304.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1125776767730712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407124400138855,0.1407167166471481,-4.2787833081092685e-06,0.0,0.0001142520268331,0.0,0.0,5.559911727905273,0.0,0.0,0.0,0.2762491405010223,4.0,0.0,1.0
818580,293.27313232421875,297.1499938964844,293.1499938964844,0.0104096457362174,-625.0565185546875,302.5723876953125,0.5583367943763733,0.050000000745058,0.0457552596926689,294.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.5583367943763733,0.050000000745058,0.0481824912130832,293.2208557128906,297.1499938964844,293.1499938964844,0.1402642130851745,-2334.320556640625,304.15704345703125,0.911590814590454,0.2130260020494461,0.149758830666542,293.2138977050781,297.1499938964844,293.1499938964844,0.1978530883789062,-4160.62744140625,304.1515808105469,0.9990000128746032,0.3002946376800537,0.2670394480228424,293.3104858398437,297.1499938964844,293.1499938964844,0.0085585750639438,-2784.706298828125,301.355224609375,0.5583367943763733,0.050000000745058,0.2285569906234741,291.2798767089844,291.1499938964844,274.565185546875,272.3096923828125,285.6376647949219,293.9765014648437,291.27935791015625,1.0,0.1920679658651352,0.9226141571998596,0.9226141571998596,1.0,1.0,-0.8872097134590149,0.3812646865844726,0.5059450268745422,0.1524018496274948,0.0,0.0,0.1892289668321609,25.66715431213379,25.0,-6.152705192565918,-5039.5654296875,78.37677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,304.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1120982840657234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397807598114013,0.139785036444664,-4.277090738469269e-06,0.0,0.0001137655053753,0.0,0.0,5.519681930541992,0.0,0.0,0.0,0.2760931253433227,4.0,0.0,1.0
818640,293.27313232421875,297.1499938964844,293.1499938964844,0.0104096457362174,-625.0565185546875,302.5723876953125,0.5583367943763733,0.050000000745058,0.0457552596926689,294.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.5583367943763733,0.050000000745058,0.0481824912130832,293.2208557128906,297.1499938964844,293.1499938964844,0.1402642130851745,-2334.320556640625,304.15704345703125,0.911590814590454,0.2130260020494461,0.149758830666542,293.2138977050781,297.1499938964844,293.1499938964844,0.1978530883789062,-4160.62744140625,304.1515808105469,0.9990000128746032,0.3002946376800537,0.2670394480228424,293.3104858398437,297.1499938964844,293.1499938964844,0.0085585750639438,-2784.706298828125,301.355224609375,0.5583367943763733,0.050000000745058,0.2285569906234741,291.2798767089844,291.1499938964844,274.565185546875,272.3096923828125,285.6376647949219,293.9765014648437,291.27935791015625,1.0,0.1920679658651352,0.9226141571998596,0.9226141571998596,1.0,1.0,-0.8872097134590149,0.3812646865844726,0.5059450268745422,0.1524018496274948,0.0,0.0,0.1892289668321609,25.66715431213379,25.0,-6.152705192565918,-5039.5654296875,78.37677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,304.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1120982840657234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397807598114013,0.139785036444664,-4.277090738469269e-06,0.0,0.0001137655053753,0.0,0.0,5.519681930541992,0.0,0.0,0.0,0.2760931253433227,4.0,0.0,1.0
818700,293.2728881835937,297.1499938964844,293.1499938964844,0.0103757418692111,-624.0047607421875,302.5517272949219,0.5584340691566467,0.050000000745058,0.0457546450197696,294.0560302734375,297.1499938964844,293.1499938964844,0.0009099635062739,-72.47813415527344,291.2836303710937,0.5584340691566467,0.050000000745058,0.0481818430125713,293.2209777832031,297.1499938964844,293.1499938964844,0.1395400911569595,-2324.6796875,304.1570739746094,0.9102866649627686,0.2121083885431289,0.1491189152002334,293.2155456542969,297.1499938964844,293.1499938964844,0.1977670937776565,-4159.25146484375,304.15142822265625,0.9990000128746032,0.299158900976181,0.266916275024414,293.3113098144531,297.1499938964844,293.1499938964844,0.0085196560248732,-2776.82470703125,301.3251037597656,0.5584340691566467,0.050000000745058,0.2285539209842682,291.278076171875,291.1499938964844,274.57427978515625,272.3157653808594,285.64410400390625,293.9818725585937,291.2775573730469,1.0,0.1919154673814773,0.9225969314575196,0.9225969314575196,1.0,1.0,-0.8862886428833008,0.3808932304382324,0.5053954124450684,0.1521136611700058,0.0,0.0,0.1883932501077652,25.639379501342773,25.0,-5.5677595138549805,-5027.53759765625,78.17141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,304.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1118669584393501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139325737953186,0.1393300145864486,-4.276271283742972e-06,0.0,0.0001135307466029,0.0,0.0,5.500063419342041,0.0,0.0,0.0,0.2760170996189117,4.0,0.0,1.0
818760,293.27264404296875,297.1499938964844,293.1499938964844,0.0103419357910752,-622.9488525390625,302.53106689453125,0.558519721031189,0.050000000745058,0.045754101127386,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.558519721031189,0.050000000745058,0.0481812730431556,293.2210998535156,297.1499938964844,293.1499938964844,0.1388133913278579,-2314.99169921875,304.1571044921875,0.9089692831039428,0.2111861556768417,0.1484774500131607,293.2172546386719,297.1499938964844,293.1499938964844,0.1976928561925888,-4158.06982421875,304.1513061523437,0.9990000128746032,0.2979933619499206,0.2668078243732452,293.3121337890625,297.1499938964844,293.1499938964844,0.0084806308150291,-2768.86572265625,301.2947998046875,0.558519721031189,0.050000000745058,0.2285512089729309,291.2763366699219,291.1499938964844,274.5831298828125,272.3216552734375,285.6517944335937,293.9894104003906,291.2759094238281,1.0,0.1917688846588134,0.9225817918777466,0.9225817918777466,1.0,1.0,-0.8853839635848999,0.3805262148380279,0.5048577189445496,0.1518364399671554,0.0,0.0,0.1875682473182678,25.613914489746094,25.0,-4.815038681030273,-5015.50341796875,77.97278594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,304.6514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1116403937339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388774961233139,0.1388817727565765,-4.275465471437201e-06,0.0,0.0001133008117903,0.0,0.0,5.480751514434815,0.0,0.0,0.0,0.275942325592041,4.0,0.0,1.0
818820,293.27215576171875,297.1499938964844,293.1499938964844,0.0102743487805128,-620.8035278320312,302.4899597167969,0.5586587190628052,0.050000000745058,0.0457532256841659,294.07696533203125,297.1499938964844,293.1499938964844,0.0001542458339827,-0.0,291.2805480957031,0.5586587190628052,0.050000000745058,0.0481803491711616,293.2213439941406,297.1499938964844,293.1499938964844,0.1373414993286132,-2295.3232421875,304.1571960449219,0.9062979221343994,0.2093318998813629,0.1471858620643615,293.2207946777344,297.1499938964844,293.1499938964844,0.1975677460432052,-4156.0751953125,304.1510925292969,0.9990000128746032,0.2955740094184875,0.2666317522525787,293.3138427734375,297.1499938964844,293.1499938964844,0.0084021287038922,-2752.631103515625,301.2338562011719,0.5586587190628052,0.050000000745058,0.2285468280315399,291.2737731933594,291.1499938964844,274.6002502441406,272.3329162597656,285.6658020019531,294.0024719238281,291.2734680175781,1.0,0.1914914846420288,0.9225515723228456,0.9225515723228456,1.0,1.0,-0.8836150169372559,0.3798023462295532,0.5038127303123474,0.1513107419013977,0.0,0.0,0.1859355717897415,25.56932640075684,25.0,-3.567578077316284,-4992.3310546875,77.5931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1111981570720672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379968822002411,0.1380011588335037,-4.273891136108432e-06,0.0,0.0001128519943449,0.0,0.0,5.442859649658203,0.0,0.0,0.0,0.2757957279682159,4.0,0.0,1.0
818880,293.27215576171875,297.1499938964844,293.1499938964844,0.0102743487805128,-620.8035278320312,302.4899597167969,0.5586587190628052,0.050000000745058,0.0457532256841659,294.07696533203125,297.1499938964844,293.1499938964844,0.0001542458339827,-0.0,291.2805480957031,0.5586587190628052,0.050000000745058,0.0481803491711616,293.2213439941406,297.1499938964844,293.1499938964844,0.1373414993286132,-2295.3232421875,304.1571960449219,0.9062979221343994,0.2093318998813629,0.1471858620643615,293.2207946777344,297.1499938964844,293.1499938964844,0.1975677460432052,-4156.0751953125,304.1510925292969,0.9990000128746032,0.2955740094184875,0.2666317522525787,293.3138427734375,297.1499938964844,293.1499938964844,0.0084021287038922,-2752.631103515625,301.2338562011719,0.5586587190628052,0.050000000745058,0.2285468280315399,291.2737731933594,291.1499938964844,274.6002502441406,272.3329162597656,285.6658020019531,294.0024719238281,291.2734680175781,1.0,0.1914914846420288,0.9225515723228456,0.9225515723228456,1.0,1.0,-0.8836150169372559,0.3798023462295532,0.5038127303123474,0.1513107419013977,0.0,0.0,0.1859355717897415,25.56932640075684,25.0,-3.567578077316284,-4992.3310546875,77.5931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1111981570720672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379968822002411,0.1380011588335037,-4.273891136108432e-06,0.0,0.0001128519943449,0.0,0.0,5.442859649658203,0.0,0.0,0.0,0.2757957279682159,4.0,0.0,1.0
818940,293.2716979980469,297.1499938964844,293.1499938964844,0.0102069778367877,-618.6288452148438,302.44903564453125,0.558760941028595,0.050000000745058,0.0457525812089443,294.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.558760941028595,0.050000000745058,0.0481796711683273,293.2216491699219,297.1499938964844,293.1499938964844,0.1358540207147598,-2275.390625,304.15728759765625,0.9036110043525696,0.2074650675058365,0.1458862274885177,293.2244567871094,297.1499938964844,293.1499938964844,0.1974734365940094,-4154.57666015625,304.15087890625,0.9990000128746032,0.2930388748645782,0.2665022313594818,293.31561279296875,297.1499938964844,293.1499938964844,0.0083232084289193,-2736.050048828125,301.1723327636719,0.558760941028595,0.050000000745058,0.2285436242818832,291.2719421386719,291.1499938964844,274.6166687011719,272.3435363769531,285.68048095703125,294.016845703125,291.2717590332031,1.0,0.1912323087453842,0.9225213527679444,0.9225213527679444,1.0,1.0,-0.8818943500518799,0.3790911138057709,0.5028032064437866,0.15081787109375,0.0,0.0,0.1843226999044418,25.531957626342773,25.0,-2.407869815826416,-4969.7236328125,77.23404693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1107663288712501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371334791183471,0.1371377557516098,-4.272356818546541e-06,0.0,0.0001124137415899,0.0,0.0,5.405767440795898,0.0,0.0,0.0,0.2756523489952087,4.0,0.0,1.0
819000,293.2716979980469,297.1499938964844,293.1499938964844,0.0102069778367877,-618.6288452148438,302.44903564453125,0.558760941028595,0.050000000745058,0.0457525812089443,294.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.558760941028595,0.050000000745058,0.0481796711683273,293.2216491699219,297.1499938964844,293.1499938964844,0.1358540207147598,-2275.390625,304.15728759765625,0.9036110043525696,0.2074650675058365,0.1458862274885177,293.2244567871094,297.1499938964844,293.1499938964844,0.1974734365940094,-4154.57666015625,304.15087890625,0.9990000128746032,0.2930388748645782,0.2665022313594818,293.31561279296875,297.1499938964844,293.1499938964844,0.0083232084289193,-2736.050048828125,301.1723327636719,0.558760941028595,0.050000000745058,0.2285436242818832,291.2719421386719,291.1499938964844,274.6166687011719,272.3435363769531,285.68048095703125,294.016845703125,291.2717590332031,1.0,0.1912323087453842,0.9225213527679444,0.9225213527679444,1.0,1.0,-0.8818943500518799,0.3790911138057709,0.5028032064437866,0.15081787109375,0.0,0.0,0.1843226999044418,25.531957626342773,25.0,-2.407869815826416,-4969.7236328125,77.23404693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1107663288712501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371334791183471,0.1371377557516098,-4.272356818546541e-06,0.0,0.0001124137415899,0.0,0.0,5.405767440795898,0.0,0.0,0.0,0.2756523489952087,4.0,0.0,1.0
