time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819060,293.27130126953125,297.1499938964844,293.1499938964844,0.0101396879181265,-616.4191284179688,302.408203125,0.5588315725326538,0.050000000745058,0.0457521416246891,294.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5588315725326538,0.050000000745058,0.0481792092323303,293.2219543457031,297.1499938964844,293.1499938964844,0.1343489587306976,-2255.1640625,304.1573486328125,0.9009091258049012,0.2055843323469162,0.1445768922567367,293.22821044921875,297.1499938964844,293.1499938964844,0.197403073310852,-4153.45751953125,304.15069580078125,0.9990000128746032,0.2903894484043121,0.2664127945899963,293.3174133300781,297.1499938964844,293.1499938964844,0.0082438737154006,-2719.114501953125,301.1102905273437,0.5588315725326538,0.050000000745058,0.2285414189100265,291.2709045410156,291.1499938964844,274.63250732421875,272.3536376953125,285.6954040527344,294.0318908691406,291.27081298828125,1.0,0.1909883171319961,0.922494649887085,0.922494649887085,1.0,1.0,-0.8802117705345154,0.3783904314041137,0.5018213391304016,0.1503500640392303,0.0,0.0,0.1827182024717331,25.50070571899414,25.0,-1.3492753505706787,-4947.62109375,76.89188385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.5897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1103400066494941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362812519073486,0.13628551363945,-4.270851604815107e-06,0.0,0.0001119810767704,0.0,0.0,5.369212627410889,0.0,0.0,0.0,0.2755111753940582,4.0,0.0,1.0
819120,293.27130126953125,297.1499938964844,293.1499938964844,0.0101396879181265,-616.4191284179688,302.408203125,0.5588315725326538,0.050000000745058,0.0457521416246891,294.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5588315725326538,0.050000000745058,0.0481792092323303,293.2219543457031,297.1499938964844,293.1499938964844,0.1343489587306976,-2255.1640625,304.1573486328125,0.9009091258049012,0.2055843323469162,0.1445768922567367,293.22821044921875,297.1499938964844,293.1499938964844,0.197403073310852,-4153.45751953125,304.15069580078125,0.9990000128746032,0.2903894484043121,0.2664127945899963,293.3174133300781,297.1499938964844,293.1499938964844,0.0082438737154006,-2719.114501953125,301.1102905273437,0.5588315725326538,0.050000000745058,0.2285414189100265,291.2709045410156,291.1499938964844,274.63250732421875,272.3536376953125,285.6954040527344,294.0318908691406,291.27081298828125,1.0,0.1909883171319961,0.922494649887085,0.922494649887085,1.0,1.0,-0.8802117705345154,0.3783904314041137,0.5018213391304016,0.1503500640392303,0.0,0.0,0.1827182024717331,25.50070571899414,25.0,-1.3492753505706787,-4947.62109375,76.89188385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.5897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1103400066494941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362812519073486,0.13628551363945,-4.270851604815107e-06,0.0,0.0001119810767704,0.0,0.0,5.369212627410889,0.0,0.0,0.0,0.2755111753940582,4.0,0.0,1.0
819180,293.2709655761719,297.1499938964844,293.1499938964844,0.0100724818184971,-614.1776733398438,302.3674011230469,0.558875322341919,0.050000000745058,0.0457518734037876,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.558875322341919,0.050000000745058,0.0481789223849773,293.2223205566406,297.1499938964844,293.1499938964844,0.1328291594982147,-2234.68212890625,304.1574401855469,0.8981377482414246,0.2036909610033035,0.1432586163282394,293.2320556640625,297.1499938964844,293.1499938964844,0.1973535120487213,-4152.669921875,304.1505432128906,0.9990000128746032,0.2876273095607757,0.2663573324680328,293.3192443847656,297.1499938964844,293.1499938964844,0.0081642121076583,-2701.85400390625,301.04766845703125,0.558875322341919,0.050000000745058,0.2285400778055191,291.2705383300781,291.1499938964844,274.6478271484375,272.36328125,285.71051025390625,294.0474548339844,291.2705078125,1.0,0.190757006406784,0.9224678874015808,0.9224678874015808,1.0,1.0,-0.8785607218742371,0.3776993751525879,0.5008613467216492,0.1499004513025283,0.0,0.0,0.1811143308877945,25.47457504272461,25.0,-0.4555438458919525,-4925.91748046875,76.56390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,304.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1099150478839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354355812072754,0.1354398429393768,-4.269366854714463e-06,0.0,0.0001115498016588,0.0,0.0,5.3329949378967285,0.0,0.0,0.0,0.2753714621067047,4.0,0.0,1.0
819240,293.2709655761719,297.1499938964844,293.1499938964844,0.0100724818184971,-614.1776733398438,302.3674011230469,0.558875322341919,0.050000000745058,0.0457518734037876,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.558875322341919,0.050000000745058,0.0481789223849773,293.2223205566406,297.1499938964844,293.1499938964844,0.1328291594982147,-2234.68212890625,304.1574401855469,0.8981377482414246,0.2036909610033035,0.1432586163282394,293.2320556640625,297.1499938964844,293.1499938964844,0.1973535120487213,-4152.669921875,304.1505432128906,0.9990000128746032,0.2876273095607757,0.2663573324680328,293.3192443847656,297.1499938964844,293.1499938964844,0.0081642121076583,-2701.85400390625,301.04766845703125,0.558875322341919,0.050000000745058,0.2285400778055191,291.2705383300781,291.1499938964844,274.6478271484375,272.36328125,285.71051025390625,294.0474548339844,291.2705078125,1.0,0.190757006406784,0.9224678874015808,0.9224678874015808,1.0,1.0,-0.8785607218742371,0.3776993751525879,0.5008613467216492,0.1499004513025283,0.0,0.0,0.1811143308877945,25.47457504272461,25.0,-0.4555438458919525,-4925.91748046875,76.56390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,304.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1099150478839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354355812072754,0.1354398429393768,-4.269366854714463e-06,0.0,0.0001115498016588,0.0,0.0,5.3329949378967285,0.0,0.0,0.0,0.2753714621067047,4.0,0.0,1.0
819300,293.27081298828125,297.1499938964844,293.1499938964844,0.010038923472166,-613.0463256835938,302.3470153808594,0.5588883757591248,0.050000000745058,0.045751791447401,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.5588883757591248,0.050000000745058,0.0481788404285907,293.2225036621094,297.1499938964844,293.1499938964844,0.132064551115036,-2224.3564453125,304.157470703125,0.8967267274856567,0.2027399092912674,0.1425963640213012,293.2340087890625,297.1499938964844,293.1499938964844,0.1973357051610946,-4152.38671875,304.1504821777344,0.9990000128746032,0.28620445728302,0.26634082198143,293.3201599121094,297.1499938964844,293.1499938964844,0.0081243002787232,-2693.11376953125,301.0161437988281,0.5588883757591248,0.050000000745058,0.2285396754741668,291.2705383300781,291.1499938964844,274.6553649902344,272.3679504394531,285.7181091308594,294.055419921875,291.27056884765625,1.0,0.1906454861164093,0.9224544763565063,0.9224544763565063,1.0,1.0,-0.8777453899383545,0.3773574233055115,0.500387966632843,0.1496803909540176,0.0,0.0,0.1803106516599655,25.463171005249023,25.0,-0.0719071477651596,-4915.185546875,76.40453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26104736328125,304.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1097020432353019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350141018629074,0.1350183635950088,-4.268629709258676e-06,0.0,0.0001113336256821,0.0,0.0,5.314963817596436,0.0,0.0,0.0,0.2753019332885742,4.0,0.0,1.0
819360,293.27069091796875,297.1499938964844,293.1499938964844,0.0100053837522864,-611.9078979492188,302.3265991210937,0.5588961243629456,0.050000000745058,0.0457517467439174,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706298828125,0.5588961243629456,0.050000000745058,0.0481787919998168,293.2226867675781,297.1499938964844,293.1499938964844,0.13129723072052,-2213.97998046875,304.1575012207031,0.8952999711036682,0.2017861604690551,0.1419321596622467,293.2359924316406,297.1499938964844,293.1499938964844,0.1973221749067306,-4152.17236328125,304.1504211425781,0.9990000128746032,0.2847540080547333,0.2663309872150421,293.32110595703125,297.1499938964844,293.1499938964844,0.0080843437463045,-2684.30322265625,300.9844970703125,0.5588961243629456,0.050000000745058,0.2285394519567489,291.2706604003906,291.1499938964844,274.6628112792969,272.37255859375,285.7257385253906,294.0634765625,291.2707214355469,1.0,0.1905363947153091,0.9224432110786438,0.9224432110786438,1.0,1.0,-0.8769360780715942,0.3770179450511932,0.499918133020401,0.1494624465703964,0.0,0.0,0.1795048862695694,25.45274543762207,25.0,0.2718344330787658,-4904.517578125,76.24789428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26031494140625,304.5530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1094882115721702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345929950475692,0.1345972567796707,-4.267895292286994e-06,0.0,0.0001111166202463,0.0,0.0,5.296961784362793,0.0,0.0,0.0,0.2752325534820556,4.0,0.0,1.0
819420,293.2705383300781,297.1499938964844,293.1499938964844,0.0099384132772684,-609.6128540039062,302.28570556640625,0.5588774681091309,0.050000000745058,0.0457518734037876,294.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.5588774681091309,0.050000000745058,0.0481789261102676,293.2230224609375,297.1499938964844,293.1499938964844,0.1297557950019836,-2193.092529296875,304.1575622558594,0.8923766016960144,0.1998712867498397,0.1405986249446869,293.23992919921875,297.1499938964844,293.1499938964844,0.1972664296627044,-4151.2626953125,304.150390625,0.9990000128746032,0.2817763686180115,0.2662873566150665,293.3229675292969,297.1499938964844,293.1499938964844,0.0080043850466609,-2666.4951171875,300.9207458496094,0.5588774681091309,0.050000000745058,0.2285400927066803,291.271240234375,291.1499938964844,274.677490234375,272.381591796875,285.7410583496094,294.07989501953125,291.2713623046875,1.0,0.1903235614299774,0.922420620918274,0.922420620918274,1.0,1.0,-0.8752792477607727,0.376322865486145,0.4989563822746277,0.1490171402692794,0.0,0.0,0.1778847277164459,25.43729591369629,25.0,0.8969752192497253,-4883.244140625,75.93714141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.1090569496154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133750706911087,0.1337549686431884,-4.266430551069789e-06,0.0,0.0001106789422919,0.0,0.0,5.260993480682373,0.0,0.0,0.0,0.2750940024852752,4.0,0.0,1.0
819480,293.2705383300781,297.1499938964844,293.1499938964844,0.0099384132772684,-609.6128540039062,302.28570556640625,0.5588774681091309,0.050000000745058,0.0457518734037876,294.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.5588774681091309,0.050000000745058,0.0481789261102676,293.2230224609375,297.1499938964844,293.1499938964844,0.1297557950019836,-2193.092529296875,304.1575622558594,0.8923766016960144,0.1998712867498397,0.1405986249446869,293.23992919921875,297.1499938964844,293.1499938964844,0.1972664296627044,-4151.2626953125,304.150390625,0.9990000128746032,0.2817763686180115,0.2662873566150665,293.3229675292969,297.1499938964844,293.1499938964844,0.0080043850466609,-2666.4951171875,300.9207458496094,0.5588774681091309,0.050000000745058,0.2285400927066803,291.271240234375,291.1499938964844,274.677490234375,272.381591796875,285.7410583496094,294.07989501953125,291.2713623046875,1.0,0.1903235614299774,0.922420620918274,0.922420620918274,1.0,1.0,-0.8752792477607727,0.376322865486145,0.4989563822746277,0.1490171402692794,0.0,0.0,0.1778847277164459,25.43729591369629,25.0,0.8969752192497253,-4883.244140625,75.93714141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.1090569496154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133750706911087,0.1337549686431884,-4.266430551069789e-06,0.0,0.0001106789422919,0.0,0.0,5.260993480682373,0.0,0.0,0.0,0.2750940024852752,4.0,0.0,1.0
819540,293.2704162597656,297.1499938964844,293.1499938964844,0.0098721235990524,-607.30615234375,302.24481201171875,0.5583488941192627,0.050000000745058,0.0457552559673786,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.5583488941192627,0.050000000745058,0.0481824912130832,293.223388671875,297.1499938964844,293.1499938964844,0.128203198313713,-2171.987548828125,304.1576538085937,0.8887382745742798,0.1979495137929916,0.1392619311809539,293.2431945800781,297.1499938964844,293.1499938964844,0.1961917132139206,-4132.63427734375,304.1521301269531,0.997944474220276,0.2788310348987579,0.265078455209732,293.3247985839844,297.1499938964844,293.1499938964844,0.0079248929396271,-2648.52001953125,300.85662841796875,0.5583488941192627,0.050000000745058,0.2285569906234741,291.2727355957031,291.1499938964844,274.6919860839844,272.3904113769531,285.7553405761719,294.0947265625,291.2731018066406,1.0,0.1900874227285385,0.922398030757904,0.922398030757904,1.0,1.0,-0.8722714185714722,0.3750461339950561,0.4972252547740936,0.1482495963573455,0.0,0.0,0.1762399822473526,25.49417304992676,25.0,2.754939079284668,-4860.0478515625,75.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1086174994707107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329039484262466,0.132908210158348,-4.264968083589338e-06,0.0,0.0001102329479181,0.0,0.0,5.224889755249023,0.0,0.0,0.0,0.2749550342559814,4.0,0.0,1.0
819600,293.2704162597656,297.1499938964844,293.1499938964844,0.0098721235990524,-607.30615234375,302.24481201171875,0.5583488941192627,0.050000000745058,0.0457552559673786,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.5583488941192627,0.050000000745058,0.0481824912130832,293.223388671875,297.1499938964844,293.1499938964844,0.128203198313713,-2171.987548828125,304.1576538085937,0.8887382745742798,0.1979495137929916,0.1392619311809539,293.2431945800781,297.1499938964844,293.1499938964844,0.1961917132139206,-4132.63427734375,304.1521301269531,0.997944474220276,0.2788310348987579,0.265078455209732,293.3247985839844,297.1499938964844,293.1499938964844,0.0079248929396271,-2648.52001953125,300.85662841796875,0.5583488941192627,0.050000000745058,0.2285569906234741,291.2727355957031,291.1499938964844,274.6919860839844,272.3904113769531,285.7553405761719,294.0947265625,291.2731018066406,1.0,0.1900874227285385,0.922398030757904,0.922398030757904,1.0,1.0,-0.8722714185714722,0.3750461339950561,0.4972252547740936,0.1482495963573455,0.0,0.0,0.1762399822473526,25.49417304992676,25.0,2.754939079284668,-4860.0478515625,75.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1086174994707107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329039484262466,0.132908210158348,-4.264968083589338e-06,0.0,0.0001102329479181,0.0,0.0,5.224889755249023,0.0,0.0,0.0,0.2749550342559814,4.0,0.0,1.0
819660,293.2704162597656,297.1499938964844,293.1499938964844,0.0098047079518437,-604.8782348632812,302.20416259765625,0.5573773384094238,0.050000000745058,0.0457615219056606,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27667236328125,0.5573773384094238,0.050000000745058,0.0481890849769115,293.2237243652344,297.1499938964844,293.1499938964844,0.1266200542449951,-2150.36962890625,304.1577453613281,0.8844935297966003,0.1960234194993972,0.137924388051033,293.24420166015625,297.1499938964844,293.1499938964844,0.1938749402761459,-4092.946044921875,304.1552429199219,0.9945559501647948,0.2762636244297027,0.2625705003738403,293.3266296386719,297.1499938964844,293.1499938964844,0.0078446548432111,-2629.8994140625,300.79278564453125,0.5573773384094238,0.050000000745058,0.2285882830619812,291.2771911621094,291.1499938964844,274.7063903808594,272.399169921875,285.7652587890625,294.10223388671875,291.2779846191406,1.0,0.1897873282432556,0.922386109828949,0.922386109828949,1.0,1.0,-0.8676961660385132,0.3731020390987396,0.4945941269397735,0.1470937877893448,0.0,0.0,0.174516811966896,25.610795974731445,25.0,6.344962596893311,-4834.87646484375,74.88435363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,304.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1081573739647865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320305466651916,0.1320348083972931,-4.263484697730746e-06,0.0,0.0001097659842344,0.0,0.0,5.187726020812988,0.0,0.0,0.0,0.2748123109340668,4.0,0.0,1.0
819720,293.2704162597656,297.1499938964844,293.1499938964844,0.0098047079518437,-604.8782348632812,302.20416259765625,0.5573773384094238,0.050000000745058,0.0457615219056606,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27667236328125,0.5573773384094238,0.050000000745058,0.0481890849769115,293.2237243652344,297.1499938964844,293.1499938964844,0.1266200542449951,-2150.36962890625,304.1577453613281,0.8844935297966003,0.1960234194993972,0.137924388051033,293.24420166015625,297.1499938964844,293.1499938964844,0.1938749402761459,-4092.946044921875,304.1552429199219,0.9945559501647948,0.2762636244297027,0.2625705003738403,293.3266296386719,297.1499938964844,293.1499938964844,0.0078446548432111,-2629.8994140625,300.79278564453125,0.5573773384094238,0.050000000745058,0.2285882830619812,291.2771911621094,291.1499938964844,274.7063903808594,272.399169921875,285.7652587890625,294.10223388671875,291.2779846191406,1.0,0.1897873282432556,0.922386109828949,0.922386109828949,1.0,1.0,-0.8676961660385132,0.3731020390987396,0.4945941269397735,0.1470937877893448,0.0,0.0,0.174516811966896,25.610795974731445,25.0,6.344962596893311,-4834.87646484375,74.88435363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,304.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1081573739647865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320305466651916,0.1320348083972931,-4.263484697730746e-06,0.0,0.0001097659842344,0.0,0.0,5.187726020812988,0.0,0.0,0.0,0.2748123109340668,4.0,0.0,1.0
819780,293.2705078125,297.1499938964844,293.1499938964844,0.009736543521285,-602.3760375976562,302.1634826660156,0.5566602945327759,0.050000000745058,0.0457661896944046,294.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.5566602945327759,0.050000000745058,0.0481940023601055,293.2240295410156,297.1499938964844,293.1499938964844,0.125025674700737,-2128.5302734375,304.1578063964844,0.8805856108665466,0.1940940171480178,0.1365827023983001,293.244140625,297.1499938964844,293.1499938964844,0.1917391270399093,-4056.458984375,304.1570129394531,0.991534948348999,0.2738886475563049,0.2603083252906799,293.328369140625,297.1499938964844,293.1499938964844,0.007764265872538,-2610.932861328125,300.7288513183594,0.5566602945327759,0.050000000745058,0.2286116033792495,291.28289794921875,291.1499938964844,274.7208557128906,272.40789794921875,285.77325439453125,294.1063537597656,291.2836608886719,1.0,0.1894506365060806,0.9223742485046388,0.9223742485046388,1.0,1.0,-0.8634103536605835,0.3712847828865051,0.492125540971756,0.1460058242082595,0.0,0.0,0.1727067083120346,25.68811798095703,25.0,7.667322158813477,-4810.06494140625,74.26469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1076691150665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311165988445282,0.1311208605766296,-4.261944013705943e-06,0.0,0.000109270462417,0.0,0.0,5.148898601531982,0.0,0.0,0.0,0.2746634483337402,4.0,0.0,1.0
819840,293.2705078125,297.1499938964844,293.1499938964844,0.009736543521285,-602.3760375976562,302.1634826660156,0.5566602945327759,0.050000000745058,0.0457661896944046,294.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.5566602945327759,0.050000000745058,0.0481940023601055,293.2240295410156,297.1499938964844,293.1499938964844,0.125025674700737,-2128.5302734375,304.1578063964844,0.8805856108665466,0.1940940171480178,0.1365827023983001,293.244140625,297.1499938964844,293.1499938964844,0.1917391270399093,-4056.458984375,304.1570129394531,0.991534948348999,0.2738886475563049,0.2603083252906799,293.328369140625,297.1499938964844,293.1499938964844,0.007764265872538,-2610.932861328125,300.7288513183594,0.5566602945327759,0.050000000745058,0.2286116033792495,291.28289794921875,291.1499938964844,274.7208557128906,272.40789794921875,285.77325439453125,294.1063537597656,291.2836608886719,1.0,0.1894506365060806,0.9223742485046388,0.9223742485046388,1.0,1.0,-0.8634103536605835,0.3712847828865051,0.492125540971756,0.1460058242082595,0.0,0.0,0.1727067083120346,25.68811798095703,25.0,7.667322158813477,-4810.06494140625,74.26469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1076691150665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311165988445282,0.1311208605766296,-4.261944013705943e-06,0.0,0.000109270462417,0.0,0.0,5.148898601531982,0.0,0.0,0.0,0.2746634483337402,4.0,0.0,1.0
819900,293.27056884765625,297.1499938964844,293.1499938964844,0.0097024096176028,-601.1143798828125,302.14306640625,0.5563541650772095,0.050000000745058,0.0457681939005851,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5563541650772095,0.050000000745058,0.0481961145997047,293.2241516113281,297.1499938964844,293.1499938964844,0.1242296770215034,-2117.60595703125,304.1578369140625,0.8787013292312622,0.1931290328502655,0.1359112411737442,293.2439880371094,297.1499938964844,293.1499938964844,0.190692737698555,-4038.6171875,304.1576538085937,0.9900686144828796,0.2727247774600982,0.2592079043388366,293.3292236328125,297.1499938964844,293.1499938964844,0.00772405276075,-2601.367919921875,300.6967163085937,0.5563541650772095,0.050000000745058,0.2286216169595718,291.28570556640625,291.1499938964844,274.7281188964844,272.41229248046875,285.7771911621094,294.1082763671875,291.2865295410156,1.0,0.1892715096473693,0.9223682880401612,0.9223682880401612,1.0,1.0,-0.8613007068634033,0.3703911304473877,0.4909095466136932,0.1454697400331497,0.0,0.0,0.171773225069046,25.71841812133789,25.0,7.901231288909912,-4797.58740234375,73.94987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,304.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1074143275618553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306472420692443,0.1306515038013458,-4.2611522985680494e-06,0.0,0.0001090118894353,0.0,0.0,5.128977298736572,0.0,0.0,0.0,0.2745870649814605,4.0,0.0,1.0
819960,293.2706604003906,297.1499938964844,293.1499938964844,0.0096682766452431,-599.8465576171875,302.12261962890625,0.5560726523399353,0.050000000745058,0.0457700453698635,294.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.5560726523399353,0.050000000745058,0.0481980629265308,293.22430419921875,297.1499938964844,293.1499938964844,0.1234345361590385,-2106.679443359375,304.1578674316406,0.8768500089645386,0.1921639889478683,0.1352395862340927,293.2438049316406,297.1499938964844,293.1499938964844,0.1896519362926483,-4020.879638671875,304.1581420898437,0.9886118173599244,0.2715690732002258,0.2581165134906769,293.330078125,297.1499938964844,293.1499938964844,0.0076838978566229,-2591.762939453125,300.6645202636719,0.5560726523399353,0.050000000745058,0.228630855679512,291.28857421875,291.1499938964844,274.7354431152344,272.4167175292969,285.7811584472656,294.1102600097656,291.28936767578125,1.0,0.1890866011381149,0.9223804473876952,0.9223804473876952,1.0,1.0,-0.8592003583908081,0.369502305984497,0.489698052406311,0.1449366062879562,0.0,0.0,0.1708207577466964,25.744728088378903,25.0,8.020346641540527,-4785.02197265625,73.63188934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1071525812149047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301700323820114,0.1301742941141128,-4.260347850504331e-06,0.0,0.0001087462514988,0.0,0.0,5.108737468719482,0.0,0.0,0.0,0.274509459733963,4.0,0.0,1.0
820020,293.2709045410156,297.1499938964844,293.1499938964844,0.009600032120943,-597.294677734375,302.0814819335937,0.5555710792541504,0.050000000745058,0.0457733571529388,294.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5555710792541504,0.050000000745058,0.0482015497982502,293.2245178222656,297.1499938964844,293.1499938964844,0.1218477264046669,-2084.83056640625,304.15789794921875,0.8732295632362366,0.1902335882186889,0.1338957548141479,293.243408203125,297.1499938964844,293.1499938964844,0.1875840127468109,-3985.64453125,304.15887451171875,0.9857101440429688,0.2692768275737762,0.255953311920166,293.33172607421875,297.1499938964844,293.1499938964844,0.0076037789694964,-2572.444580078125,300.59979248046875,0.5555710792541504,0.050000000745058,0.2286473959684372,291.2942810058594,291.1499938964844,274.7502746582031,272.4257202148437,285.789306640625,294.11456298828125,291.2950744628906,1.0,0.1887019574642181,0.9224047660827636,0.9224047660827636,1.0,1.0,-0.8550192713737488,0.367733746767044,0.4872855246067047,0.1438766866922378,0.0,0.0,0.1688582152128219,25.78736114501953,25.0,8.036067962646484,-4759.5556640625,72.98799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,304.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1066079288721084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291916966438293,0.1291959583759308,-4.258701210346771e-06,0.0,0.0001081934969988,0.0,0.0,5.067287921905518,0.0,0.0,0.0,0.2743505835533142,4.0,0.0,1.0
820080,293.2709045410156,297.1499938964844,293.1499938964844,0.009600032120943,-597.294677734375,302.0814819335937,0.5555710792541504,0.050000000745058,0.0457733571529388,294.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.5555710792541504,0.050000000745058,0.0482015497982502,293.2245178222656,297.1499938964844,293.1499938964844,0.1218477264046669,-2084.83056640625,304.15789794921875,0.8732295632362366,0.1902335882186889,0.1338957548141479,293.243408203125,297.1499938964844,293.1499938964844,0.1875840127468109,-3985.64453125,304.15887451171875,0.9857101440429688,0.2692768275737762,0.255953311920166,293.33172607421875,297.1499938964844,293.1499938964844,0.0076037789694964,-2572.444580078125,300.59979248046875,0.5555710792541504,0.050000000745058,0.2286473959684372,291.2942810058594,291.1499938964844,274.7502746582031,272.4257202148437,285.789306640625,294.11456298828125,291.2950744628906,1.0,0.1887019574642181,0.9224047660827636,0.9224047660827636,1.0,1.0,-0.8550192713737488,0.367733746767044,0.4872855246067047,0.1438766866922378,0.0,0.0,0.1688582152128219,25.78736114501953,25.0,8.036067962646484,-4759.5556640625,72.98799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,304.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1066079288721084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291916966438293,0.1291959583759308,-4.258701210346771e-06,0.0,0.0001081934969988,0.0,0.0,5.067287921905518,0.0,0.0,0.0,0.2743505835533142,4.0,0.0,1.0
820140,293.271240234375,297.1499938964844,293.1499938964844,0.00953184440732,-594.7239990234375,302.0400695800781,0.5551343560218811,0.050000000745058,0.045776255428791,294.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.5551343560218811,0.050000000745058,0.0482046045362949,293.2247314453125,297.1499938964844,293.1499938964844,0.1202663779258728,-2062.999267578125,304.15789794921875,0.8696960210800171,0.1883024722337722,0.1325511187314987,293.242919921875,297.1499938964844,293.1499938964844,0.185534119606018,-3950.70068359375,304.1593322753906,0.982805609703064,0.2670057713985443,0.2538105547428131,293.3333435058594,297.1499938964844,293.1499938964844,0.0075239758007228,-2553.004638671875,300.5346374511719,0.5551343560218811,0.050000000745058,0.2286618798971176,291.2998962402344,291.1499938964844,274.76544189453125,272.4349670410156,285.7978820800781,294.1192932128906,291.3006896972656,1.0,0.1883017867803573,0.9224290251731871,0.9224290251731871,1.0,1.0,-0.8508582711219788,0.3659739196300506,0.4848843216896057,0.1428253054618835,0.0,0.0,0.1668212711811065,25.819454193115234,25.0,7.884192943572998,-4733.6083984375,72.33668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,304.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1060362234711647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281832456588745,0.1281875073909759,-4.25700773121207e-06,0.0,0.0001076132903108,0.0,0.0,5.024625301361084,0.0,0.0,0.0,0.2741871178150177,4.0,0.0,1.0
820200,293.271240234375,297.1499938964844,293.1499938964844,0.00953184440732,-594.7239990234375,302.0400695800781,0.5551343560218811,0.050000000745058,0.045776255428791,294.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.5551343560218811,0.050000000745058,0.0482046045362949,293.2247314453125,297.1499938964844,293.1499938964844,0.1202663779258728,-2062.999267578125,304.15789794921875,0.8696960210800171,0.1883024722337722,0.1325511187314987,293.242919921875,297.1499938964844,293.1499938964844,0.185534119606018,-3950.70068359375,304.1593322753906,0.982805609703064,0.2670057713985443,0.2538105547428131,293.3333435058594,297.1499938964844,293.1499938964844,0.0075239758007228,-2553.004638671875,300.5346374511719,0.5551343560218811,0.050000000745058,0.2286618798971176,291.2998962402344,291.1499938964844,274.76544189453125,272.4349670410156,285.7978820800781,294.1192932128906,291.3006896972656,1.0,0.1883017867803573,0.9224290251731871,0.9224290251731871,1.0,1.0,-0.8508582711219788,0.3659739196300506,0.4848843216896057,0.1428253054618835,0.0,0.0,0.1668212711811065,25.819454193115234,25.0,7.884192943572998,-4733.6083984375,72.33668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,304.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1060362234711647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281832456588745,0.1281875073909759,-4.25700773121207e-06,0.0,0.0001076132903108,0.0,0.0,5.024625301361084,0.0,0.0,0.0,0.2741871178150177,4.0,0.0,1.0
820260,293.27166748046875,297.1499938964844,293.1499938964844,0.0094637172296643,-592.1361083984375,301.9982604980469,0.5547478795051575,0.050000000745058,0.0457788370549678,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048400878906,0.5547478795051575,0.050000000745058,0.0482073202729225,293.2249450683594,297.1499938964844,293.1499938964844,0.1186911314725875,-2041.1943359375,304.15789794921875,0.8662300705909729,0.1863704621791839,0.1312055587768554,293.242431640625,297.1499938964844,293.1499938964844,0.1835038661956787,-3916.05419921875,304.1596069335937,0.9798845648765564,0.2647538483142853,0.2516856789588928,293.3349304199219,297.1499938964844,293.1499938964844,0.0074445246718823,-2533.458740234375,300.468994140625,0.5547478795051575,0.050000000745058,0.2286747694015503,291.30535888671875,291.1499938964844,274.7810363769531,272.4445495605469,285.8069152832031,294.12451171875,291.3061218261719,1.0,0.1878901422023773,0.9224624037742616,0.9224624037742616,1.0,1.0,-0.846714973449707,0.3642212748527527,0.4824936687946319,0.1417841166257858,0.0,0.0,0.1647127866744995,25.843446731567383,25.0,7.647269248962402,-4707.15869140625,71.68119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,304.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1054393500089645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12714684009552,0.1271510869264602,-4.255271051079035e-06,0.0,0.0001070075377356,0.0,0.0,4.980846405029297,0.0,0.0,0.0,0.2740194201469421,4.0,0.0,1.0
820320,293.27166748046875,297.1499938964844,293.1499938964844,0.0094637172296643,-592.1361083984375,301.9982604980469,0.5547478795051575,0.050000000745058,0.0457788370549678,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048400878906,0.5547478795051575,0.050000000745058,0.0482073202729225,293.2249450683594,297.1499938964844,293.1499938964844,0.1186911314725875,-2041.1943359375,304.15789794921875,0.8662300705909729,0.1863704621791839,0.1312055587768554,293.242431640625,297.1499938964844,293.1499938964844,0.1835038661956787,-3916.05419921875,304.1596069335937,0.9798845648765564,0.2647538483142853,0.2516856789588928,293.3349304199219,297.1499938964844,293.1499938964844,0.0074445246718823,-2533.458740234375,300.468994140625,0.5547478795051575,0.050000000745058,0.2286747694015503,291.30535888671875,291.1499938964844,274.7810363769531,272.4445495605469,285.8069152832031,294.12451171875,291.3061218261719,1.0,0.1878901422023773,0.9224624037742616,0.9224624037742616,1.0,1.0,-0.846714973449707,0.3642212748527527,0.4824936687946319,0.1417841166257858,0.0,0.0,0.1647127866744995,25.843446731567383,25.0,7.647269248962402,-4707.15869140625,71.68119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,304.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1054393500089645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12714684009552,0.1271510869264602,-4.255271051079035e-06,0.0,0.0001070075377356,0.0,0.0,4.980846405029297,0.0,0.0,0.0,0.2740194201469421,4.0,0.0,1.0
820380,293.2721862792969,297.1499938964844,293.1499938964844,0.0093956375494599,-589.5311279296875,301.9560241699219,0.5544015169143677,0.050000000745058,0.0457811579108238,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.5544015169143677,0.050000000745058,0.0482097640633583,293.22509765625,297.1499938964844,293.1499938964844,0.1171223372220993,-2019.4202880859373,304.1578674316406,0.8628184795379639,0.1844374686479568,0.1298590749502182,293.24188232421875,297.1499938964844,293.1499938964844,0.181494727730751,-3881.71728515625,304.1597595214844,0.9769388437271118,0.2625201046466827,0.2495778203010559,293.3365173339844,297.1499938964844,293.1499938964844,0.0073654404841363,-2513.814697265625,300.40289306640625,0.5544015169143677,0.050000000745058,0.2286863774061203,291.3106384277344,291.1499938964844,274.7972106933594,272.45458984375,285.81646728515625,294.13018798828125,291.3114013671875,1.0,0.1874699592590332,0.9224957227706908,0.9224957227706908,1.0,1.0,-0.8425887227058411,0.3624745011329651,0.480114221572876,0.1407546103000641,0.0,0.0,0.162535086274147,25.861059188842773,25.0,7.373780727386475,-4680.19384765625,71.02399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,304.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1048195213079452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260843873023986,0.1260886490345001,-4.253494353179121e-06,0.0,0.0001063784875441,0.0,0.0,4.936037063598633,0.0,0.0,0.0,0.2738478481769562,4.0,0.0,1.0
820440,293.2721862792969,297.1499938964844,293.1499938964844,0.0093956375494599,-589.5311279296875,301.9560241699219,0.5544015169143677,0.050000000745058,0.0457811579108238,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.5544015169143677,0.050000000745058,0.0482097640633583,293.22509765625,297.1499938964844,293.1499938964844,0.1171223372220993,-2019.4202880859373,304.1578674316406,0.8628184795379639,0.1844374686479568,0.1298590749502182,293.24188232421875,297.1499938964844,293.1499938964844,0.181494727730751,-3881.71728515625,304.1597595214844,0.9769388437271118,0.2625201046466827,0.2495778203010559,293.3365173339844,297.1499938964844,293.1499938964844,0.0073654404841363,-2513.814697265625,300.40289306640625,0.5544015169143677,0.050000000745058,0.2286863774061203,291.3106384277344,291.1499938964844,274.7972106933594,272.45458984375,285.81646728515625,294.13018798828125,291.3114013671875,1.0,0.1874699592590332,0.9224957227706908,0.9224957227706908,1.0,1.0,-0.8425887227058411,0.3624745011329651,0.480114221572876,0.1407546103000641,0.0,0.0,0.162535086274147,25.861059188842773,25.0,7.373780727386475,-4680.19384765625,71.02399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,304.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1048195213079452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260843873023986,0.1260886490345001,-4.253494353179121e-06,0.0,0.0001063784875441,0.0,0.0,4.936037063598633,0.0,0.0,0.0,0.2738478481769562,4.0,0.0,1.0
820500,293.2724914550781,297.1499938964844,293.1499938964844,0.0093616032972931,-588.2218017578125,301.9347229003906,0.554240882396698,0.050000000745058,0.0457822382450103,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.554240882396698,0.050000000745058,0.0482109040021896,293.2251892089844,297.1499938964844,293.1499938964844,0.1163404062390327,-2008.54541015625,304.1578674316406,0.8611299991607666,0.183470606803894,0.1291854828596115,293.2416076660156,297.1499938964844,293.1499938964844,0.180498331785202,-3864.666259765625,304.1597900390625,0.9754549264907836,0.2614098787307739,0.2485300898551941,293.3372802734375,297.1499938964844,293.1499938964844,0.0073260208591818,-2503.952880859375,300.3696594238281,0.554240882396698,0.050000000745058,0.2286917716264724,291.313232421875,291.1499938964844,274.8055114746094,272.4598083496094,285.8214416503906,294.1332092285156,291.31396484375,1.0,0.1872574090957641,0.922512412071228,0.922512412071228,1.0,1.0,-0.8405320048332214,0.3616030812263489,0.4789289236068725,0.1402447670698166,0.0,0.0,0.1614209860563278,25.867895126342773,25.0,7.234090328216553,-4666.517578125,70.69535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,304.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1045017689466476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125544011592865,0.1255482584238052,-4.2525925891823135e-06,0.0,0.0001060560098267,0.0,0.0,4.913272380828857,0.0,0.0,0.0,0.2737607061862945,4.0,0.0,1.0
820560,293.2728271484375,297.1499938964844,293.1499938964844,0.0093275867402553,-586.9083862304688,301.913330078125,0.5540874600410461,0.050000000745058,0.0457832738757133,294.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.5540874600410461,0.050000000745058,0.0482119917869567,293.2252502441406,297.1499938964844,293.1499938964844,0.1155601218342781,-1997.678466796875,304.1578369140625,0.8594515919685364,0.1825035512447357,0.1285116821527481,293.2413330078125,297.1499938964844,293.1499938964844,0.1795074641704559,-3847.6943359375,304.1598205566406,0.9739627242088318,0.2603040933609009,0.2474864274263382,293.3380432128906,297.1499938964844,293.1499938964844,0.0072867106646299,-2494.071533203125,300.3363037109375,0.5540874600410461,0.050000000745058,0.2286969423294067,291.31573486328125,291.1499938964844,274.8139953613281,272.46514892578125,285.8265991210937,294.1363525390625,291.31646728515625,1.0,0.1870435923337936,0.9225356578826904,0.9225356578826904,1.0,1.0,-0.8384795188903809,0.3607329428195953,0.4777465462684631,0.1397387236356735,0.0,0.0,0.1602904349565506,25.873628616333008,25.0,7.096343040466309,-4652.7138671875,70.36700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.1041792929172515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249978244304657,0.1250020712614059,-4.251682184985839e-06,0.0,0.0001057287372532,0.0,0.0,4.890282154083252,0.0,0.0,0.0,0.2736726999282837,4.0,0.0,1.0
820620,293.2735595703125,297.1499938964844,293.1499938964844,0.0092595899477601,-584.2686157226562,301.8702087402344,0.5537993311882019,0.050000000745058,0.0457852222025394,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.5537993311882019,0.050000000745058,0.0482140444219112,293.22540283203125,297.1499938964844,293.1499938964844,0.1140047237277031,-1975.9716796875,304.1578369140625,0.8561217784881592,0.180569127202034,0.1271636635065078,293.24078369140625,297.1499938964844,293.1499938964844,0.1775426119565963,-3813.9892578125,304.1598205566406,0.9709519147872924,0.258105605840683,0.2454113364219665,293.3395690917969,297.1499938964844,293.1499938964844,0.00720837386325,-2474.23974609375,300.2692565917969,0.5537993311882019,0.050000000745058,0.2287066727876663,291.3206481933594,291.1499938964844,274.8315734863281,272.476318359375,285.8373107910156,294.14288330078125,291.32135009765625,1.0,0.1866130232810974,0.92258220911026,0.92258220911026,1.0,1.0,-0.8343876004219055,0.3589960634708404,0.4753915667533874,0.1387383937835693,0.0,0.0,0.1579812467098236,25.882274627685547,25.0,6.830038547515869,-4624.72900390625,69.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,304.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1035217195749282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238890588283538,0.1238933131098747,-4.2498372749832924e-06,0.0,0.0001050613791448,0.0,0.0,4.843668460845947,0.0,0.0,0.0,0.2734943032264709,4.0,0.0,1.0
820680,293.2735595703125,297.1499938964844,293.1499938964844,0.0092595899477601,-584.2686157226562,301.8702087402344,0.5537993311882019,0.050000000745058,0.0457852222025394,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.5537993311882019,0.050000000745058,0.0482140444219112,293.22540283203125,297.1499938964844,293.1499938964844,0.1140047237277031,-1975.9716796875,304.1578369140625,0.8561217784881592,0.180569127202034,0.1271636635065078,293.24078369140625,297.1499938964844,293.1499938964844,0.1775426119565963,-3813.9892578125,304.1598205566406,0.9709519147872924,0.258105605840683,0.2454113364219665,293.3395690917969,297.1499938964844,293.1499938964844,0.00720837386325,-2474.23974609375,300.2692565917969,0.5537993311882019,0.050000000745058,0.2287066727876663,291.3206481933594,291.1499938964844,274.8315734863281,272.476318359375,285.8373107910156,294.14288330078125,291.32135009765625,1.0,0.1866130232810974,0.92258220911026,0.92258220911026,1.0,1.0,-0.8343876004219055,0.3589960634708404,0.4753915667533874,0.1387383937835693,0.0,0.0,0.1579812467098236,25.882274627685547,25.0,6.830038547515869,-4624.72900390625,69.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,304.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1035217195749282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238890588283538,0.1238933131098747,-4.2498372749832924e-06,0.0,0.0001050613791448,0.0,0.0,4.843668460845947,0.0,0.0,0.0,0.2734943032264709,4.0,0.0,1.0
820740,293.2743530273437,297.1499938964844,293.1499938964844,0.0091916630044579,-581.6118774414062,301.8266296386719,0.5535323023796082,0.050000000745058,0.0457870326936244,294.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5535323023796082,0.050000000745058,0.048215951770544,293.2255249023437,297.1499938964844,293.1499938964844,0.1124563440680503,-1954.30224609375,304.1578063964844,0.8528236746788025,0.1786345392465591,0.1258153915405273,293.2402038574219,297.1499938964844,293.1499938964844,0.1755999773740768,-3780.594970703125,304.1597900390625,0.9679035544395448,0.2559242248535156,0.2433521598577499,293.3410949707031,297.1499938964844,293.1499938964844,0.0071304198354482,-2454.316162109375,300.2016906738281,0.5535323023796082,0.050000000745058,0.228715717792511,291.32537841796875,291.1499938964844,274.8500061035156,272.4881591796875,285.8486633300781,294.14971923828125,291.3260498046875,1.0,0.1861798018217086,0.9226287007331848,0.9226287007331848,1.0,1.0,-0.8303133845329285,0.3572630286216736,0.4730503857135772,0.1377551257610321,0.0,0.0,0.1556105613708496,25.887853622436523,25.0,6.589151382446289,-4596.26904296875,69.05997467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,304.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1028499826788902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227603629231453,0.1227646097540855,-4.247964625392342e-06,0.0,0.0001043796582962,0.0,0.0,4.79629373550415,0.0,0.0,0.0,0.2733130753040313,4.0,0.0,1.0
820800,293.2743530273437,297.1499938964844,293.1499938964844,0.0091916630044579,-581.6118774414062,301.8266296386719,0.5535323023796082,0.050000000745058,0.0457870326936244,294.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.5535323023796082,0.050000000745058,0.048215951770544,293.2255249023437,297.1499938964844,293.1499938964844,0.1124563440680503,-1954.30224609375,304.1578063964844,0.8528236746788025,0.1786345392465591,0.1258153915405273,293.2402038574219,297.1499938964844,293.1499938964844,0.1755999773740768,-3780.594970703125,304.1597900390625,0.9679035544395448,0.2559242248535156,0.2433521598577499,293.3410949707031,297.1499938964844,293.1499938964844,0.0071304198354482,-2454.316162109375,300.2016906738281,0.5535323023796082,0.050000000745058,0.228715717792511,291.32537841796875,291.1499938964844,274.8500061035156,272.4881591796875,285.8486633300781,294.14971923828125,291.3260498046875,1.0,0.1861798018217086,0.9226287007331848,0.9226287007331848,1.0,1.0,-0.8303133845329285,0.3572630286216736,0.4730503857135772,0.1377551257610321,0.0,0.0,0.1556105613708496,25.887853622436523,25.0,6.589151382446289,-4596.26904296875,69.05997467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,304.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1028499826788902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227603629231453,0.1227646097540855,-4.247964625392342e-06,0.0,0.0001043796582962,0.0,0.0,4.79629373550415,0.0,0.0,0.0,0.2733130753040313,4.0,0.0,1.0
