time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820860,293.26922607421875,297.1499938964844,293.1499938964844,0.0091507025063037,-579.9797973632812,301.7987670898437,0.5538066029548645,0.050000000745058,0.0457852073013782,294.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.5538066029548645,0.050000000745058,0.0482140257954597,293.2204284667969,297.1499938964844,293.1499938964844,0.1115520745515823,-1941.7413330078125,304.1566772460937,0.8514829277992249,0.1777627766132354,0.125051200389862,293.234375,297.1499938964844,293.1499938964844,0.1743740886449813,-3759.76611328125,304.1585388183594,0.9666418433189392,0.2548238933086395,0.2420997470617294,293.33648681640625,297.1499938964844,293.1499938964844,0.0070734242908656,-2439.605712890625,300.15008544921875,0.5538066029548645,0.050000000745058,0.2287065833806991,291.3290100097656,291.1499938964844,274.8689270019531,272.500244140625,285.8612976074219,294.1580810546875,291.3292541503906,1.0,0.1857805997133255,0.9226863980293274,0.9226863980293274,1.0,1.0,-0.8278771638870239,0.3562323451042175,0.4716448187828064,0.1371580809354782,0.0,0.0,0.1531962901353836,25.81339836120605,25.0,4.162084102630615,-4569.8623046875,68.56282806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123474121094,304.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.1021695360541343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216167956590652,0.1216210424900055,-4.2460678741917945e-06,0.0,0.0001036890898831,0.0,0.0,4.748369693756104,0.0,0.0,0.0,0.273129791021347,4.0,0.0,1.0
820920,293.26922607421875,297.1499938964844,293.1499938964844,0.0091507025063037,-579.9797973632812,301.7987670898437,0.5538066029548645,0.050000000745058,0.0457852073013782,294.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.5538066029548645,0.050000000745058,0.0482140257954597,293.2204284667969,297.1499938964844,293.1499938964844,0.1115520745515823,-1941.7413330078125,304.1566772460937,0.8514829277992249,0.1777627766132354,0.125051200389862,293.234375,297.1499938964844,293.1499938964844,0.1743740886449813,-3759.76611328125,304.1585388183594,0.9666418433189392,0.2548238933086395,0.2420997470617294,293.33648681640625,297.1499938964844,293.1499938964844,0.0070734242908656,-2439.605712890625,300.15008544921875,0.5538066029548645,0.050000000745058,0.2287065833806991,291.3290100097656,291.1499938964844,274.8689270019531,272.500244140625,285.8612976074219,294.1580810546875,291.3292541503906,1.0,0.1857805997133255,0.9226863980293274,0.9226863980293274,1.0,1.0,-0.8278771638870239,0.3562323451042175,0.4716448187828064,0.1371580809354782,0.0,0.0,0.1531962901353836,25.81339836120605,25.0,4.162084102630615,-4569.8623046875,68.56282806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123474121094,304.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.1021695360541343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216167956590652,0.1216210424900055,-4.2460678741917945e-06,0.0,0.0001036890898831,0.0,0.0,4.748369693756104,0.0,0.0,0.0,0.273129791021347,4.0,0.0,1.0
820980,293.2660827636719,297.1499938964844,293.1499938964844,0.0091019291430711,-578.0752563476562,301.7669677734375,0.5539126992225647,0.050000000745058,0.0457845069468021,294.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.5539126992225647,0.050000000745058,0.0482132919132709,293.21795654296875,297.1499938964844,293.1499938964844,0.1105864346027374,-1928.2462158203125,304.15606689453125,0.8497528433799744,0.1764816045761108,0.1242060139775276,293.2313232421875,297.1499938964844,293.1499938964844,0.1730984002351761,-3737.9287109375,304.1578369140625,0.9649726748466492,0.2533122599124908,0.2407419085502624,293.3337707519531,297.1499938964844,293.1499938964844,0.0070107663050293,-2423.483642578125,300.0943908691406,0.5539126992225647,0.050000000745058,0.2287030965089798,291.3309020996094,291.1499938964844,274.8879089355469,272.51202392578125,285.8790588378906,294.1754455566406,291.33123779296875,1.0,0.1854078769683838,0.92274409532547,0.92274409532547,1.0,1.0,-0.8252274394035339,0.3551070988178253,0.4701203107833862,0.1365201920270919,0.0,0.0,0.1507719606161117,25.767126083374023,25.0,3.2401139736175537,-4542.19189453125,68.07337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,304.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1014910861849784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204780116677284,0.1204822584986686,-4.2441724872333e-06,0.0,0.0001030005514621,0.0,0.0,4.700711727142334,0.0,0.0,0.0,0.2729473710060119,4.0,0.0,1.0
821040,293.2660827636719,297.1499938964844,293.1499938964844,0.0091019291430711,-578.0752563476562,301.7669677734375,0.5539126992225647,0.050000000745058,0.0457845069468021,294.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.5539126992225647,0.050000000745058,0.0482132919132709,293.21795654296875,297.1499938964844,293.1499938964844,0.1105864346027374,-1928.2462158203125,304.15606689453125,0.8497528433799744,0.1764816045761108,0.1242060139775276,293.2313232421875,297.1499938964844,293.1499938964844,0.1730984002351761,-3737.9287109375,304.1578369140625,0.9649726748466492,0.2533122599124908,0.2407419085502624,293.3337707519531,297.1499938964844,293.1499938964844,0.0070107663050293,-2423.483642578125,300.0943908691406,0.5539126992225647,0.050000000745058,0.2287030965089798,291.3309020996094,291.1499938964844,274.8879089355469,272.51202392578125,285.8790588378906,294.1754455566406,291.33123779296875,1.0,0.1854078769683838,0.92274409532547,0.92274409532547,1.0,1.0,-0.8252274394035339,0.3551070988178253,0.4701203107833862,0.1365201920270919,0.0,0.0,0.1507719606161117,25.767126083374023,25.0,3.2401139736175537,-4542.19189453125,68.07337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,304.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1014910861849784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204780116677284,0.1204822584986686,-4.2441724872333e-06,0.0,0.0001030005514621,0.0,0.0,4.700711727142334,0.0,0.0,0.0,0.2729473710060119,4.0,0.0,1.0
821100,293.2650756835937,297.1499938964844,293.1499938964844,0.0090761985629796,-577.0613403320312,301.75006103515625,0.5538927912712097,0.050000000745058,0.0457846485078334,294.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319091796875,0.5538927912712097,0.050000000745058,0.0482134371995925,293.2171630859375,297.1499938964844,293.1499938964844,0.11004089564085,-1920.583740234375,304.1559753417969,0.8486699461936951,0.1757748126983642,0.123725488781929,293.2302551269531,297.1499938964844,293.1499938964844,0.1723918318748474,-3725.7578125,304.1576843261719,0.9639122486114502,0.2524915039539337,0.239983856678009,293.3329467773437,297.1499938964844,293.1499938964844,0.0069785346277058,-2415.11669921875,300.0655822753906,0.5538927912712097,0.050000000745058,0.2287037968635559,291.3321228027344,291.1499938964844,274.8973999023437,272.5177917480469,285.8879699707031,294.18426513671875,291.33251953125,1.0,0.185225248336792,0.9227728843688964,0.9227728843688964,1.0,1.0,-0.823742151260376,0.3544755578041076,0.4692665934562683,0.1361649483442306,0.0,0.0,0.1495450884103775,25.75543975830078,25.0,3.3961503505706787,-4528.0341796875,67.8200454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,304.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1011527106165885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199071854352951,0.1199114248156547,-4.24322843173286e-06,0.0,0.0001026571408146,0.0,0.0,4.676856517791748,0.0,0.0,0.0,0.2728561162948608,4.0,0.0,1.0
821160,293.2643127441406,297.1499938964844,293.1499938964844,0.0090498030185699,-576.0165405273438,301.732666015625,0.5538479685783386,0.050000000745058,0.0457849539816379,294.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.5538479685783386,0.050000000745058,0.0482137612998485,293.2165832519531,297.1499938964844,293.1499938964844,0.1094724684953689,-1912.5831298828125,304.1559143066406,0.847509503364563,0.1750411689281463,0.1232235059142112,293.2293701171875,297.1499938964844,293.1499938964844,0.1716631352901458,-3713.177734375,304.1576232910156,0.9627694487571716,0.2516487538814544,0.2392000406980514,293.3323669433594,297.1499938964844,293.1499938964844,0.006945866625756,-2406.593505859375,300.0362548828125,0.5538479685783386,0.050000000745058,0.2287053316831588,291.33349609375,291.1499938964844,274.9068908691406,272.52349853515625,285.8966979980469,294.19268798828125,291.3338928222656,1.0,0.1850439310073852,0.92279851436615,0.92279851436615,1.0,1.0,-0.8222016096115112,0.3538200855255127,0.4683814942836761,0.1357976198196411,0.0,0.0,0.1483081877231598,25.747671127319336,25.0,3.588011741638184,-4513.77099609375,67.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,304.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1008148118853569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193342730402946,0.1193385124206543,-4.242283921485068e-06,0.0,0.0001023142176563,0.0,0.0,4.652935981750488,0.0,0.0,0.0,0.272764652967453,4.0,0.0,1.0
821220,293.2634582519531,297.1499938964844,293.1499938964844,0.0089954594150185,-573.8539428710938,301.6965026855469,0.5537091493606567,0.050000000745058,0.0457859002053737,294.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5537091493606567,0.050000000745058,0.0482147559523582,293.2158203125,297.1499938964844,293.1499938964844,0.108284130692482,-1895.8162841796875,304.1559143066406,0.8450204133987427,0.1735088527202606,0.1221699565649032,293.2279968261719,297.1499938964844,293.1499938964844,0.1701651066541671,-3687.253173828125,304.1575927734375,0.960307240486145,0.2499187439680099,0.2375829368829727,293.3318786621094,297.1499938964844,293.1499938964844,0.0068795643746852,-2389.177978515625,299.97625732421875,0.5537091493606567,0.050000000745058,0.2287100553512573,291.3363342285156,291.1499938964844,274.9259033203125,272.53466796875,285.9135437011719,294.20849609375,291.33673095703125,1.0,0.1846833229064941,0.9228497743606568,0.9228497743606568,1.0,1.0,-0.8190044164657593,0.3524589538574219,0.466545432806015,0.1350386589765548,0.0,0.0,0.145804613828659,25.739885330200195,25.0,3.861103057861328,-4485.02880859375,67.04674530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,304.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1001407876610755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181826815009117,0.1181869208812713,-4.240391263010679e-06,0.0,0.0001016301685012,0.0,0.0,4.604914665222168,0.0,0.0,0.0,0.2725811004638672,4.0,0.0,1.0
821280,293.2634582519531,297.1499938964844,293.1499938964844,0.0089954594150185,-573.8539428710938,301.6965026855469,0.5537091493606567,0.050000000745058,0.0457859002053737,294.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5537091493606567,0.050000000745058,0.0482147559523582,293.2158203125,297.1499938964844,293.1499938964844,0.108284130692482,-1895.8162841796875,304.1559143066406,0.8450204133987427,0.1735088527202606,0.1221699565649032,293.2279968261719,297.1499938964844,293.1499938964844,0.1701651066541671,-3687.253173828125,304.1575927734375,0.960307240486145,0.2499187439680099,0.2375829368829727,293.3318786621094,297.1499938964844,293.1499938964844,0.0068795643746852,-2389.177978515625,299.97625732421875,0.5537091493606567,0.050000000745058,0.2287100553512573,291.3363342285156,291.1499938964844,274.9259033203125,272.53466796875,285.9135437011719,294.20849609375,291.33673095703125,1.0,0.1846833229064941,0.9228497743606568,0.9228497743606568,1.0,1.0,-0.8190044164657593,0.3524589538574219,0.466545432806015,0.1350386589765548,0.0,0.0,0.145804613828659,25.739885330200195,25.0,3.861103057861328,-4485.02880859375,67.04674530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,304.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1001407876610755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181826815009117,0.1181869208812713,-4.240391263010679e-06,0.0,0.0001016301685012,0.0,0.0,4.604914665222168,0.0,0.0,0.0,0.2725811004638672,4.0,0.0,1.0
821340,293.2632141113281,297.1499938964844,293.1499938964844,0.0089396331459283,-571.6175537109375,301.6589660644531,0.5535297989845276,0.050000000745058,0.0457871183753013,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33892822265625,0.5535297989845276,0.050000000745058,0.0482160411775112,293.2154846191406,297.1499938964844,293.1499938964844,0.1070440784096717,-1878.2705078125,304.156005859375,0.8423716425895691,0.1719082146883011,0.1210653707385063,293.2269592285156,297.1499938964844,293.1499938964844,0.1686350107192993,-3660.707275390625,304.1575927734375,0.9576760530471802,0.2481507062911987,0.2359246015548706,293.3319396972656,297.1499938964844,293.1499938964844,0.0068124225363135,-2371.389404296875,299.91485595703125,0.5535297989845276,0.050000000745058,0.2287161350250244,291.3392028808594,291.1499938964844,274.9449157714844,272.5455322265625,285.92974853515625,294.22320556640625,291.3396301269531,1.0,0.184323251247406,0.9229010343551636,0.9229010343551636,1.0,1.0,-0.8156987428665161,0.351050853729248,0.4646479189395904,0.1342581510543823,0.0,0.0,0.1432624608278274,25.73844337463379,25.0,3.969229459762573,-4456.08154296875,66.52411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,304.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.0994696170091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170243918895721,0.1170286238193512,-4.2384940570627805e-06,0.0,0.0001009490151773,0.0,0.0,4.556694984436035,0.0,0.0,0.0,0.2723968923091888,4.0,0.0,1.0
821400,293.2632141113281,297.1499938964844,293.1499938964844,0.0089396331459283,-571.6175537109375,301.6589660644531,0.5535297989845276,0.050000000745058,0.0457871183753013,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33892822265625,0.5535297989845276,0.050000000745058,0.0482160411775112,293.2154846191406,297.1499938964844,293.1499938964844,0.1070440784096717,-1878.2705078125,304.156005859375,0.8423716425895691,0.1719082146883011,0.1210653707385063,293.2269592285156,297.1499938964844,293.1499938964844,0.1686350107192993,-3660.707275390625,304.1575927734375,0.9576760530471802,0.2481507062911987,0.2359246015548706,293.3319396972656,297.1499938964844,293.1499938964844,0.0068124225363135,-2371.389404296875,299.91485595703125,0.5535297989845276,0.050000000745058,0.2287161350250244,291.3392028808594,291.1499938964844,274.9449157714844,272.5455322265625,285.92974853515625,294.22320556640625,291.3396301269531,1.0,0.184323251247406,0.9229010343551636,0.9229010343551636,1.0,1.0,-0.8156987428665161,0.351050853729248,0.4646479189395904,0.1342581510543823,0.0,0.0,0.1432624608278274,25.73844337463379,25.0,3.969229459762573,-4456.08154296875,66.52411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,304.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.0994696170091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170243918895721,0.1170286238193512,-4.2384940570627805e-06,0.0,0.0001009490151773,0.0,0.0,4.556694984436035,0.0,0.0,0.0,0.2723968923091888,4.0,0.0,1.0
821460,293.263427734375,297.1499938964844,293.1499938964844,0.0088827591389417,-569.32421875,301.6202697753906,0.5533273220062256,0.050000000745058,0.0457884967327117,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.5533273220062256,0.050000000745058,0.0482174940407276,293.2154846191406,297.1499938964844,293.1499938964844,0.1057635098695755,-1860.1043701171875,304.1561584472656,0.8396059274673462,0.170251727104187,0.1199197843670845,293.2261962890625,297.1499938964844,293.1499938964844,0.1670871675014495,-3633.79638671875,304.1576538085937,0.9549214839935304,0.2463593930006027,0.2342412322759628,293.3324584960937,297.1499938964844,293.1499938964844,0.0067447577603161,-2353.31005859375,299.852294921875,0.5533273220062256,0.050000000745058,0.2287230342626571,291.342041015625,291.1499938964844,274.9638671875,272.5561218261719,285.9455871582031,294.2372436523437,291.34246826171875,1.0,0.1839620471000671,0.922964334487915,0.922964334487915,1.0,1.0,-0.8123152256011963,0.349609225988388,0.4627059698104858,0.1334635466337204,0.0,0.0,0.1406817734241485,25.74060440063477,25.0,3.968349695205689,-4426.97509765625,65.99734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,304.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.098801702260971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158598437905311,0.1158640757203102,-4.236593213136075e-06,0.0,0.000100271172414,0.0,0.0,4.508296012878418,0.0,0.0,0.0,0.2722120583057403,4.0,0.0,1.0
821520,293.263427734375,297.1499938964844,293.1499938964844,0.0088827591389417,-569.32421875,301.6202697753906,0.5533273220062256,0.050000000745058,0.0457884967327117,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.5533273220062256,0.050000000745058,0.0482174940407276,293.2154846191406,297.1499938964844,293.1499938964844,0.1057635098695755,-1860.1043701171875,304.1561584472656,0.8396059274673462,0.170251727104187,0.1199197843670845,293.2261962890625,297.1499938964844,293.1499938964844,0.1670871675014495,-3633.79638671875,304.1576538085937,0.9549214839935304,0.2463593930006027,0.2342412322759628,293.3324584960937,297.1499938964844,293.1499938964844,0.0067447577603161,-2353.31005859375,299.852294921875,0.5533273220062256,0.050000000745058,0.2287230342626571,291.342041015625,291.1499938964844,274.9638671875,272.5561218261719,285.9455871582031,294.2372436523437,291.34246826171875,1.0,0.1839620471000671,0.922964334487915,0.922964334487915,1.0,1.0,-0.8123152256011963,0.349609225988388,0.4627059698104858,0.1334635466337204,0.0,0.0,0.1406817734241485,25.74060440063477,25.0,3.968349695205689,-4426.97509765625,65.99734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,304.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.098801702260971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158598437905311,0.1158640757203102,-4.236593213136075e-06,0.0,0.000100271172414,0.0,0.0,4.508296012878418,0.0,0.0,0.0,0.2722120583057403,4.0,0.0,1.0
821580,293.2639465332031,297.1499938964844,293.1499938964844,0.0088251708075404,-566.9861450195312,301.5806884765625,0.5531124472618103,0.050000000745058,0.045789960771799,294.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.5531124472618103,0.050000000745058,0.0482190363109111,293.2156982421875,297.1499938964844,293.1499938964844,0.1044500842690467,-1841.4246826171875,304.1562805175781,0.8367502689361572,0.168547973036766,0.1187401115894317,293.2255859375,297.1499938964844,293.1499938964844,0.1655308157205581,-3606.683837890625,304.1576843261719,0.9520744681358336,0.2445548325777053,0.2325434237718582,293.3332214355469,297.1499938964844,293.1499938964844,0.0066768093965947,-2335.000244140625,299.788818359375,0.5531124472618103,0.050000000745058,0.2287303507328033,291.3448791503906,291.1499938964844,274.9827575683594,272.56640625,285.961181640625,294.2509460449219,291.34527587890625,1.0,0.1835988014936447,0.9230276346206664,0.9230276346206664,1.0,1.0,-0.8088741898536682,0.3481425940990448,0.460731565952301,0.1326591670513153,0.0,0.0,0.1380636543035507,25.7446403503418,25.0,3.92771315574646,-4397.75,65.46737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,304.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.0981370285153389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146899536252021,0.1146941855549812,-4.234690550219966e-06,0.0,9.959660383174196e-05,0.0,0.0,4.459755897521973,0.0,0.0,0.0,0.2720267474651336,4.0,0.0,1.0
821640,293.2639465332031,297.1499938964844,293.1499938964844,0.0088251708075404,-566.9861450195312,301.5806884765625,0.5531124472618103,0.050000000745058,0.045789960771799,294.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.5531124472618103,0.050000000745058,0.0482190363109111,293.2156982421875,297.1499938964844,293.1499938964844,0.1044500842690467,-1841.4246826171875,304.1562805175781,0.8367502689361572,0.168547973036766,0.1187401115894317,293.2255859375,297.1499938964844,293.1499938964844,0.1655308157205581,-3606.683837890625,304.1576843261719,0.9520744681358336,0.2445548325777053,0.2325434237718582,293.3332214355469,297.1499938964844,293.1499938964844,0.0066768093965947,-2335.000244140625,299.788818359375,0.5531124472618103,0.050000000745058,0.2287303507328033,291.3448791503906,291.1499938964844,274.9827575683594,272.56640625,285.961181640625,294.2509460449219,291.34527587890625,1.0,0.1835988014936447,0.9230276346206664,0.9230276346206664,1.0,1.0,-0.8088741898536682,0.3481425940990448,0.460731565952301,0.1326591670513153,0.0,0.0,0.1380636543035507,25.7446403503418,25.0,3.92771315574646,-4397.75,65.46737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,304.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.0981370285153389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146899536252021,0.1146941855549812,-4.234690550219966e-06,0.0,9.959660383174196e-05,0.0,0.0,4.459755897521973,0.0,0.0,0.0,0.2720267474651336,4.0,0.0,1.0
821700,293.2642822265625,297.1499938964844,293.1499938964844,0.0087961675599217,-565.8023681640625,301.56060791015625,0.5530022978782654,0.050000000745058,0.0457907132804393,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.5530022978782654,0.050000000745058,0.0482198297977447,293.21588134765625,297.1499938964844,293.1499938964844,0.1037820801138877,-1831.9056396484373,304.1563415527344,0.8352921009063721,0.1676793992519378,0.1181384250521659,293.2253112792969,297.1499938964844,293.1499938964844,0.1647511273622512,-3593.081298828125,304.15771484375,0.950622260570526,0.2436494827270507,0.2316911220550537,293.33367919921875,297.1499938964844,293.1499938964844,0.0066427732817828,-2325.76953125,299.7568054199219,0.5530022978782654,0.050000000745058,0.2287341058254242,291.34625244140625,291.1499938964844,274.9921875,272.57147216796875,285.96893310546875,294.2577514648437,291.3466796875,1.0,0.1834162473678589,0.9230592846870422,0.9230592846870422,1.0,1.0,-0.8071355223655701,0.3474013805389404,0.4597341120243072,0.1322540938854217,0.0,0.0,0.1367404907941818,25.7470703125,25.0,3.90765118598938,-4383.10009765625,65.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,304.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0978058353066444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141031235456466,0.1141073554754257,-4.233738764014561e-06,0.0,9.926048369379714e-05,0.0,0.0,4.43543815612793,0.0,0.0,0.0,0.271933913230896,4.0,0.0,1.0
821760,293.2646789550781,297.1499938964844,293.1499938964844,0.00876703299582,-564.60888671875,301.54034423828125,0.552890956401825,0.050000000745058,0.0457914769649505,294.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.552890956401825,0.050000000745058,0.0482206307351589,293.21612548828125,297.1499938964844,293.1499938964844,0.1031068935990333,-1822.2713623046875,304.15643310546875,0.8338147401809692,0.1668001115322113,0.1175291389226913,293.2250671386719,297.1499938964844,293.1499938964844,0.1639711409807205,-3579.4599609375,304.15771484375,0.9491535425186156,0.2427429407835006,0.2308373749256134,293.33416748046875,297.1499938964844,293.1499938964844,0.0066086780279874,-2316.4833984375,299.7245788574219,0.552890956401825,0.050000000745058,0.2287379056215286,291.34765625,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2645263671875,291.3480529785156,1.0,0.1832330226898193,0.9230998158454896,0.9230998158454896,1.0,1.0,-0.8053861260414124,0.3466557264328003,0.4587303698062897,0.1318476200103759,0.0,0.0,0.135407954454422,25.749662399291992,25.0,3.892087936401367,-4368.43017578125,64.9347152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,304.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.0974753275513649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135151162743568,0.1135193482041359,-4.232786977809155e-06,0.0,9.892506204778329e-05,0.0,0.0,4.4110918045043945,0.0,0.0,0.0,0.2718410193920135,4.0,0.0,1.0
821820,293.2655334472656,297.1499938964844,293.1499938964844,0.0087085803970694,-562.2007446289062,301.4994201660156,0.552666187286377,0.050000000745058,0.0457930155098438,294.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35015869140625,0.552666187286377,0.050000000745058,0.0482222512364387,293.2166748046875,297.1499938964844,293.1499938964844,0.1017366722226142,-1802.6800537109373,304.15655517578125,0.8308048248291016,0.1650111824274063,0.1162893623113632,293.2246398925781,297.1499938964844,293.1499938964844,0.1624117493629455,-3552.187255859375,304.1577453613281,0.9461729526519777,0.2409279346466064,0.2291275262832641,293.33526611328125,297.1499938964844,293.1499938964844,0.006540591828525,-2297.817138671875,299.65972900390625,0.552666187286377,0.050000000745058,0.2287455946207046,291.3504333496094,291.1499938964844,275.0202941894531,272.5861511230469,285.9921875,294.2781677246094,291.350830078125,1.0,0.1828646063804626,0.9231809377670288,0.9231809377670288,1.0,1.0,-0.8018590807914734,0.345152199268341,0.4567068815231323,0.1310306787490844,0.0,0.0,0.1327161937952041,25.75512886047364,25.0,3.885129451751709,-4339.04931640625,64.39997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.0968159809708595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123364046216011,0.1123406365513801,-4.230883405398345e-06,0.0,9.825591405387968e-05,0.0,0.0,4.362347602844238,0.0,0.0,0.0,0.2716550230979919,4.0,0.0,1.0
821880,293.2655334472656,297.1499938964844,293.1499938964844,0.0087085803970694,-562.2007446289062,301.4994201660156,0.552666187286377,0.050000000745058,0.0457930155098438,294.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35015869140625,0.552666187286377,0.050000000745058,0.0482222512364387,293.2166748046875,297.1499938964844,293.1499938964844,0.1017366722226142,-1802.6800537109373,304.15655517578125,0.8308048248291016,0.1650111824274063,0.1162893623113632,293.2246398925781,297.1499938964844,293.1499938964844,0.1624117493629455,-3552.187255859375,304.1577453613281,0.9461729526519777,0.2409279346466064,0.2291275262832641,293.33526611328125,297.1499938964844,293.1499938964844,0.006540591828525,-2297.817138671875,299.65972900390625,0.552666187286377,0.050000000745058,0.2287455946207046,291.3504333496094,291.1499938964844,275.0202941894531,272.5861511230469,285.9921875,294.2781677246094,291.350830078125,1.0,0.1828646063804626,0.9231809377670288,0.9231809377670288,1.0,1.0,-0.8018590807914734,0.345152199268341,0.4567068815231323,0.1310306787490844,0.0,0.0,0.1327161937952041,25.75512886047364,25.0,3.885129451751709,-4339.04931640625,64.39997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.0968159809708595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123364046216011,0.1123406365513801,-4.230883405398345e-06,0.0,9.825591405387968e-05,0.0,0.0,4.362347602844238,0.0,0.0,0.0,0.2716550230979919,4.0,0.0,1.0
821940,293.2665100097656,297.1499938964844,293.1499938964844,0.0086497860029339,-559.7592163085938,301.4579162597656,0.5524395108222961,0.050000000745058,0.0457945726811885,294.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5524395108222961,0.050000000745058,0.04822389036417,293.2173767089844,297.1499938964844,293.1499938964844,0.1003378257155418,-1782.622802734375,304.1567077636719,0.8277125954627991,0.1631786972284317,0.1150192841887474,293.2242736816406,297.1499938964844,293.1499938964844,0.1608544588088989,-3524.8955078125,304.15777587890625,0.9431414604187012,0.2391123324632644,0.227416455745697,293.33642578125,297.1499938964844,293.1499938964844,0.0064724623225629,-2278.97412109375,299.5942687988281,0.5524395108222961,0.050000000745058,0.2287533730268478,291.3532409667969,291.1499938964844,275.03887939453125,272.5956115722656,286.0077514648437,294.2920227050781,291.3536682128906,1.0,0.1824933439493179,0.9232620000839232,0.9232620000839232,1.0,1.0,-0.7982943654060364,0.343632310628891,0.4546620547771454,0.1302083134651184,0.0,0.0,0.1299860328435897,25.76082801818848,25.0,3.924005508422852,-4309.6015625,63.863128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153686523437,304.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.0961584746837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111532747745513,0.1111574992537498,-4.228980287734885e-06,0.0,9.75886287051253e-05,0.0,0.0,4.313502311706543,0.0,0.0,0.0,0.2714687287807464,4.0,0.0,1.0
822000,293.2665100097656,297.1499938964844,293.1499938964844,0.0086497860029339,-559.7592163085938,301.4579162597656,0.5524395108222961,0.050000000745058,0.0457945726811885,294.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5524395108222961,0.050000000745058,0.04822389036417,293.2173767089844,297.1499938964844,293.1499938964844,0.1003378257155418,-1782.622802734375,304.1567077636719,0.8277125954627991,0.1631786972284317,0.1150192841887474,293.2242736816406,297.1499938964844,293.1499938964844,0.1608544588088989,-3524.8955078125,304.15777587890625,0.9431414604187012,0.2391123324632644,0.227416455745697,293.33642578125,297.1499938964844,293.1499938964844,0.0064724623225629,-2278.97412109375,299.5942687988281,0.5524395108222961,0.050000000745058,0.2287533730268478,291.3532409667969,291.1499938964844,275.03887939453125,272.5956115722656,286.0077514648437,294.2920227050781,291.3536682128906,1.0,0.1824933439493179,0.9232620000839232,0.9232620000839232,1.0,1.0,-0.7982943654060364,0.343632310628891,0.4546620547771454,0.1302083134651184,0.0,0.0,0.1299860328435897,25.76082801818848,25.0,3.924005508422852,-4309.6015625,63.863128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153686523437,304.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.0961584746837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111532747745513,0.1111574992537498,-4.228980287734885e-06,0.0,9.75886287051253e-05,0.0,0.0,4.313502311706543,0.0,0.0,0.0,0.2714687287807464,4.0,0.0,1.0
822060,293.2675476074219,297.1499938964844,293.1499938964844,0.0085907550528645,-557.2877197265625,301.4158935546875,0.5522117018699646,0.050000000745058,0.0457961410284042,294.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.5522117018699646,0.050000000745058,0.0482255406677722,293.2182006835937,297.1499938964844,293.1499938964844,0.0989109277725219,-1762.1038818359375,304.1568603515625,0.8245315551757812,0.1613031327724456,0.1137193962931633,293.22393798828125,297.1499938964844,293.1499938964844,0.1593005061149597,-3497.60546875,304.15777587890625,0.9400670528411864,0.2372977435588836,0.2257059514522552,293.337646484375,297.1499938964844,293.1499938964844,0.0064043849706649,-2259.9775390625,299.5283203125,0.5522117018699646,0.050000000745058,0.2287611961364746,291.3560791015625,291.1499938964844,275.0573425292969,272.6048278808594,286.0234069824219,294.3061218261719,291.3565368652344,1.0,0.1821192950010299,0.9233524799346924,0.9233524799346924,1.0,1.0,-0.794694721698761,0.3420975804328918,0.4525971114635467,0.1293812841176986,0.0,0.0,0.1272181421518325,25.76663398742676,25.0,4.009429454803467,-4280.1083984375,63.324520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,304.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.0955020412802696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099664345383644,0.1099706590175628,-4.227077624818776e-06,0.0,9.692242747405544e-05,0.0,0.0,4.264585018157959,0.0,0.0,0.0,0.2712821960449219,4.0,0.0,1.0
822120,293.2675476074219,297.1499938964844,293.1499938964844,0.0085907550528645,-557.2877197265625,301.4158935546875,0.5522117018699646,0.050000000745058,0.0457961410284042,294.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.5522117018699646,0.050000000745058,0.0482255406677722,293.2182006835937,297.1499938964844,293.1499938964844,0.0989109277725219,-1762.1038818359375,304.1568603515625,0.8245315551757812,0.1613031327724456,0.1137193962931633,293.22393798828125,297.1499938964844,293.1499938964844,0.1593005061149597,-3497.60546875,304.15777587890625,0.9400670528411864,0.2372977435588836,0.2257059514522552,293.337646484375,297.1499938964844,293.1499938964844,0.0064043849706649,-2259.9775390625,299.5283203125,0.5522117018699646,0.050000000745058,0.2287611961364746,291.3560791015625,291.1499938964844,275.0573425292969,272.6048278808594,286.0234069824219,294.3061218261719,291.3565368652344,1.0,0.1821192950010299,0.9233524799346924,0.9233524799346924,1.0,1.0,-0.794694721698761,0.3420975804328918,0.4525971114635467,0.1293812841176986,0.0,0.0,0.1272181421518325,25.76663398742676,25.0,4.009429454803467,-4280.1083984375,63.324520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,304.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.0955020412802696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099664345383644,0.1099706590175628,-4.227077624818776e-06,0.0,9.692242747405544e-05,0.0,0.0,4.264585018157959,0.0,0.0,0.0,0.2712821960449219,4.0,0.0,1.0
822180,293.2686462402344,297.1499938964844,293.1499938964844,0.0085315033793449,-554.78564453125,301.3734436035156,0.5519828796386719,0.050000000745058,0.0457977168262004,294.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.5519828796386719,0.050000000745058,0.0482272021472454,293.2191772460937,297.1499938964844,293.1499938964844,0.0974532440304756,-1741.08642578125,304.156982421875,0.8212450742721558,0.1593813747167587,0.1123875603079795,293.2236328125,297.1499938964844,293.1499938964844,0.157750591635704,-3470.328125,304.1577453613281,0.936956226825714,0.2354854345321655,0.2239972651004791,293.33892822265625,297.1499938964844,293.1499938964844,0.0063363616354763,-2240.8251953125,299.4619140625,0.5519828796386719,0.050000000745058,0.2287690937519073,291.3590393066406,291.1499938964844,275.0755920410156,272.6137390136719,286.0391540527344,294.320556640625,291.3594970703125,1.0,0.1817423552274704,0.9234429597854614,0.9234429597854614,1.0,1.0,-0.7910589575767517,0.3405473232269287,0.4505116045475006,0.128549039363861,0.0,0.0,0.1244099661707878,25.77253150939941,25.0,4.138525009155273,-4250.55859375,62.7840461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,303.98065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.0948459655046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087752431631088,0.1087794676423072,-4.22517632614472e-06,0.0,9.62565973168239e-05,0.0,0.0,4.215569019317627,0.0,0.0,0.0,0.271095335483551,4.0,0.0,1.0
822240,293.2686462402344,297.1499938964844,293.1499938964844,0.0085315033793449,-554.78564453125,301.3734436035156,0.5519828796386719,0.050000000745058,0.0457977168262004,294.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.5519828796386719,0.050000000745058,0.0482272021472454,293.2191772460937,297.1499938964844,293.1499938964844,0.0974532440304756,-1741.08642578125,304.156982421875,0.8212450742721558,0.1593813747167587,0.1123875603079795,293.2236328125,297.1499938964844,293.1499938964844,0.157750591635704,-3470.328125,304.1577453613281,0.936956226825714,0.2354854345321655,0.2239972651004791,293.33892822265625,297.1499938964844,293.1499938964844,0.0063363616354763,-2240.8251953125,299.4619140625,0.5519828796386719,0.050000000745058,0.2287690937519073,291.3590393066406,291.1499938964844,275.0755920410156,272.6137390136719,286.0391540527344,294.320556640625,291.3594970703125,1.0,0.1817423552274704,0.9234429597854614,0.9234429597854614,1.0,1.0,-0.7910589575767517,0.3405473232269287,0.4505116045475006,0.128549039363861,0.0,0.0,0.1244099661707878,25.77253150939941,25.0,4.138525009155273,-4250.55859375,62.7840461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,303.98065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.0948459655046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087752431631088,0.1087794676423072,-4.22517632614472e-06,0.0,9.62565973168239e-05,0.0,0.0,4.215569019317627,0.0,0.0,0.0,0.271095335483551,4.0,0.0,1.0
822300,293.2691955566406,297.1499938964844,293.1499938964844,0.0085017718374729,-553.52197265625,301.35205078125,0.5518680810928345,0.050000000745058,0.045798510313034,294.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.5518680810928345,0.050000000745058,0.0482280403375625,293.2196960449219,297.1499938964844,293.1499938964844,0.0967123210430145,-1730.3851318359375,304.1570739746094,0.8195565938949585,0.1584026217460632,0.1117093414068222,293.2235107421875,297.1499938964844,293.1499938964844,0.1569773107767105,-3456.6962890625,304.1577453613281,0.9353893399238586,0.2345803380012512,0.2231438606977462,293.3395690917969,297.1499938964844,293.1499938964844,0.0063023269176483,-2231.177734375,299.42852783203125,0.5518680810928345,0.050000000745058,0.2287730574607849,291.3605651855469,291.1499938964844,275.08465576171875,272.6181030273437,286.0470886230469,294.3279113769531,291.36102294921875,1.0,0.1815527826547622,0.923488199710846,0.923488199710846,1.0,1.0,-0.7892275452613831,0.3397663831710815,0.4494611322879791,0.1281309127807617,0.0,0.0,0.1229903921484947,25.775510787963867,25.0,4.217617034912109,-4235.7626953125,62.51312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,303.9617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.0945178419351577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081779897212982,0.1081822142004966,-4.224225904181367e-06,0.0,9.592359128873797e-05,0.0,0.0,4.191023826599121,0.0,0.0,0.0,0.2710017561912536,4.0,0.0,1.0
822360,293.269775390625,297.1499938964844,293.1499938964844,0.0084720309823751,-552.2521362304688,301.3305358886719,0.5517529249191284,0.050000000745058,0.0457993075251579,294.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36181640625,0.5517529249191284,0.050000000745058,0.0482288785278797,293.2202453613281,297.1499938964844,293.1499938964844,0.0959623008966445,-1719.541748046875,304.1571350097656,0.8178326487541199,0.1574109643697738,0.1110220924019813,293.2233581542969,297.1499938964844,293.1499938964844,0.1562051624059677,-3443.070068359375,304.1577453613281,0.9338156580924988,0.2336761653423309,0.2222912162542343,293.3402404785156,297.1499938964844,293.1499938964844,0.0062683694995939,-2221.508544921875,299.3950500488281,0.5517529249191284,0.050000000745058,0.2287770360708236,291.3620910644531,291.1499938964844,275.0936889648437,272.6224060058594,286.0550231933594,294.3353576660156,291.3625793457031,1.0,0.181362435221672,0.923539102077484,0.923539102077484,1.0,1.0,-0.7873861193656921,0.3389813303947449,0.4484047889709472,0.1277114003896713,0.0,0.0,0.1215594485402107,25.778528213500977,25.0,4.303982734680176,-4220.94677734375,62.24164962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,303.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.0941895171999931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075792908668518,0.1075835153460502,-4.223275027470663e-06,0.0,9.559038880979642e-05,0.0,0.0,4.166439533233643,0.0,0.0,0.0,0.2709080874919891,4.0,0.0,1.0
822420,293.2709350585937,297.1499938964844,293.1499938964844,0.0084124207496643,-549.6900634765625,301.2872314453125,0.5515217781066895,0.050000000745058,0.0458009131252765,294.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.364990234375,0.5515217781066895,0.050000000745058,0.0482305660843849,293.2214050292969,297.1499938964844,293.1499938964844,0.0944363698363304,-1697.4530029296875,304.1573181152344,0.8142695426940918,0.1553905010223388,0.1096219569444656,293.2231140136719,297.1499938964844,293.1499938964844,0.1546646058559417,-3415.837646484375,304.1577453613281,0.9306522607803344,0.2318705022335052,0.2205884158611297,293.341552734375,297.1499938964844,293.1499938964844,0.0062005054205656,-2202.054443359375,299.3277587890625,0.5515217781066895,0.050000000745058,0.2287850379943847,291.36529541015625,291.1499938964844,275.1115417480469,272.6307983398437,286.071044921875,294.3505554199219,291.3658142089844,1.0,0.1809795200824737,0.9236408472061156,0.9236408472061156,1.0,1.0,-0.7836756706237793,0.337399423122406,0.4462762176990509,0.1268681734800338,0.0,0.0,0.1186650097370147,25.784631729125977,25.0,4.490909099578857,-4191.271484375,61.69734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.0935319513082504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063783541321754,0.1063825786113739,-4.221372364554554e-06,0.0,9.492304525338112e-05,0.0,0.0,4.117185115814209,0.0,0.0,0.0,0.2707204222679138,4.0,0.0,1.0
822480,293.2709350585937,297.1499938964844,293.1499938964844,0.0084124207496643,-549.6900634765625,301.2872314453125,0.5515217781066895,0.050000000745058,0.0458009131252765,294.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.364990234375,0.5515217781066895,0.050000000745058,0.0482305660843849,293.2214050292969,297.1499938964844,293.1499938964844,0.0944363698363304,-1697.4530029296875,304.1573181152344,0.8142695426940918,0.1553905010223388,0.1096219569444656,293.2231140136719,297.1499938964844,293.1499938964844,0.1546646058559417,-3415.837646484375,304.1577453613281,0.9306522607803344,0.2318705022335052,0.2205884158611297,293.341552734375,297.1499938964844,293.1499938964844,0.0062005054205656,-2202.054443359375,299.3277587890625,0.5515217781066895,0.050000000745058,0.2287850379943847,291.36529541015625,291.1499938964844,275.1115417480469,272.6307983398437,286.071044921875,294.3505554199219,291.3658142089844,1.0,0.1809795200824737,0.9236408472061156,0.9236408472061156,1.0,1.0,-0.7836756706237793,0.337399423122406,0.4462762176990509,0.1268681734800338,0.0,0.0,0.1186650097370147,25.784631729125977,25.0,4.490909099578857,-4191.271484375,61.69734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.0935319513082504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063783541321754,0.1063825786113739,-4.221372364554554e-06,0.0,9.492304525338112e-05,0.0,0.0,4.117185115814209,0.0,0.0,0.0,0.2707204222679138,4.0,0.0,1.0
822540,293.2721252441406,297.1499938964844,293.1499938964844,0.0083526568487286,-547.0982055664062,301.2435302734375,0.551289439201355,0.050000000745058,0.0458025261759758,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.551289439201355,0.050000000745058,0.048232264816761,293.22271728515625,297.1499938964844,293.1499938964844,0.0928743258118629,-1674.8131103515625,304.157470703125,0.8105242252349854,0.1533193737268448,0.1081866919994354,293.2228698730469,297.1499938964844,293.1499938964844,0.1531290560960769,-3388.6328125,304.15771484375,0.9274735450744628,0.2300686091184616,0.218889057636261,293.3428649902344,297.1499938964844,293.1499938964844,0.0061327111907303,-2182.446044921875,299.26007080078125,0.551289439201355,0.050000000745058,0.2287930995225906,291.36865234375,291.1499938964844,275.1291809082031,272.63897705078125,286.087158203125,294.3661499023437,291.3691711425781,1.0,0.1805936098098755,0.923742651939392,0.923742651939392,1.0,1.0,-0.7799273133277893,0.3358013927936554,0.4441258907318115,0.1260191053152084,0.0,0.0,0.1157255992293357,25.79084587097168,25.0,4.696194648742676,-4161.5341796875,61.15120315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,303.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.0928726941347122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051724925637245,0.1051767170429229,-4.219469701638445e-06,0.0,9.425397729501128e-05,0.0,0.0,4.067809581756592,0.0,0.0,0.0,0.2705323100090027,4.0,0.0,1.0
822600,293.2721252441406,297.1499938964844,293.1499938964844,0.0083526568487286,-547.0982055664062,301.2435302734375,0.551289439201355,0.050000000745058,0.0458025261759758,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.551289439201355,0.050000000745058,0.048232264816761,293.22271728515625,297.1499938964844,293.1499938964844,0.0928743258118629,-1674.8131103515625,304.157470703125,0.8105242252349854,0.1533193737268448,0.1081866919994354,293.2228698730469,297.1499938964844,293.1499938964844,0.1531290560960769,-3388.6328125,304.15771484375,0.9274735450744628,0.2300686091184616,0.218889057636261,293.3428649902344,297.1499938964844,293.1499938964844,0.0061327111907303,-2182.446044921875,299.26007080078125,0.551289439201355,0.050000000745058,0.2287930995225906,291.36865234375,291.1499938964844,275.1291809082031,272.63897705078125,286.087158203125,294.3661499023437,291.3691711425781,1.0,0.1805936098098755,0.923742651939392,0.923742651939392,1.0,1.0,-0.7799273133277893,0.3358013927936554,0.4441258907318115,0.1260191053152084,0.0,0.0,0.1157255992293357,25.79084587097168,25.0,4.696194648742676,-4161.5341796875,61.15120315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,303.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.0928726941347122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051724925637245,0.1051767170429229,-4.219469701638445e-06,0.0,9.425397729501128e-05,0.0,0.0,4.067809581756592,0.0,0.0,0.0,0.2705323100090027,4.0,0.0,1.0
