time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822660,293.2732849121094,297.1499938964844,293.1499938964844,0.0082927383482456,-544.4761352539062,301.199462890625,0.5510557889938354,0.050000000745058,0.0458041541278362,294.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.371826171875,0.5510557889938354,0.050000000745058,0.0482339821755886,293.2240905761719,297.1499938964844,293.1499938964844,0.0912739709019661,-1651.6009521484375,304.1576538085937,0.8065524101257324,0.1511957794427871,0.1067149490118026,293.2226257324219,297.1499938964844,293.1499938964844,0.1515986919403076,-3361.458251953125,304.1576843261719,0.9242875576019288,0.2282707244157791,0.2171933501958847,293.3442077636719,297.1499938964844,293.1499938964844,0.0060649677179753,-2162.67822265625,299.1920166015625,0.5510557889938354,0.050000000745058,0.2288012355566024,291.37213134765625,291.1499938964844,275.14654541015625,272.6468811035156,286.1033630371094,294.38214111328125,291.3726806640625,1.0,0.1802046149969101,0.923856794834137,0.923856794834137,1.0,1.0,-0.7761396765708923,0.3341870307922363,0.441952645778656,0.1251641362905502,0.0,0.0,0.1127387508749961,25.79718589782715,25.0,4.908692359924316,-4131.72509765625,60.603126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,303.8225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.0922112315893173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039611846208572,0.1039654016494751,-4.217565674480284e-06,0.0,9.358268289361148e-05,0.0,0.0,4.018291473388672,0.0,0.0,0.0,0.2703436911106109,4.0,0.0,1.0
822720,293.2732849121094,297.1499938964844,293.1499938964844,0.0082927383482456,-544.4761352539062,301.199462890625,0.5510557889938354,0.050000000745058,0.0458041541278362,294.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.371826171875,0.5510557889938354,0.050000000745058,0.0482339821755886,293.2240905761719,297.1499938964844,293.1499938964844,0.0912739709019661,-1651.6009521484375,304.1576538085937,0.8065524101257324,0.1511957794427871,0.1067149490118026,293.2226257324219,297.1499938964844,293.1499938964844,0.1515986919403076,-3361.458251953125,304.1576843261719,0.9242875576019288,0.2282707244157791,0.2171933501958847,293.3442077636719,297.1499938964844,293.1499938964844,0.0060649677179753,-2162.67822265625,299.1920166015625,0.5510557889938354,0.050000000745058,0.2288012355566024,291.37213134765625,291.1499938964844,275.14654541015625,272.6468811035156,286.1033630371094,294.38214111328125,291.3726806640625,1.0,0.1802046149969101,0.923856794834137,0.923856794834137,1.0,1.0,-0.7761396765708923,0.3341870307922363,0.441952645778656,0.1251641362905502,0.0,0.0,0.1127387508749961,25.79718589782715,25.0,4.908692359924316,-4131.72509765625,60.603126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,303.8225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.0922112315893173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039611846208572,0.1039654016494751,-4.217565674480284e-06,0.0,9.358268289361148e-05,0.0,0.0,4.018291473388672,0.0,0.0,0.0,0.2703436911106109,4.0,0.0,1.0
822780,293.2745056152344,297.1499938964844,293.1499938964844,0.0082327341660857,-541.8264770507812,301.155029296875,0.5508207678794861,0.050000000745058,0.0458057969808578,294.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.5508207678794861,0.050000000745058,0.048235710710287,293.2255554199219,297.1499938964844,293.1499938964844,0.0896330848336219,-1627.7967529296875,304.1578369140625,0.8023447394371033,0.1490179598331451,0.1052053421735763,293.222412109375,297.1499938964844,293.1499938964844,0.1500738859176635,-3334.320068359375,304.1576843261719,0.9211040735244752,0.2264772057533264,0.2155016511678695,293.3455505371094,297.1499938964844,293.1499938964844,0.0059973667375743,-2142.7783203125,299.1235656738281,0.5508207678794861,0.050000000745058,0.2288094460964203,291.37579345703125,291.1499938964844,275.1636047363281,272.6545715332031,286.1196594238281,294.3985290527344,291.3763732910156,1.0,0.1798124015331268,0.9239708781242372,0.9239708781242372,1.0,1.0,-0.7723115086555481,0.3325555324554443,0.4397559762001037,0.1243026182055473,0.0,0.0,0.1097011789679527,25.803640365600582,25.0,5.113100528717041,-4101.82958984375,60.053009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,303.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.0915470868349075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027435883879661,0.102747805416584,-4.215658918838017e-06,0.0,9.290866000810638e-05,0.0,0.0,3.968597412109375,0.0,0.0,0.0,0.2701545655727386,4.0,0.0,1.0
822840,293.2745056152344,297.1499938964844,293.1499938964844,0.0082327341660857,-541.8264770507812,301.155029296875,0.5508207678794861,0.050000000745058,0.0458057969808578,294.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.5508207678794861,0.050000000745058,0.048235710710287,293.2255554199219,297.1499938964844,293.1499938964844,0.0896330848336219,-1627.7967529296875,304.1578369140625,0.8023447394371033,0.1490179598331451,0.1052053421735763,293.222412109375,297.1499938964844,293.1499938964844,0.1500738859176635,-3334.320068359375,304.1576843261719,0.9211040735244752,0.2264772057533264,0.2155016511678695,293.3455505371094,297.1499938964844,293.1499938964844,0.0059973667375743,-2142.7783203125,299.1235656738281,0.5508207678794861,0.050000000745058,0.2288094460964203,291.37579345703125,291.1499938964844,275.1636047363281,272.6545715332031,286.1196594238281,294.3985290527344,291.3763732910156,1.0,0.1798124015331268,0.9239708781242372,0.9239708781242372,1.0,1.0,-0.7723115086555481,0.3325555324554443,0.4397559762001037,0.1243026182055473,0.0,0.0,0.1097011789679527,25.803640365600582,25.0,5.113100528717041,-4101.82958984375,60.053009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,303.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.0915470868349075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027435883879661,0.102747805416584,-4.215658918838017e-06,0.0,9.290866000810638e-05,0.0,0.0,3.968597412109375,0.0,0.0,0.0,0.2701545655727386,4.0,0.0,1.0
822900,293.27508544921875,297.1499938964844,293.1499938964844,0.0082026571035385,-540.489501953125,301.1326599121094,0.5507029294967651,0.050000000745058,0.0458066239953041,294.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.5507029294967651,0.050000000745058,0.0482365787029266,293.226318359375,297.1499938964844,293.1499938964844,0.0887972265481948,-1615.673828125,304.1579284667969,0.8001841902732849,0.1479087024927139,0.1044363602995872,293.2222900390625,297.1499938964844,293.1499938964844,0.1493136882781982,-3320.767333984375,304.1576538085937,0.919516623020172,0.2255821079015731,0.2146573662757873,293.34625244140625,297.1499938964844,293.1499938964844,0.0059635443612933,-2132.7578125,299.0892028808594,0.5507029294967651,0.050000000745058,0.2288135588169098,291.3776550292969,291.1499938964844,275.17205810546875,272.6582946777344,286.1278381347656,294.4068603515625,291.37823486328125,1.0,0.1796150803565979,0.9240279197692872,0.9240279197692872,1.0,1.0,-0.7703823447227478,0.3317334353923797,0.438648909330368,0.1238694041967392,0.0,0.0,0.1081628948450088,25.806894302368164,25.0,5.209208488464356,-4086.848876953125,59.77721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,303.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.0912139043211937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021324098110199,0.1021366268396377,-4.214704404148506e-06,0.0,9.257051715394482e-05,0.0,0.0,3.943683385848999,0.0,0.0,0.0,0.2700598537921905,4.0,0.0,1.0
822960,293.27569580078125,297.1499938964844,293.1499938964844,0.0081726163625717,-539.148193359375,301.1102294921875,0.5505847930908203,0.050000000745058,0.0458074510097503,294.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37921142578125,0.5505847930908203,0.050000000745058,0.0482374504208564,293.22711181640625,297.1499938964844,293.1499938964844,0.0879512652754783,-1603.40869140625,304.15802001953125,0.7979881167411804,0.1467865854501724,0.1036582142114639,293.22216796875,297.1499938964844,293.1499938964844,0.1485550105571746,-3307.225830078125,304.1576538085937,0.917934000492096,0.2246881872415542,0.2138141095638275,293.346923828125,297.1499938964844,293.1499938964844,0.005929828621447,-2122.725830078125,299.05474853515625,0.5505847930908203,0.050000000745058,0.2288177013397216,291.3795471191406,291.1499938964844,275.1803894042969,272.6620178222656,286.1360168457031,294.4152526855469,291.3801574707031,1.0,0.1794169694185257,0.9240918755531312,0.9240918755531312,1.0,1.0,-0.7684434056282043,0.3309073746204376,0.4375360310077667,0.1234347894787788,0.0,0.0,0.1066116765141487,25.81015968322754,25.0,5.2988810539245605,-4071.851318359375,59.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,303.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.0908799543976783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015197485685348,0.1015239655971527,-4.2137489799642935e-06,0.0,9.223160304827616e-05,0.0,0.0,3.9187283515930176,0.0,0.0,0.0,0.2699650526046753,4.0,0.0,1.0
823020,293.2768859863281,297.1499938964844,293.1499938964844,0.0081124501302838,-536.4443359375,301.0650634765625,0.5503484010696411,0.050000000745058,0.0458091124892234,294.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.5503484010696411,0.050000000745058,0.0482392013072967,293.2287292480469,297.1499938964844,293.1499938964844,0.0862299874424934,-1578.473876953125,304.158203125,0.7934942841529846,0.1445048749446869,0.1020756959915161,293.2219543457031,297.1499938964844,293.1499938964844,0.1470424234867096,-3280.18212890625,304.1576232910156,0.9147896766662598,0.2229036092758178,0.2121306657791137,293.3482666015625,297.1499938964844,293.1499938964844,0.0058624050579965,-2102.538818359375,298.9855651855469,0.5503484010696411,0.050000000745058,0.2288260012865066,291.3834533691406,291.1499938964844,275.1968688964844,272.6692199707031,286.1523742675781,294.4322814941406,291.3840637207031,1.0,0.1790184676647186,0.9242196679115297,0.9242196679115297,1.0,1.0,-0.7645378112792969,0.3292437195777893,0.4352941215038299,0.1225611642003059,0.0,0.0,0.1034710928797721,25.816669464111328,25.0,5.458009719848633,-4041.8115234375,58.947383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,303.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.0902097970247268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002905145287513,0.1002947241067886,-4.211837222101167e-06,0.0,9.155147563433276e-05,0.0,0.0,3.868719339370728,0.0,0.0,0.0,0.269775241613388,4.0,0.0,1.0
823080,293.2768859863281,297.1499938964844,293.1499938964844,0.0081124501302838,-536.4443359375,301.0650634765625,0.5503484010696411,0.050000000745058,0.0458091124892234,294.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.5503484010696411,0.050000000745058,0.0482392013072967,293.2287292480469,297.1499938964844,293.1499938964844,0.0862299874424934,-1578.473876953125,304.158203125,0.7934942841529846,0.1445048749446869,0.1020756959915161,293.2219543457031,297.1499938964844,293.1499938964844,0.1470424234867096,-3280.18212890625,304.1576232910156,0.9147896766662598,0.2229036092758178,0.2121306657791137,293.3482666015625,297.1499938964844,293.1499938964844,0.0058624050579965,-2102.538818359375,298.9855651855469,0.5503484010696411,0.050000000745058,0.2288260012865066,291.3834533691406,291.1499938964844,275.1968688964844,272.6692199707031,286.1523742675781,294.4322814941406,291.3840637207031,1.0,0.1790184676647186,0.9242196679115297,0.9242196679115297,1.0,1.0,-0.7645378112792969,0.3292437195777893,0.4352941215038299,0.1225611642003059,0.0,0.0,0.1034710928797721,25.816669464111328,25.0,5.458009719848633,-4041.8115234375,58.947383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,303.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.0902097970247268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002905145287513,0.1002947241067886,-4.211837222101167e-06,0.0,9.155147563433276e-05,0.0,0.0,3.868719339370728,0.0,0.0,0.0,0.269775241613388,4.0,0.0,1.0
823140,293.2781066894531,297.1499938964844,293.1499938964844,0.0080522913485765,-533.7175903320312,301.0195617675781,0.5501118898391724,0.050000000745058,0.0458107776939868,294.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.5501118898391724,0.050000000745058,0.0482409559190273,293.2303771972656,297.1499938964844,293.1499938964844,0.0844688341021537,-1553.0035400390625,304.1584167480469,0.7888673543930054,0.1421738415956497,0.1004583090543747,293.22174072265625,297.1499938964844,293.1499938964844,0.1455365270376205,-3253.196044921875,304.1575927734375,0.9116846919059752,0.2211236208677292,0.2104514688253402,293.349609375,297.1499938964844,293.1499938964844,0.0057951593771576,-2082.239501953125,298.916015625,0.5501118898391724,0.050000000745058,0.2288343161344528,291.3874206542969,291.1499938964844,275.21295166015625,272.6762084960937,286.1687316894531,294.4495544433594,291.3880615234375,1.0,0.1786168813705444,0.9243475198745728,0.9243475198745728,1.0,1.0,-0.7605955004692078,0.3275646865367889,0.4330308437347412,0.1216816753149032,0.0,0.0,0.1002777740359306,25.82311248779297,25.0,5.581821918487549,-4011.6982421875,58.39235305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,303.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.0895365849137306,0.0,0.0,0.0,0.0,1.0,0.0001615448854863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990551114082336,0.0991345345973968,-7.942844240460545e-05,0.0,9.08682486624457e-05,0.0,0.0,3.821439027786255,0.0,0.0,0.0,0.2695922553539276,4.0,0.0,1.0
823200,293.2781066894531,297.1499938964844,293.1499938964844,0.0080522913485765,-533.7175903320312,301.0195617675781,0.5501118898391724,0.050000000745058,0.0458107776939868,294.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.5501118898391724,0.050000000745058,0.0482409559190273,293.2303771972656,297.1499938964844,293.1499938964844,0.0844688341021537,-1553.0035400390625,304.1584167480469,0.7888673543930054,0.1421738415956497,0.1004583090543747,293.22174072265625,297.1499938964844,293.1499938964844,0.1455365270376205,-3253.196044921875,304.1575927734375,0.9116846919059752,0.2211236208677292,0.2104514688253402,293.349609375,297.1499938964844,293.1499938964844,0.0057951593771576,-2082.239501953125,298.916015625,0.5501118898391724,0.050000000745058,0.2288343161344528,291.3874206542969,291.1499938964844,275.21295166015625,272.6762084960937,286.1687316894531,294.4495544433594,291.3880615234375,1.0,0.1786168813705444,0.9243475198745728,0.9243475198745728,1.0,1.0,-0.7605955004692078,0.3275646865367889,0.4330308437347412,0.1216816753149032,0.0,0.0,0.1002777740359306,25.82311248779297,25.0,5.581821918487549,-4011.6982421875,58.39235305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,303.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.0895365849137306,0.0,0.0,0.0,0.0,1.0,0.0001615448854863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990551114082336,0.0991345345973968,-7.942844240460545e-05,0.0,9.08682486624457e-05,0.0,0.0,3.821439027786255,0.0,0.0,0.0,0.2695922553539276,4.0,0.0,1.0
823260,293.279296875,297.1499938964844,293.1499938964844,0.0079921251162886,-530.9679565429688,300.9737243652344,0.5498759746551514,0.050000000745058,0.0458124428987503,294.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.5498759746551514,0.050000000745058,0.0482427105307579,293.2320556640625,297.1499938964844,293.1499938964844,0.082668550312519,-1527.02734375,304.1585998535156,0.7841158509254456,0.1397960036993026,0.0988076105713844,293.2215576171875,297.1499938964844,293.1499938964844,0.144038051366806,-3226.2822265625,304.1575622558594,0.908634603023529,0.2193485051393509,0.2087767124176025,293.3509521484375,297.1499938964844,293.1499938964844,0.0057280282489955,-2061.813232421875,298.8460998535156,0.5498759746551514,0.050000000745058,0.2288426458835601,291.3914489746094,291.1499938964844,275.22869873046875,272.6829833984375,286.1849975585937,294.4670104980469,291.3921203613281,1.0,0.1782122701406479,0.9244841933250428,0.9244841933250428,1.0,1.0,-0.7566185593605042,0.325871467590332,0.4307470917701721,0.1207969561219215,0.0,0.0,0.0970310270786285,25.829391479492188,25.0,5.644576072692871,-3981.49755859375,57.836158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,303.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.0888603627681732,0.0,0.0,0.0,0.0,1.0,0.0004995623021386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978122651576995,0.0983533263206482,-0.0005410618032328,0.0,9.01819730643183e-05,0.0,0.0,3.7889020442962646,0.0,0.0,0.0,0.2694467902183532,4.0,0.0,1.0
823320,293.279296875,297.1499938964844,293.1499938964844,0.0079921251162886,-530.9679565429688,300.9737243652344,0.5498759746551514,0.050000000745058,0.0458124428987503,294.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.5498759746551514,0.050000000745058,0.0482427105307579,293.2320556640625,297.1499938964844,293.1499938964844,0.082668550312519,-1527.02734375,304.1585998535156,0.7841158509254456,0.1397960036993026,0.0988076105713844,293.2215576171875,297.1499938964844,293.1499938964844,0.144038051366806,-3226.2822265625,304.1575622558594,0.908634603023529,0.2193485051393509,0.2087767124176025,293.3509521484375,297.1499938964844,293.1499938964844,0.0057280282489955,-2061.813232421875,298.8460998535156,0.5498759746551514,0.050000000745058,0.2288426458835601,291.3914489746094,291.1499938964844,275.22869873046875,272.6829833984375,286.1849975585937,294.4670104980469,291.3921203613281,1.0,0.1782122701406479,0.9244841933250428,0.9244841933250428,1.0,1.0,-0.7566185593605042,0.325871467590332,0.4307470917701721,0.1207969561219215,0.0,0.0,0.0970310270786285,25.829391479492188,25.0,5.644576072692871,-3981.49755859375,57.836158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,303.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.0888603627681732,0.0,0.0,0.0,0.0,1.0,0.0004995623021386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978122651576995,0.0983533263206482,-0.0005410618032328,0.0,9.01819730643183e-05,0.0,0.0,3.7889020442962646,0.0,0.0,0.0,0.2694467902183532,4.0,0.0,1.0
823380,293.2804870605469,297.1499938964844,293.1499938964844,0.0079319989308714,-528.1983032226562,300.9275207519531,0.5496412515640259,0.050000000745058,0.0458141043782234,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951416015625,0.5496412515640259,0.050000000745058,0.0482444576919078,293.2337646484375,297.1499938964844,293.1499938964844,0.0808300226926803,-1500.5784912109375,304.1588134765625,0.7792500853538513,0.1373740881681442,0.0971253514289856,293.2213439941406,297.1499938964844,293.1499938964844,0.1425479501485824,-3199.458740234375,304.15753173828125,0.9056569337844848,0.2175786644220352,0.2071067839860916,293.352294921875,297.1499938964844,293.1499938964844,0.0056610461324453,-2041.2757568359373,298.7757873535156,0.5496412515640259,0.050000000745058,0.2288509458303451,291.3955078125,291.1499938964844,275.2440490722656,272.6895751953125,286.2011108398437,294.48455810546875,291.3961486816406,1.0,0.1778047084808349,0.9246208667755128,0.9246208667755128,1.0,1.0,-0.7526095509529114,0.324165016412735,0.428444504737854,0.1199072822928428,0.0,0.0,0.0937300398945808,25.83539772033692,25.0,5.641555309295654,-3951.24658203125,57.27908706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,303.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.0881811901926994,0.0,0.0,0.0,0.0,1.0,0.0008823614334687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965636149048805,0.0981236100196838,-0.001559991389513,0.0,8.949269977165386e-05,0.0,0.0,3.7779266834259033,0.0,0.0,0.0,0.2693576514720917,4.0,0.0,1.0
823440,293.2804870605469,297.1499938964844,293.1499938964844,0.0079319989308714,-528.1983032226562,300.9275207519531,0.5496412515640259,0.050000000745058,0.0458141043782234,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951416015625,0.5496412515640259,0.050000000745058,0.0482444576919078,293.2337646484375,297.1499938964844,293.1499938964844,0.0808300226926803,-1500.5784912109375,304.1588134765625,0.7792500853538513,0.1373740881681442,0.0971253514289856,293.2213439941406,297.1499938964844,293.1499938964844,0.1425479501485824,-3199.458740234375,304.15753173828125,0.9056569337844848,0.2175786644220352,0.2071067839860916,293.352294921875,297.1499938964844,293.1499938964844,0.0056610461324453,-2041.2757568359373,298.7757873535156,0.5496412515640259,0.050000000745058,0.2288509458303451,291.3955078125,291.1499938964844,275.2440490722656,272.6895751953125,286.2011108398437,294.48455810546875,291.3961486816406,1.0,0.1778047084808349,0.9246208667755128,0.9246208667755128,1.0,1.0,-0.7526095509529114,0.324165016412735,0.428444504737854,0.1199072822928428,0.0,0.0,0.0937300398945808,25.83539772033692,25.0,5.641555309295654,-3951.24658203125,57.27908706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,303.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.0881811901926994,0.0,0.0,0.0,0.0,1.0,0.0008823614334687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965636149048805,0.0981236100196838,-0.001559991389513,0.0,8.949269977165386e-05,0.0,0.0,3.7779266834259033,0.0,0.0,0.0,0.2693576514720917,4.0,0.0,1.0
823500,293.28106689453125,297.1499938964844,293.1499938964844,0.0079019060358405,-526.80419921875,300.9042663574219,0.5495246648788452,0.050000000745058,0.0458149313926696,294.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5495246648788452,0.050000000745058,0.0482453294098377,293.2345886230469,297.1499938964844,293.1499938964844,0.0798965841531753,-1487.18603515625,304.1589050292969,0.7767778038978577,0.1361471265554428,0.0962728932499885,293.2212219238281,297.1499938964844,293.1499938964844,0.141806349158287,-3186.086181640625,304.1575012207031,0.904201090335846,0.2166958749294281,0.2062737941741943,293.3529663085937,297.1499938964844,293.1499938964844,0.0056275357492268,-2030.9439697265625,298.740478515625,0.5495246648788452,0.050000000745058,0.2288550734519958,291.3974914550781,291.1499938964844,275.2515563964844,272.6927795410156,286.2090759277344,294.4933166503906,291.39813232421875,1.0,0.1775998473167419,0.9246891736984252,0.9246891736984252,1.0,1.0,-0.7505937814712524,0.3233071863651275,0.4272866249084472,0.1194607466459274,0.0,0.0,0.092058926820755,25.8382625579834,25.0,5.620669841766357,-3936.11865234375,57.00032043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,303.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0878405794501304,0.0,0.0,0.0,0.0,1.0,0.0010639874963089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959379896521568,0.0981649458408355,-0.0022269529290497,0.0,8.914702630136162e-05,0.0,0.0,3.778592109680176,0.0,0.0,0.0,0.2693299949169159,4.0,0.0,1.0
823560,293.2816467285156,297.1499938964844,293.1499938964844,0.0078718978911638,-525.40869140625,300.8809509277344,0.5494084358215332,0.050000000745058,0.0458157584071159,294.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3991394042969,0.5494084358215332,0.050000000745058,0.0482462011277675,293.2354431152344,297.1499938964844,293.1499938964844,0.0789540112018585,-1473.6895751953125,304.15899658203125,0.7742815613746643,0.1349102705717086,0.0954133495688438,293.2211303710937,297.1499938964844,293.1499938964844,0.1410670280456543,-3172.74072265625,304.157470703125,0.9027703404426576,0.2158145606517791,0.2054421007633209,293.3536071777344,297.1499938964844,293.1499938964844,0.0055941604077816,-2020.615478515625,298.705078125,0.5494084358215332,0.050000000745058,0.2288592010736465,291.3995056152344,291.1499938964844,275.25897216796875,272.6959228515625,286.2170104980469,294.5021057128906,291.400146484375,1.0,0.1773943305015564,0.9247644543647766,0.9247644543647766,1.0,1.0,-0.7485710382461548,0.3224466741085052,0.4261243939399719,0.1190133541822433,0.0,0.0,0.0903747156262397,25.84104347229004,25.0,5.590290069580078,-3920.996826171875,56.721492767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,303.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0874994173645973,0.0,0.0,0.0,0.0,1.0,0.0012325169518589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953118577599525,0.0982625260949134,-0.0029506690334528,0.0,8.880078530637547e-05,0.0,0.0,3.781484842300415,0.0,0.0,0.0,0.2693091034889221,4.0,0.0,1.0
823620,293.2828063964844,297.1499938964844,293.1499938964844,0.0078119910322129,-522.60693359375,300.83404541015625,0.5491775870323181,0.050000000745058,0.0458174012601375,294.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031066894531,0.5491775870323181,0.050000000745058,0.048247929662466,293.2370910644531,297.1499938964844,293.1499938964844,0.0770415440201759,-1446.396728515625,304.1591796875,0.7692230343818665,0.1324071586132049,0.0936737433075904,293.2209167480469,297.1499938964844,293.1499938964844,0.139595627784729,-3146.13525390625,304.1574401855469,0.8999344110488892,0.2140562981367111,0.2037827968597412,293.3549194335937,297.1499938964844,293.1499938964844,0.0055275824852287,-1999.9005126953125,298.63397216796875,0.5491775870323181,0.050000000745058,0.2288674116134643,291.4034423828125,291.1499938964844,275.2734680175781,272.7020874023437,286.23272705078125,294.5196838378906,291.4040832519531,1.0,0.1769814193248748,0.9249149560928344,0.9249149560928344,1.0,1.0,-0.7445057034492493,0.3207175731658935,0.4237881302833557,0.1181157231330871,0.0,0.0,0.0869681239128112,25.846338272094727,25.0,5.505784034729004,-3890.774658203125,56.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,303.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78125,18000.0,0.0,0.0,0.0868158265948295,0.0,0.0,0.0,0.0,1.0,0.0015281814849004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940586626529693,0.0985198691487312,-0.0044612032361328,0.0,8.81070300238207e-05,0.0,0.0,3.7897777557373047,0.0,0.0,0.0,0.2692759037017822,4.0,0.0,1.0
823680,293.2828063964844,297.1499938964844,293.1499938964844,0.0078119910322129,-522.60693359375,300.83404541015625,0.5491775870323181,0.050000000745058,0.0458174012601375,294.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031066894531,0.5491775870323181,0.050000000745058,0.048247929662466,293.2370910644531,297.1499938964844,293.1499938964844,0.0770415440201759,-1446.396728515625,304.1591796875,0.7692230343818665,0.1324071586132049,0.0936737433075904,293.2209167480469,297.1499938964844,293.1499938964844,0.139595627784729,-3146.13525390625,304.1574401855469,0.8999344110488892,0.2140562981367111,0.2037827968597412,293.3549194335937,297.1499938964844,293.1499938964844,0.0055275824852287,-1999.9005126953125,298.63397216796875,0.5491775870323181,0.050000000745058,0.2288674116134643,291.4034423828125,291.1499938964844,275.2734680175781,272.7020874023437,286.23272705078125,294.5196838378906,291.4040832519531,1.0,0.1769814193248748,0.9249149560928344,0.9249149560928344,1.0,1.0,-0.7445057034492493,0.3207175731658935,0.4237881302833557,0.1181157231330871,0.0,0.0,0.0869681239128112,25.846338272094727,25.0,5.505784034729004,-3890.774658203125,56.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,303.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78125,18000.0,0.0,0.0,0.0868158265948295,0.0,0.0,0.0,0.0,1.0,0.0015281814849004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940586626529693,0.0985198691487312,-0.0044612032361328,0.0,8.81070300238207e-05,0.0,0.0,3.7897777557373047,0.0,0.0,0.0,0.2692759037017822,4.0,0.0,1.0
823740,293.2839660644531,297.1499938964844,293.1499938964844,0.0077521693892776,-519.7885131835938,300.78680419921875,0.5489484667778015,0.050000000745058,0.0458190366625785,294.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.5489484667778015,0.050000000745058,0.0482496544718742,293.23876953125,297.1499938964844,293.1499938964844,0.0750907808542251,-1418.697021484375,304.15936279296875,0.7640808820724487,0.1298643201589584,0.0919062122702598,293.220703125,297.1499938964844,293.1499938964844,0.1381342560052871,-3119.65234375,304.15740966796875,0.8970975875854492,0.2123042941093444,0.2021292299032211,293.3562316894531,297.1499938964844,293.1499938964844,0.0054611251689493,-1979.0767822265625,298.5624694824219,0.5489484667778015,0.050000000745058,0.2288755774497985,291.4073181152344,291.1499938964844,275.2875061035156,272.70806884765625,286.24822998046875,294.5372619628906,291.4079284667969,1.0,0.1765660792589187,0.9250655174255372,0.9250655174255372,1.0,1.0,-0.7404137253761292,0.3189776837825775,0.4214360415935516,0.1172141581773758,0.0,0.0,0.0835102722048759,25.8513126373291,25.0,5.396256923675537,-3860.573974609375,55.60619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,303.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.086131177842617,0.0,0.0,0.0,0.0,1.0,0.0017751981504261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928040891885757,0.0987573936581611,-0.0059533054009079,0.0,8.741219789953902e-05,0.0,0.0,3.7973647117614746,0.0,0.0,0.0,0.2692423164844513,4.0,0.0,1.0
823800,293.2839660644531,297.1499938964844,293.1499938964844,0.0077521693892776,-519.7885131835938,300.78680419921875,0.5489484667778015,0.050000000745058,0.0458190366625785,294.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.5489484667778015,0.050000000745058,0.0482496544718742,293.23876953125,297.1499938964844,293.1499938964844,0.0750907808542251,-1418.697021484375,304.15936279296875,0.7640808820724487,0.1298643201589584,0.0919062122702598,293.220703125,297.1499938964844,293.1499938964844,0.1381342560052871,-3119.65234375,304.15740966796875,0.8970975875854492,0.2123042941093444,0.2021292299032211,293.3562316894531,297.1499938964844,293.1499938964844,0.0054611251689493,-1979.0767822265625,298.5624694824219,0.5489484667778015,0.050000000745058,0.2288755774497985,291.4073181152344,291.1499938964844,275.2875061035156,272.70806884765625,286.24822998046875,294.5372619628906,291.4079284667969,1.0,0.1765660792589187,0.9250655174255372,0.9250655174255372,1.0,1.0,-0.7404137253761292,0.3189776837825775,0.4214360415935516,0.1172141581773758,0.0,0.0,0.0835102722048759,25.8513126373291,25.0,5.396256923675537,-3860.573974609375,55.60619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,303.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.086131177842617,0.0,0.0,0.0,0.0,1.0,0.0017751981504261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928040891885757,0.0987573936581611,-0.0059533054009079,0.0,8.741219789953902e-05,0.0,0.0,3.7973647117614746,0.0,0.0,0.0,0.2692423164844513,4.0,0.0,1.0
823860,293.2850646972656,297.1499938964844,293.1499938964844,0.0076924972236156,-516.9566650390625,300.7392272949219,0.5487210154533386,0.050000000745058,0.045820664614439,294.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.5487210154533386,0.050000000745058,0.0482513681054115,293.2403869628906,297.1499938964844,293.1499938964844,0.0731005668640136,-1390.5977783203125,304.1595764160156,0.7588632106781006,0.1272822618484497,0.0901110991835594,293.220458984375,297.1499938964844,293.1499938964844,0.1366833597421646,-3093.300537109375,304.1573486328125,0.8942613005638123,0.2105588614940643,0.2004817128181457,293.3575134277344,297.1499938964844,293.1499938964844,0.0053948569111526,-1958.168701171875,298.4906005859375,0.5487210154533386,0.050000000745058,0.2288837134838104,291.4111022949219,291.1499938964844,275.3010559082031,272.7138671875,286.2635192871094,294.55487060546875,291.4117126464844,1.0,0.1761484593153,0.9252283573150636,0.9252283573150636,1.0,1.0,-0.7362958788871765,0.3172277212142944,0.4190681576728821,0.1163090765476226,0.0,0.0,0.08000248670578,25.855995178222656,25.0,5.261293888092041,-3830.3984375,55.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,303.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0854462683200836,0.0,0.0,0.0,0.0,1.0,0.001986269140616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915484353899955,0.0989367142319679,-0.0073882797732949,0.0,8.671709656482562e-05,0.0,0.0,3.80269455909729,0.0,0.0,0.0,0.2692032754421234,4.0,0.0,1.0
823920,293.2850646972656,297.1499938964844,293.1499938964844,0.0076924972236156,-516.9566650390625,300.7392272949219,0.5487210154533386,0.050000000745058,0.045820664614439,294.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107666015625,0.5487210154533386,0.050000000745058,0.0482513681054115,293.2403869628906,297.1499938964844,293.1499938964844,0.0731005668640136,-1390.5977783203125,304.1595764160156,0.7588632106781006,0.1272822618484497,0.0901110991835594,293.220458984375,297.1499938964844,293.1499938964844,0.1366833597421646,-3093.300537109375,304.1573486328125,0.8942613005638123,0.2105588614940643,0.2004817128181457,293.3575134277344,297.1499938964844,293.1499938964844,0.0053948569111526,-1958.168701171875,298.4906005859375,0.5487210154533386,0.050000000745058,0.2288837134838104,291.4111022949219,291.1499938964844,275.3010559082031,272.7138671875,286.2635192871094,294.55487060546875,291.4117126464844,1.0,0.1761484593153,0.9252283573150636,0.9252283573150636,1.0,1.0,-0.7362958788871765,0.3172277212142944,0.4190681576728821,0.1163090765476226,0.0,0.0,0.08000248670578,25.855995178222656,25.0,5.261293888092041,-3830.3984375,55.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,303.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0854462683200836,0.0,0.0,0.0,0.0,1.0,0.001986269140616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915484353899955,0.0989367142319679,-0.0073882797732949,0.0,8.671709656482562e-05,0.0,0.0,3.80269455909729,0.0,0.0,0.0,0.2692032754421234,4.0,0.0,1.0
823980,293.28619384765625,297.1499938964844,293.1499938964844,0.0076329912990331,-514.1124267578125,300.6913452148437,0.5484951734542847,0.050000000745058,0.0458222851157188,294.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.5484951734542847,0.050000000745058,0.0482530742883682,293.2420349121094,297.1499938964844,293.1499938964844,0.07106963545084,-1362.1063232421875,304.1597595214844,0.7535774111747742,0.1246615052223205,0.0882887691259384,293.2202453613281,297.1499938964844,293.1499938964844,0.1352433562278747,-3067.088623046875,304.15728759765625,0.8914273381233215,0.2088203728199005,0.1988406032323837,293.3587646484375,297.1499938964844,293.1499938964844,0.0053287777118384,-1937.179443359375,298.4183044433594,0.5484951734542847,0.050000000745058,0.2288918048143386,291.4147644042969,291.1499938964844,275.3140869140625,272.7195129394531,286.278564453125,294.572509765625,291.4153747558594,1.0,0.1757286787033081,0.9253912568092346,0.9253912568092346,1.0,1.0,-0.7321529984474182,0.3154677450656891,0.4166852235794067,0.1154002994298935,0.0,0.0,0.0764462202787399,25.86040306091309,25.0,5.106617450714111,-3800.25830078125,54.49191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,303.27197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.084761843085289,0.0,0.0,0.0,0.0,1.0,0.002172406297177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902924165129661,0.0990629345178604,-0.0087705235928297,0.0,8.60224972711876e-05,0.0,0.0,3.80594801902771,0.0,0.0,0.0,0.2691588103771209,4.0,0.0,1.0
824040,293.28619384765625,297.1499938964844,293.1499938964844,0.0076329912990331,-514.1124267578125,300.6913452148437,0.5484951734542847,0.050000000745058,0.0458222851157188,294.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.5484951734542847,0.050000000745058,0.0482530742883682,293.2420349121094,297.1499938964844,293.1499938964844,0.07106963545084,-1362.1063232421875,304.1597595214844,0.7535774111747742,0.1246615052223205,0.0882887691259384,293.2202453613281,297.1499938964844,293.1499938964844,0.1352433562278747,-3067.088623046875,304.15728759765625,0.8914273381233215,0.2088203728199005,0.1988406032323837,293.3587646484375,297.1499938964844,293.1499938964844,0.0053287777118384,-1937.179443359375,298.4183044433594,0.5484951734542847,0.050000000745058,0.2288918048143386,291.4147644042969,291.1499938964844,275.3140869140625,272.7195129394531,286.278564453125,294.572509765625,291.4153747558594,1.0,0.1757286787033081,0.9253912568092346,0.9253912568092346,1.0,1.0,-0.7321529984474182,0.3154677450656891,0.4166852235794067,0.1154002994298935,0.0,0.0,0.0764462202787399,25.86040306091309,25.0,5.106617450714111,-3800.25830078125,54.49191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,303.27197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.084761843085289,0.0,0.0,0.0,0.0,1.0,0.002172406297177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902924165129661,0.0990629345178604,-0.0087705235928297,0.0,8.60224972711876e-05,0.0,0.0,3.80594801902771,0.0,0.0,0.0,0.2691588103771209,4.0,0.0,1.0
824100,293.2867126464844,297.1499938964844,293.1499938964844,0.0076033077202737,-512.68603515625,300.6672668457031,0.5483828783035278,0.050000000745058,0.0458230935037136,294.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.416259765625,0.5483828783035278,0.050000000745058,0.0482539236545562,293.2428283691406,297.1499938964844,293.1499938964844,0.0700385645031929,-1347.716796875,304.15985107421875,0.7509108185768127,0.1233368217945098,0.0873675942420959,293.2201232910156,297.1499938964844,293.1499938964844,0.1345275044441223,-3054.036376953125,304.15728759765625,0.8900116086006165,0.2079537808895111,0.1980225145816803,293.359375,297.1499938964844,293.1499938964844,0.0052958140149712,-1926.65673828125,298.38201904296875,0.5483828783035278,0.050000000745058,0.2288958430290222,291.41656494140625,291.1499938964844,275.3204345703125,272.7222595214844,286.2859802246094,294.5813293457031,291.4171447753906,1.0,0.1755180209875106,0.9254726767539978,0.9254726767539978,1.0,1.0,-0.7300724387168884,0.3145841658115387,0.4154883027076721,0.114944577217102,0.0,0.0,0.0746505483984947,25.86250877380371,25.0,5.024922847747803,-3785.207275390625,54.21369552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,303.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.130859375,18000.0,0.0,0.0,0.0844200327992439,0.0,0.0,0.0,0.0,1.0,0.0022586234845221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896646156907081,0.0991107895970344,-0.0094461748376488,0.0,8.567560144001618e-05,0.0,0.0,3.806977510452272,0.0,0.0,0.0,0.2691349685192108,4.0,0.0,1.0
824160,293.2872619628906,297.1499938964844,293.1499938964844,0.0075735980644822,-511.2535095214844,300.64312744140625,0.5482708811759949,0.050000000745058,0.0458239018917083,294.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179992675781,0.5482708811759949,0.050000000745058,0.0482547730207443,293.2436218261719,297.1499938964844,293.1499938964844,0.0689962282776832,-1333.2239990234375,304.15997314453125,0.7482274174690247,0.1220021992921829,0.086439311504364,293.2200012207031,297.1499938964844,293.1499938964844,0.1338146179914474,-3041.023681640625,304.1572570800781,0.8885972499847412,0.2070891857147216,0.1972062289714813,293.3600158691406,297.1499938964844,293.1499938964844,0.0052627841942012,-1916.0791015625,298.3456420898437,0.5482708811759949,0.050000000745058,0.2288998812437057,291.4183349609375,291.1499938964844,275.3266296386719,272.7249450683594,286.2933349609375,294.59014892578125,291.4188842773437,1.0,0.1753068417310714,0.9255610108375548,0.9255610108375548,1.0,1.0,-0.727985680103302,0.3136982917785644,0.4142874181270599,0.1144880503416061,0.0,0.0,0.0728426426649093,25.864551544189453,25.0,4.9405035972595215,-3770.16796875,53.93561172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,303.2113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.0840786322951316,0.0,0.0,0.0,0.0,1.0,0.0023411395959556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890368670225143,0.0991498157382011,-0.0101129477843642,0.0,8.532912761438638e-05,0.0,0.0,3.807661771774292,0.0,0.0,0.0,0.2691102027893066,4.0,0.0,1.0
824220,293.288330078125,297.1499938964844,293.1499938964844,0.0075145652517676,-508.3916320800781,300.5946044921875,0.5480480790138245,0.050000000745058,0.045825507491827,294.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.5480480790138245,0.050000000745058,0.0482564680278301,293.2452392578125,297.1499938964844,293.1499938964844,0.0668804496526718,-1303.9764404296875,304.16015625,0.742816150188446,0.1193065047264099,0.0845642685890197,293.2197570800781,297.1499938964844,293.1499938964844,0.1323970705270767,-3015.105712890625,304.1571960449219,0.8857723474502563,0.2053653597831726,0.1955786645412445,293.3612365722656,297.1499938964844,293.1499938964844,0.0051972279325127,-1894.9815673828125,298.2726135253906,0.5480480790138245,0.050000000745058,0.228907898068428,291.4217529296875,291.1499938964844,275.3385925292969,272.730224609375,286.307861328125,294.6077880859375,291.4223022460937,1.0,0.1748831570148468,0.9257376194000244,0.9257376194000244,1.0,1.0,-0.7237955331802368,0.3119199872016907,0.4118755459785461,0.1135726645588874,0.0,0.0,0.0691953375935554,25.86845588684082,25.0,4.766390323638916,-3740.156982421875,53.38022613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,303.1489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0833972245454788,0.0,0.0,0.0,0.0,1.0,0.0024978255387395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877834185957908,0.0992141813039779,-0.0114307664334774,0.0,8.46375769469887e-05,0.0,0.0,3.808492660522461,0.0,0.0,0.0,0.2690593898296356,4.0,0.0,1.0
824280,293.288330078125,297.1499938964844,293.1499938964844,0.0075145652517676,-508.3916320800781,300.5946044921875,0.5480480790138245,0.050000000745058,0.045825507491827,294.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.5480480790138245,0.050000000745058,0.0482564680278301,293.2452392578125,297.1499938964844,293.1499938964844,0.0668804496526718,-1303.9764404296875,304.16015625,0.742816150188446,0.1193065047264099,0.0845642685890197,293.2197570800781,297.1499938964844,293.1499938964844,0.1323970705270767,-3015.105712890625,304.1571960449219,0.8857723474502563,0.2053653597831726,0.1955786645412445,293.3612365722656,297.1499938964844,293.1499938964844,0.0051972279325127,-1894.9815673828125,298.2726135253906,0.5480480790138245,0.050000000745058,0.228907898068428,291.4217529296875,291.1499938964844,275.3385925292969,272.730224609375,286.307861328125,294.6077880859375,291.4223022460937,1.0,0.1748831570148468,0.9257376194000244,0.9257376194000244,1.0,1.0,-0.7237955331802368,0.3119199872016907,0.4118755459785461,0.1135726645588874,0.0,0.0,0.0691953375935554,25.86845588684082,25.0,4.766390323638916,-3740.156982421875,53.38022613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,303.1489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0833972245454788,0.0,0.0,0.0,0.0,1.0,0.0024978255387395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877834185957908,0.0992141813039779,-0.0114307664334774,0.0,8.46375769469887e-05,0.0,0.0,3.808492660522461,0.0,0.0,0.0,0.2690593898296356,4.0,0.0,1.0
824340,293.2893371582031,297.1499938964844,293.1499938964844,0.0074556251056492,-505.5142517089844,300.5457763671875,0.5478267669677734,0.050000000745058,0.0458271093666553,294.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247741699219,0.5478267669677734,0.050000000745058,0.048258151859045,293.2467956542969,297.1499938964844,293.1499938964844,0.0647193044424057,-1274.3487548828125,304.1603698730469,0.7373310923576355,0.1165733486413955,0.0826628357172012,293.2195129394531,297.1499938964844,293.1499938964844,0.1309911757707595,-2989.343017578125,304.1571350097656,0.882954478263855,0.2036494016647339,0.1939583867788314,293.3624267578125,297.1499938964844,293.1499938964844,0.0051316898316144,-1873.7564697265625,298.1991882324219,0.5478267669677734,0.050000000745058,0.2289158999919891,291.425048828125,291.1499938964844,275.3500061035156,272.7353820800781,286.3221130371094,294.6254577636719,291.42559814453125,1.0,0.1744576543569564,0.9259142875671388,0.9259142875671388,1.0,1.0,-0.7195826172828674,0.3101328313350677,0.4094497561454773,0.1126538217067718,0.0,0.0,0.0655040070414543,25.872129440307617,25.0,4.594520568847656,-3710.23046875,52.825801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,303.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0827182903885841,0.0,0.0,0.0,0.0,1.0,0.0026451968587934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865324884653091,0.0992605909705162,-0.0127281062304973,0.0,8.394855103688315e-05,0.0,0.0,3.808627843856812,0.0,0.0,0.0,0.2690068483352661,4.0,0.0,1.0
