time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824400,293.2893371582031,297.1499938964844,293.1499938964844,0.0074556251056492,-505.5142517089844,300.5457763671875,0.5478267669677734,0.050000000745058,0.0458271093666553,294.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247741699219,0.5478267669677734,0.050000000745058,0.048258151859045,293.2467956542969,297.1499938964844,293.1499938964844,0.0647193044424057,-1274.3487548828125,304.1603698730469,0.7373310923576355,0.1165733486413955,0.0826628357172012,293.2195129394531,297.1499938964844,293.1499938964844,0.1309911757707595,-2989.343017578125,304.1571350097656,0.882954478263855,0.2036494016647339,0.1939583867788314,293.3624267578125,297.1499938964844,293.1499938964844,0.0051316898316144,-1873.7564697265625,298.1991882324219,0.5478267669677734,0.050000000745058,0.2289158999919891,291.425048828125,291.1499938964844,275.3500061035156,272.7353820800781,286.3221130371094,294.6254577636719,291.42559814453125,1.0,0.1744576543569564,0.9259142875671388,0.9259142875671388,1.0,1.0,-0.7195826172828674,0.3101328313350677,0.4094497561454773,0.1126538217067718,0.0,0.0,0.0655040070414543,25.872129440307617,25.0,4.594520568847656,-3710.23046875,52.825801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,303.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0827182903885841,0.0,0.0,0.0,0.0,1.0,0.0026451968587934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865324884653091,0.0992605909705162,-0.0127281062304973,0.0,8.394855103688315e-05,0.0,0.0,3.808627843856812,0.0,0.0,0.0,0.2690068483352661,4.0,0.0,1.0
824460,293.30230712890625,297.1499938964844,293.1499938964844,0.0073549710214138,-500.5683898925781,300.4645690917969,0.5467134714126587,0.050000000745058,0.0458351671695709,294.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.5467134714126587,0.050000000745058,0.0482666380703449,293.259033203125,297.1499938964844,293.1499938964844,0.061171818524599,-1226.1187744140625,304.1628723144531,0.727502167224884,0.1116248294711113,0.0795483514666557,293.2298278808594,297.1499938964844,293.1499938964844,0.1282899528741836,-2939.280029296875,304.1593017578125,0.8764463067054749,0.1997826844453811,0.1907499730587005,293.37579345703125,297.1499938964844,293.1499938964844,0.005034327507019,-1841.9720458984373,298.0928955078125,0.5467134714126587,0.050000000745058,0.2289561480283737,291.4296875,291.1499938964844,275.3590393066406,272.7395324707031,286.3316345214844,294.6375427246094,291.430908203125,1.0,0.1739654242992401,0.9261040091514589,0.9261040091514589,1.0,1.0,-0.7120632529258728,0.3069330751895904,0.4051301777362823,0.1110353246331214,0.0,0.0,0.0617486983537673,26.018051147460938,25.0,8.080282211303711,-3676.597412109375,52.015655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,303.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0820384919643402,0.0,0.0,0.0,0.0,1.0,0.0027858063112944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852821320295333,0.0992956608533859,-0.0140135288238525,0.0,8.325863745994866e-05,0.0,0.0,3.808324098587036,0.0,0.0,0.0,0.268953263759613,4.0,0.0,1.0
824520,293.30230712890625,297.1499938964844,293.1499938964844,0.0073549710214138,-500.5683898925781,300.4645690917969,0.5467134714126587,0.050000000745058,0.0458351671695709,294.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.5467134714126587,0.050000000745058,0.0482666380703449,293.259033203125,297.1499938964844,293.1499938964844,0.061171818524599,-1226.1187744140625,304.1628723144531,0.727502167224884,0.1116248294711113,0.0795483514666557,293.2298278808594,297.1499938964844,293.1499938964844,0.1282899528741836,-2939.280029296875,304.1593017578125,0.8764463067054749,0.1997826844453811,0.1907499730587005,293.37579345703125,297.1499938964844,293.1499938964844,0.005034327507019,-1841.9720458984373,298.0928955078125,0.5467134714126587,0.050000000745058,0.2289561480283737,291.4296875,291.1499938964844,275.3590393066406,272.7395324707031,286.3316345214844,294.6375427246094,291.430908203125,1.0,0.1739654242992401,0.9261040091514589,0.9261040091514589,1.0,1.0,-0.7120632529258728,0.3069330751895904,0.4051301777362823,0.1110353246331214,0.0,0.0,0.0617486983537673,26.018051147460938,25.0,8.080282211303711,-3676.597412109375,52.015655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,303.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0820384919643402,0.0,0.0,0.0,0.0,1.0,0.0027858063112944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852821320295333,0.0992956608533859,-0.0140135288238525,0.0,8.325863745994866e-05,0.0,0.0,3.808324098587036,0.0,0.0,0.0,0.268953263759613,4.0,0.0,1.0
824580,293.3114318847656,297.1499938964844,293.1499938964844,0.0072673922404646,-496.1616821289063,300.3901062011719,0.5458823442459106,0.050000000745058,0.0458412580192089,294.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5458823442459106,0.050000000745058,0.0482730530202388,293.2662353515625,297.1499938964844,293.1499938964844,0.0576321743428707,-1178.76806640625,304.1644592285156,0.7178404331207275,0.1073950603604316,0.0765085518360138,293.2347106933594,297.1499938964844,293.1499938964844,0.1257268488407135,-2891.732177734375,304.1604309082031,0.8706526160240173,0.1967587321996688,0.1877494305372238,293.3853759765625,297.1499938964844,293.1499938964844,0.0049468479119241,-1812.984619140625,297.99365234375,0.5458823442459106,0.050000000745058,0.2289865761995315,291.4366455078125,291.1499938964844,275.36407470703125,272.741943359375,286.32745361328125,294.6285705566406,291.4376220703125,1.0,0.173418641090393,0.9262937903404236,0.9262937903404236,1.0,1.0,-0.7048651576042175,0.3038773834705353,0.4009877741336822,0.1094797924160957,0.0,0.0,0.0578782446682453,26.11471366882324,25.0,8.466248512268066,-3644.990234375,51.19795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,302.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0813465490937233,0.0,0.0,0.0,0.0,1.0,0.0029225274920463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840125605463981,0.0993157401680946,-0.0153031796216964,0.0,8.255640568677336e-05,0.0,0.0,3.807418346405029,0.0,0.0,0.0,0.2688975036144256,4.0,0.0,1.0
824640,293.3114318847656,297.1499938964844,293.1499938964844,0.0072673922404646,-496.1616821289063,300.3901062011719,0.5458823442459106,0.050000000745058,0.0458412580192089,294.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5458823442459106,0.050000000745058,0.0482730530202388,293.2662353515625,297.1499938964844,293.1499938964844,0.0576321743428707,-1178.76806640625,304.1644592285156,0.7178404331207275,0.1073950603604316,0.0765085518360138,293.2347106933594,297.1499938964844,293.1499938964844,0.1257268488407135,-2891.732177734375,304.1604309082031,0.8706526160240173,0.1967587321996688,0.1877494305372238,293.3853759765625,297.1499938964844,293.1499938964844,0.0049468479119241,-1812.984619140625,297.99365234375,0.5458823442459106,0.050000000745058,0.2289865761995315,291.4366455078125,291.1499938964844,275.36407470703125,272.741943359375,286.32745361328125,294.6285705566406,291.4376220703125,1.0,0.173418641090393,0.9262937903404236,0.9262937903404236,1.0,1.0,-0.7048651576042175,0.3038773834705353,0.4009877741336822,0.1094797924160957,0.0,0.0,0.0578782446682453,26.11471366882324,25.0,8.466248512268066,-3644.990234375,51.19795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,302.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0813465490937233,0.0,0.0,0.0,0.0,1.0,0.0029225274920463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840125605463981,0.0993157401680946,-0.0153031796216964,0.0,8.255640568677336e-05,0.0,0.0,3.807418346405029,0.0,0.0,0.0,0.2688975036144256,4.0,0.0,1.0
824700,293.3149719238281,297.1499938964844,293.1499938964844,0.0072259688749909,-494.07275390625,300.354248046875,0.5455965995788574,0.050000000745058,0.0458433702588081,294.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.5455965995788574,0.050000000745058,0.0482752732932567,293.2689514160156,297.1499938964844,293.1499938964844,0.0559619143605232,-1156.694580078125,304.16485595703125,0.7131750583648682,0.10539011657238,0.0750883743166923,293.2362365722656,297.1499938964844,293.1499938964844,0.1245964094996452,-2870.763427734375,304.1605834960937,0.868203341960907,0.1953905373811721,0.186422511935234,293.3890686035156,297.1499938964844,293.1499938964844,0.0049049276858568,-1799.060546875,297.9452514648437,0.5455965995788574,0.050000000745058,0.2289971262216568,291.4392395019531,291.1499938964844,275.3651733398437,272.7425231933594,286.3251647949219,294.6246337890625,291.4400329589844,1.0,0.1731368005275726,0.926388680934906,0.926388680934906,1.0,1.0,-0.7015862464904785,0.3024866878986358,0.3990995585918426,0.1087723597884178,0.0,0.0,0.0559232346713542,26.14118385314941,25.0,7.4346513748168945,-3629.622802734375,50.80783462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217468261719,302.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.0809975713491439,0.0,0.0,0.0,0.0,1.0,0.002989606000483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833759531378746,0.0993246585130691,-0.0159487072378397,0.0,8.220224117394537e-05,0.0,0.0,3.806917190551758,0.0,0.0,0.0,0.2688694298267364,4.0,0.0,1.0
824760,293.31793212890625,297.1499938964844,293.1499938964844,0.007185710594058,-492.0389099121094,300.3190612792969,0.5453605651855469,0.050000000745058,0.0458451211452484,294.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410095214844,0.5453605651855469,0.050000000745058,0.0482771210372448,293.271240234375,297.1499938964844,293.1499938964844,0.0543265976011753,-1135.238037109375,304.1651306152344,0.7084158062934875,0.1034320145845413,0.0737056955695152,293.2373352050781,297.1499938964844,293.1499938964844,0.1235254183411598,-2850.88720703125,304.1606140136719,0.8659238815307617,0.1940811872482299,0.1851609647274017,293.3922119140625,297.1499938964844,293.1499938964844,0.0048638191074132,-1785.38134765625,297.8974914550781,0.5453605651855469,0.050000000745058,0.2290058732032776,291.4413452148437,291.1499938964844,275.3653564453125,272.7427062988281,286.3232727050781,294.6220703125,291.4419860839844,1.0,0.1728515028953552,0.9265081882476808,0.9265081882476808,1.0,1.0,-0.6984275579452515,0.3011482357978821,0.397279292345047,0.1080920547246933,0.0,0.0,0.053959060460329,26.15922164916992,25.0,6.327753067016602,-3614.3984375,50.42531967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,302.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0806476920843124,0.0,0.0,0.0,0.0,1.0,0.0030557515565305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827409699559211,0.0993336290121078,-0.0165926646441221,0.0,8.184715261450037e-05,0.0,0.0,3.806420087814331,0.0,0.0,0.0,0.268841415643692,4.0,0.0,1.0
824820,293.3226623535156,297.1499938964844,293.1499938964844,0.0071080424822866,-488.0997619628906,300.250244140625,0.5449854731559753,0.050000000745058,0.0458479188382625,294.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442749023437,0.5449854731559753,0.050000000745058,0.0482800640165805,293.27490234375,297.1499938964844,293.1499938964844,0.0511217936873436,-1093.5950927734375,304.1654052734375,0.6987653970718384,0.0996137335896492,0.0710173696279525,293.2387084960937,297.1499938964844,293.1499938964844,0.1215049177408218,-2813.335693359375,304.1604309082031,0.8617008328437805,0.1915848702192306,0.1827681362628936,293.397216796875,297.1499938964844,293.1499938964844,0.0047837030142545,-1758.6297607421875,297.8033447265625,0.5449854731559753,0.050000000745058,0.2290198355913162,291.4444885253906,291.1499938964844,275.3631286621094,272.7419128417969,286.32037353515625,294.6205444335937,291.4449157714844,1.0,0.1722755879163742,0.9267471432685852,0.9267471432685852,1.0,1.0,-0.6923530697822571,0.2985763549804687,0.3937766849994659,0.1067853644490242,0.0,0.0,0.0500092469155788,26.17891502380371,25.0,4.295828819274902,-3584.275634765625,49.67814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,302.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0799474045634269,0.0,0.0,0.0,0.0,1.0,0.0031853897962719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814779251813888,0.0993514880537986,-0.0178735647350549,0.0,8.113645162666216e-05,0.0,0.0,3.805433988571167,0.0,0.0,0.0,0.2687858045101166,4.0,0.0,1.0
824880,293.3226623535156,297.1499938964844,293.1499938964844,0.0071080424822866,-488.0997619628906,300.250244140625,0.5449854731559753,0.050000000745058,0.0458479188382625,294.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442749023437,0.5449854731559753,0.050000000745058,0.0482800640165805,293.27490234375,297.1499938964844,293.1499938964844,0.0511217936873436,-1093.5950927734375,304.1654052734375,0.6987653970718384,0.0996137335896492,0.0710173696279525,293.2387084960937,297.1499938964844,293.1499938964844,0.1215049177408218,-2813.335693359375,304.1604309082031,0.8617008328437805,0.1915848702192306,0.1827681362628936,293.397216796875,297.1499938964844,293.1499938964844,0.0047837030142545,-1758.6297607421875,297.8033447265625,0.5449854731559753,0.050000000745058,0.2290198355913162,291.4444885253906,291.1499938964844,275.3631286621094,272.7419128417969,286.32037353515625,294.6205444335937,291.4449157714844,1.0,0.1722755879163742,0.9267471432685852,0.9267471432685852,1.0,1.0,-0.6923530697822571,0.2985763549804687,0.3937766849994659,0.1067853644490242,0.0,0.0,0.0500092469155788,26.17891502380371,25.0,4.295828819274902,-3584.275634765625,49.67814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,302.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0799474045634269,0.0,0.0,0.0,0.0,1.0,0.0031853897962719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814779251813888,0.0993514880537986,-0.0178735647350549,0.0,8.113645162666216e-05,0.0,0.0,3.805433988571167,0.0,0.0,0.0,0.2687858045101166,4.0,0.0,1.0
824940,293.326171875,297.1499938964844,293.1499938964844,0.007033307570964,-484.2889099121094,300.182861328125,0.5446957349777222,0.050000000745058,0.0458500906825065,294.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4463806152344,0.5446957349777222,0.050000000745058,0.0482823550701141,293.2776794433594,297.1499938964844,293.1499938964844,0.0479737445712089,-1053.14013671875,304.16552734375,0.6891646385192871,0.0958857908844947,0.0683998838067054,293.2393493652344,297.1499938964844,293.1499938964844,0.1196049749851226,-2777.94091796875,304.1601257324219,0.8577896952629089,0.1892090737819671,0.1805000305175781,293.4009704589844,297.1499938964844,293.1499938964844,0.0047056907787919,-1732.458251953125,297.7103576660156,0.5446957349777222,0.050000000745058,0.2290306985378265,291.4465026855469,291.1499938964844,275.35760498046875,272.7396850585937,286.3180236816406,294.6226501464844,291.4467468261719,1.0,0.1716975271701812,0.9269861578941344,0.9269861578941344,1.0,1.0,-0.686508059501648,0.2961040139198303,0.3904040157794952,0.1055299043655395,0.0,0.0,0.0460411012172699,26.184307098388672,25.0,2.569172143936157,-3554.567626953125,48.95119094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,302.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0792493596673011,0.0,0.0,0.0,0.0,1.0,0.0033116731792688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802273079752922,0.0993683561682701,-0.0191410519182682,0.0,8.04280280135572e-05,0.0,0.0,3.8044300079345694,0.0,0.0,0.0,0.2687308192253113,4.0,0.0,1.0
825000,293.326171875,297.1499938964844,293.1499938964844,0.007033307570964,-484.2889099121094,300.182861328125,0.5446957349777222,0.050000000745058,0.0458500906825065,294.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4463806152344,0.5446957349777222,0.050000000745058,0.0482823550701141,293.2776794433594,297.1499938964844,293.1499938964844,0.0479737445712089,-1053.14013671875,304.16552734375,0.6891646385192871,0.0958857908844947,0.0683998838067054,293.2393493652344,297.1499938964844,293.1499938964844,0.1196049749851226,-2777.94091796875,304.1601257324219,0.8577896952629089,0.1892090737819671,0.1805000305175781,293.4009704589844,297.1499938964844,293.1499938964844,0.0047056907787919,-1732.458251953125,297.7103576660156,0.5446957349777222,0.050000000745058,0.2290306985378265,291.4465026855469,291.1499938964844,275.35760498046875,272.7396850585937,286.3180236816406,294.6226501464844,291.4467468261719,1.0,0.1716975271701812,0.9269861578941344,0.9269861578941344,1.0,1.0,-0.686508059501648,0.2961040139198303,0.3904040157794952,0.1055299043655395,0.0,0.0,0.0460411012172699,26.184307098388672,25.0,2.569172143936157,-3554.567626953125,48.95119094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,302.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0792493596673011,0.0,0.0,0.0,0.0,1.0,0.0033116731792688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802273079752922,0.0993683561682701,-0.0191410519182682,0.0,8.04280280135572e-05,0.0,0.0,3.8044300079345694,0.0,0.0,0.0,0.2687308192253113,4.0,0.0,1.0
825060,293.3287658691406,297.1499938964844,293.1499938964844,0.0069607500918209,-480.56982421875,300.1163635253906,0.5444589853286743,0.050000000745058,0.0458518750965595,294.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.5444589853286743,0.050000000745058,0.0482842326164245,293.2798156738281,297.1499938964844,293.1499938964844,0.0448599830269813,-1013.475341796875,304.16552734375,0.6795632839202881,0.0922157689929008,0.0658281147480011,293.23944091796875,297.1499938964844,293.1499938964844,0.1177986562252044,-2744.20166015625,304.1597595214844,0.8540973663330078,0.1869249045848846,0.1783248484134674,293.4038391113281,297.1499938964844,293.1499938964844,0.0046291179023683,-1706.6522216796875,297.6180114746094,0.5444589853286743,0.050000000745058,0.2290396094322204,291.4474792480469,291.1499938964844,275.3490600585937,272.7361145019531,286.31573486328125,294.6272888183594,291.44757080078125,1.0,0.1711212396621704,0.9272300004959106,0.9272300004959106,1.0,1.0,-0.6808261871337891,0.2937029600143432,0.3871232569217682,0.1043113619089126,0.0,0.0,0.0420666374266147,26.181039810180664,25.0,1.1046419143676758,-3525.294189453125,48.242218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,302.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0785571336746215,0.0,0.0,0.0,0.0,1.0,0.0034348194021731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789928436279296,0.0993836224079132,-0.0203907787799835,0.0,7.972549792611971e-05,0.0,0.0,3.803389549255371,0.0,0.0,0.0,0.2686765491962433,4.0,0.0,1.0
825120,293.3287658691406,297.1499938964844,293.1499938964844,0.0069607500918209,-480.56982421875,300.1163635253906,0.5444589853286743,0.050000000745058,0.0458518750965595,294.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.5444589853286743,0.050000000745058,0.0482842326164245,293.2798156738281,297.1499938964844,293.1499938964844,0.0448599830269813,-1013.475341796875,304.16552734375,0.6795632839202881,0.0922157689929008,0.0658281147480011,293.23944091796875,297.1499938964844,293.1499938964844,0.1177986562252044,-2744.20166015625,304.1597595214844,0.8540973663330078,0.1869249045848846,0.1783248484134674,293.4038391113281,297.1499938964844,293.1499938964844,0.0046291179023683,-1706.6522216796875,297.6180114746094,0.5444589853286743,0.050000000745058,0.2290396094322204,291.4474792480469,291.1499938964844,275.3490600585937,272.7361145019531,286.31573486328125,294.6272888183594,291.44757080078125,1.0,0.1711212396621704,0.9272300004959106,0.9272300004959106,1.0,1.0,-0.6808261871337891,0.2937029600143432,0.3871232569217682,0.1043113619089126,0.0,0.0,0.0420666374266147,26.181039810180664,25.0,1.1046419143676758,-3525.294189453125,48.242218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,302.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0785571336746215,0.0,0.0,0.0,0.0,1.0,0.0034348194021731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789928436279296,0.0993836224079132,-0.0203907787799835,0.0,7.972549792611971e-05,0.0,0.0,3.803389549255371,0.0,0.0,0.0,0.2686765491962433,4.0,0.0,1.0
825180,293.3307800292969,297.1499938964844,293.1499938964844,0.0068900869227945,-476.9279174804688,300.0503234863281,0.5442520380020142,0.050000000745058,0.0458534434437751,294.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.5442520380020142,0.050000000745058,0.0482858829200267,293.2815246582031,297.1499938964844,293.1499938964844,0.0417648702859878,-974.2722778320312,304.16552734375,0.669937789440155,0.0885774046182632,0.0632817223668098,293.2391967773437,297.1499938964844,293.1499938964844,0.1160625889897346,-2711.68359375,304.1593933105469,0.850551962852478,0.1847075223922729,0.1762164682149887,293.4061279296875,297.1499938964844,293.1499938964844,0.0045539489947259,-1681.201171875,297.5258483886719,0.5442520380020142,0.050000000745058,0.2290474474430084,291.44757080078125,291.1499938964844,275.3376770019531,272.73126220703125,286.3130187988281,294.6334228515625,291.4474792480469,1.0,0.1705489307641983,0.927473783493042,0.927473783493042,1.0,1.0,-0.6752530932426453,0.2913497984409332,0.383903294801712,0.1031179204583168,0.0,0.0,0.0380976051092147,26.173168182373047,25.0,-0.1808801889419555,-3496.490966796875,47.54878616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32257080078125,302.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0778736919164657,0.0,0.0,0.0,0.0,1.0,0.0035551448818296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777780935168266,0.0993980914354324,-0.0216200016438961,0.0,7.903189543867484e-05,0.0,0.0,3.802347183227539,0.0,0.0,0.0,0.2686232030391693,4.0,0.0,1.0
825240,293.3307800292969,297.1499938964844,293.1499938964844,0.0068900869227945,-476.9279174804688,300.0503234863281,0.5442520380020142,0.050000000745058,0.0458534434437751,294.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.5442520380020142,0.050000000745058,0.0482858829200267,293.2815246582031,297.1499938964844,293.1499938964844,0.0417648702859878,-974.2722778320312,304.16552734375,0.669937789440155,0.0885774046182632,0.0632817223668098,293.2391967773437,297.1499938964844,293.1499938964844,0.1160625889897346,-2711.68359375,304.1593933105469,0.850551962852478,0.1847075223922729,0.1762164682149887,293.4061279296875,297.1499938964844,293.1499938964844,0.0045539489947259,-1681.201171875,297.5258483886719,0.5442520380020142,0.050000000745058,0.2290474474430084,291.44757080078125,291.1499938964844,275.3376770019531,272.73126220703125,286.3130187988281,294.6334228515625,291.4474792480469,1.0,0.1705489307641983,0.927473783493042,0.927473783493042,1.0,1.0,-0.6752530932426453,0.2913497984409332,0.383903294801712,0.1031179204583168,0.0,0.0,0.0380976051092147,26.173168182373047,25.0,-0.1808801889419555,-3496.490966796875,47.54878616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32257080078125,302.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0778736919164657,0.0,0.0,0.0,0.0,1.0,0.0035551448818296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777780935168266,0.0993980914354324,-0.0216200016438961,0.0,7.903189543867484e-05,0.0,0.0,3.802347183227539,0.0,0.0,0.0,0.2686232030391693,4.0,0.0,1.0
825300,293.3316345214844,297.1499938964844,293.1499938964844,0.0068552126176655,-475.123291015625,300.01739501953125,0.5441561341285706,0.050000000745058,0.0458541698753833,294.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473571777344,0.5441561341285706,0.050000000745058,0.0482866503298282,293.2822570800781,297.1499938964844,293.1499938964844,0.0402242168784141,-954.7891845703124,304.1654968261719,0.6651248335838318,0.0867658331990242,0.0620147958397865,293.2389831542969,297.1499938964844,293.1499938964844,0.1152183189988136,-2695.8359375,304.15924072265625,0.8488249778747559,0.1836211830377578,0.1751844584941864,293.4071044921875,297.1499938964844,293.1499938964844,0.0045165815390646,-1668.5062255859375,297.4797668457031,0.5441561341285706,0.050000000745058,0.2290510833263397,291.4472961425781,291.1499938964844,275.3310241699219,272.7283935546875,286.3114624023437,294.6369323730469,291.4471435546875,1.0,0.170264720916748,0.9275957345962524,0.9275957345962524,1.0,1.0,-0.6725003123283386,0.2901881635189056,0.3823121190071106,0.1025290712714195,0.0,0.0,0.0361184030771255,26.168132781982425,25.0,-0.7620332837104797,-3482.2734375,47.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,302.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0775363743305206,0.0,0.0,0.0,0.0,1.0,0.0036142948083579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771790072321891,0.0994046702980995,-0.0222256649285554,0.0,7.868956890888512e-05,0.0,0.0,3.801813125610352,0.0,0.0,0.0,0.268596887588501,4.0,0.0,1.0
825360,293.3323669433594,297.1499938964844,293.1499938964844,0.0068207485601305,-473.33502197265625,299.9845275878906,0.5440636277198792,0.050000000745058,0.0458548739552497,294.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.5440636277198792,0.050000000745058,0.0482873916625976,293.2829284667969,297.1499938964844,293.1499938964844,0.0386891812086105,-935.3587036132812,304.1654663085937,0.6603168845176697,0.0849572792649269,0.0607503615319728,293.2387084960937,297.1499938964844,293.1499938964844,0.1143882125616073,-2680.232177734375,304.1590576171875,0.8471235632896423,0.1825481951236724,0.1741655170917511,293.407958984375,297.1499938964844,293.1499938964844,0.0044795321300625,-1655.8909912109375,297.43365478515625,0.5440636277198792,0.050000000745058,0.2290546000003814,291.44683837890625,291.1499938964844,275.3237609863281,272.7252502441406,286.3097229003906,294.640625,291.44659423828125,1.0,0.1699819862842559,0.9277271628379822,0.9277271628379822,1.0,1.0,-0.6697659492492676,0.2890349924564361,0.3807309567928314,0.1019448265433311,0.0,0.0,0.0341446213424205,26.16266250610352,25.0,-1.3042917251586914,-3468.18603515625,46.87001419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,302.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0772025808691978,0.0,0.0,0.0,0.0,1.0,0.0036728109698742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765859484672546,0.0994108840823173,-0.0228249356150627,0.0,7.835080759832636e-05,0.0,0.0,3.8012735843658447,0.0,0.0,0.0,0.2685708403587341,4.0,0.0,1.0
825420,293.3336486816406,297.1499938964844,293.1499938964844,0.0067526856437325,-469.7879333496094,299.9187927246094,0.5438852906227112,0.050000000745058,0.0458562336862087,294.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5438852906227112,0.050000000745058,0.0482888221740722,293.2841491699219,297.1499938964844,293.1499938964844,0.0356417819857597,-896.5873413085938,304.1654052734375,0.6507337093353271,0.0813441425561904,0.0582253001630306,293.238037109375,297.1499938964844,293.1499938964844,0.1127649471163749,-2649.654052734375,304.15875244140625,0.8437837362289429,0.1804367899894714,0.1721614152193069,293.4095153808594,297.1499938964844,293.1499938964844,0.0044059767387807,-1630.7579345703125,297.3412780761719,0.5438852906227112,0.050000000745058,0.2290613800287246,291.4453430175781,291.1499938964844,275.3074951171875,272.7181396484375,286.3056640625,294.6484069824219,291.44500732421875,1.0,0.1694208979606628,0.9279899597167968,0.9279899597167968,1.0,1.0,-0.6643417477607727,0.2867487072944641,0.377593070268631,0.1007872447371482,0.0,0.0,0.0302171688526868,26.150991439819336,25.0,-2.2865920066833496,-3440.409423828125,46.204532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,302.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0765462964773178,0.0,0.0,0.0,0.0,1.0,0.0037881205789744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754188448190689,0.0994225889444351,-0.024003742262721,0.0,7.768475916236639e-05,0.0,0.0,3.800194025039673,0.0,0.0,0.0,0.268519639968872,4.0,0.0,1.0
825480,293.3336486816406,297.1499938964844,293.1499938964844,0.0067526856437325,-469.7879333496094,299.9187927246094,0.5438852906227112,0.050000000745058,0.0458562336862087,294.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.5438852906227112,0.050000000745058,0.0482888221740722,293.2841491699219,297.1499938964844,293.1499938964844,0.0356417819857597,-896.5873413085938,304.1654052734375,0.6507337093353271,0.0813441425561904,0.0582253001630306,293.238037109375,297.1499938964844,293.1499938964844,0.1127649471163749,-2649.654052734375,304.15875244140625,0.8437837362289429,0.1804367899894714,0.1721614152193069,293.4095153808594,297.1499938964844,293.1499938964844,0.0044059767387807,-1630.7579345703125,297.3412780761719,0.5438852906227112,0.050000000745058,0.2290613800287246,291.4453430175781,291.1499938964844,275.3074951171875,272.7181396484375,286.3056640625,294.6484069824219,291.44500732421875,1.0,0.1694208979606628,0.9279899597167968,0.9279899597167968,1.0,1.0,-0.6643417477607727,0.2867487072944641,0.377593070268631,0.1007872447371482,0.0,0.0,0.0302171688526868,26.150991439819336,25.0,-2.2865920066833496,-3440.409423828125,46.204532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,302.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0765462964773178,0.0,0.0,0.0,0.0,1.0,0.0037881205789744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754188448190689,0.0994225889444351,-0.024003742262721,0.0,7.768475916236639e-05,0.0,0.0,3.800194025039673,0.0,0.0,0.0,0.268519639968872,4.0,0.0,1.0
825540,293.3346862792969,297.1499938964844,293.1499938964844,0.0066855805926024,-466.2689208984375,299.85302734375,0.543712854385376,0.050000000745058,0.045857548713684,294.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4434814453125,0.543712854385376,0.050000000745058,0.0482902079820632,293.2851867675781,297.1499938964844,293.1499938964844,0.0326413363218307,-857.861572265625,304.1652526855469,0.6412122845649719,0.077731654047966,0.0557015687227249,293.2372436523437,297.1499938964844,293.1499938964844,0.1111843287944793,-2619.7939453125,304.1584777832031,0.8405128121376038,0.1783653944730758,0.1701961010694503,293.41082763671875,297.1499938964844,293.1499938964844,0.0043329531326889,-1605.6883544921875,297.2486267089844,0.543712854385376,0.050000000745058,0.2290679663419723,291.4432983398437,291.1499938964844,275.2891540527344,272.7100524902344,286.3008728027344,294.65655517578125,291.4428405761719,1.0,0.1688654571771621,0.9282528162002563,0.9282528162002563,1.0,1.0,-0.658965528011322,0.2844842374324798,0.3744812905788421,0.0996416732668876,0.0,0.0,0.0263203475624322,26.13884162902832,25.0,-3.1401095390319824,-3413.1669921875,45.55105209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,302.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1953125,18000.0,0.0,0.0,0.0759056434035301,0.0,0.0,0.0,0.0,1.0,0.0039014159701764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742778107523918,0.0994332432746887,-0.0251554362475872,0.0,7.703457958996296e-05,0.0,0.0,3.7991111278533936,0.0,0.0,0.0,0.2684696018695831,4.0,0.0,1.0
825600,293.3346862792969,297.1499938964844,293.1499938964844,0.0066855805926024,-466.2689208984375,299.85302734375,0.543712854385376,0.050000000745058,0.045857548713684,294.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4434814453125,0.543712854385376,0.050000000745058,0.0482902079820632,293.2851867675781,297.1499938964844,293.1499938964844,0.0326413363218307,-857.861572265625,304.1652526855469,0.6412122845649719,0.077731654047966,0.0557015687227249,293.2372436523437,297.1499938964844,293.1499938964844,0.1111843287944793,-2619.7939453125,304.1584777832031,0.8405128121376038,0.1783653944730758,0.1701961010694503,293.41082763671875,297.1499938964844,293.1499938964844,0.0043329531326889,-1605.6883544921875,297.2486267089844,0.543712854385376,0.050000000745058,0.2290679663419723,291.4432983398437,291.1499938964844,275.2891540527344,272.7100524902344,286.3008728027344,294.65655517578125,291.4428405761719,1.0,0.1688654571771621,0.9282528162002563,0.9282528162002563,1.0,1.0,-0.658965528011322,0.2844842374324798,0.3744812905788421,0.0996416732668876,0.0,0.0,0.0263203475624322,26.13884162902832,25.0,-3.1401095390319824,-3413.1669921875,45.55105209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,302.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1953125,18000.0,0.0,0.0,0.0759056434035301,0.0,0.0,0.0,0.0,1.0,0.0039014159701764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742778107523918,0.0994332432746887,-0.0251554362475872,0.0,7.703457958996296e-05,0.0,0.0,3.7991111278533936,0.0,0.0,0.0,0.2684696018695831,4.0,0.0,1.0
825660,293.3355407714844,297.1499938964844,293.1499938964844,0.0066193910315632,-462.7759399414063,299.7872009277344,0.5435435771942139,0.050000000745058,0.0458588451147079,294.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5435435771942139,0.050000000745058,0.0482915714383125,293.2861328125,297.1499938964844,293.1499938964844,0.0295241978019475,-820.6053466796875,304.1654052734375,0.6317020058631897,0.0741151645779609,0.0531757548451423,293.23638916015625,297.1499938964844,293.1499938964844,0.1096449643373489,-2590.630859375,304.1582336425781,0.8373043537139893,0.1763338595628738,0.1682691276073455,293.4119873046875,297.1499938964844,293.1499938964844,0.0042604473419487,-1580.6802978515625,297.1557006835937,0.5435435771942139,0.050000000745058,0.2290744334459304,291.440673828125,291.1499938964844,275.2689514160156,272.7010803222656,286.2953186035156,294.6649780273437,291.44012451171875,1.0,0.1683161556720733,0.9285240769386292,0.9285240769386292,1.0,1.0,-0.6536325812339783,0.2822397649288177,0.3713928163051605,0.0985073521733284,0.0,0.0,0.0224633459001779,26.126708984375,25.0,-3.847672462463379,-3386.484375,44.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,302.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0752835422754287,0.0,0.0,0.0,0.0,1.0,0.0040128431282937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731648877263069,0.0994423106312751,-0.0262774210423231,0.0,7.640323019586504e-05,0.0,0.0,3.798007011413574,0.0,0.0,0.0,0.2684207856655121,4.0,0.0,1.0
825720,293.3355407714844,297.1499938964844,293.1499938964844,0.0066193910315632,-462.7759399414063,299.7872009277344,0.5435435771942139,0.050000000745058,0.0458588451147079,294.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.5435435771942139,0.050000000745058,0.0482915714383125,293.2861328125,297.1499938964844,293.1499938964844,0.0295241978019475,-820.6053466796875,304.1654052734375,0.6317020058631897,0.0741151645779609,0.0531757548451423,293.23638916015625,297.1499938964844,293.1499938964844,0.1096449643373489,-2590.630859375,304.1582336425781,0.8373043537139893,0.1763338595628738,0.1682691276073455,293.4119873046875,297.1499938964844,293.1499938964844,0.0042604473419487,-1580.6802978515625,297.1557006835937,0.5435435771942139,0.050000000745058,0.2290744334459304,291.440673828125,291.1499938964844,275.2689514160156,272.7010803222656,286.2953186035156,294.6649780273437,291.44012451171875,1.0,0.1683161556720733,0.9285240769386292,0.9285240769386292,1.0,1.0,-0.6536325812339783,0.2822397649288177,0.3713928163051605,0.0985073521733284,0.0,0.0,0.0224633459001779,26.126708984375,25.0,-3.847672462463379,-3386.484375,44.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,302.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0752835422754287,0.0,0.0,0.0,0.0,1.0,0.0040128431282937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731648877263069,0.0994423106312751,-0.0262774210423231,0.0,7.640323019586504e-05,0.0,0.0,3.798007011413574,0.0,0.0,0.0,0.2684207856655121,4.0,0.0,1.0
825780,293.33624267578125,297.1499938964844,293.1499938964844,0.0065540042705833,-459.3014526367188,299.7213134765625,0.5433762669563293,0.050000000745058,0.0458601303398609,294.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4378967285156,0.5433762669563293,0.050000000745058,0.0482929237186908,293.2869873046875,297.1499938964844,293.1499938964844,0.0269005950540304,-780.3853149414062,304.1646423339844,0.6219631433486938,0.0704928711056709,0.0506458953022956,293.2354431152344,297.1499938964844,293.1499938964844,0.1081409975886344,-2562.056640625,304.1579895019531,0.8341459035873413,0.1743372529745102,0.1663755625486374,293.4129943847656,297.1499938964844,293.1499938964844,0.0041883857920765,-1555.7054443359375,297.0624389648437,0.5433762669563293,0.050000000745058,0.2290808409452438,291.4376525878906,291.1499938964844,275.24713134765625,272.6912841796875,286.2890319824219,294.6734619140625,291.43701171875,1.0,0.1677724719047546,0.928795337677002,0.928795337677002,1.0,1.0,-0.648334801197052,0.2800115942955017,0.3683231770992279,0.0973823592066764,0.0,0.0,0.0186483915895223,26.11475372314453,25.0,-4.417165756225586,-3360.35986328125,44.27849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,302.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.0746796578168869,0.0,0.0,0.0,0.0,1.0,0.0041227936744689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720800831913948,0.0994500070810318,-0.0273699238896369,0.0,7.579036173410714e-05,0.0,0.0,3.796889305114746,0.0,0.0,0.0,0.2683731913566589,4.0,0.0,1.0
825840,293.33624267578125,297.1499938964844,293.1499938964844,0.0065540042705833,-459.3014526367188,299.7213134765625,0.5433762669563293,0.050000000745058,0.0458601303398609,294.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4378967285156,0.5433762669563293,0.050000000745058,0.0482929237186908,293.2869873046875,297.1499938964844,293.1499938964844,0.0269005950540304,-780.3853149414062,304.1646423339844,0.6219631433486938,0.0704928711056709,0.0506458953022956,293.2354431152344,297.1499938964844,293.1499938964844,0.1081409975886344,-2562.056640625,304.1579895019531,0.8341459035873413,0.1743372529745102,0.1663755625486374,293.4129943847656,297.1499938964844,293.1499938964844,0.0041883857920765,-1555.7054443359375,297.0624389648437,0.5433762669563293,0.050000000745058,0.2290808409452438,291.4376525878906,291.1499938964844,275.24713134765625,272.6912841796875,286.2890319824219,294.6734619140625,291.43701171875,1.0,0.1677724719047546,0.928795337677002,0.928795337677002,1.0,1.0,-0.648334801197052,0.2800115942955017,0.3683231770992279,0.0973823592066764,0.0,0.0,0.0186483915895223,26.11475372314453,25.0,-4.417165756225586,-3360.35986328125,44.27849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,302.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.0746796578168869,0.0,0.0,0.0,0.0,1.0,0.0041227936744689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720800831913948,0.0994500070810318,-0.0273699238896369,0.0,7.579036173410714e-05,0.0,0.0,3.796889305114746,0.0,0.0,0.0,0.2683731913566589,4.0,0.0,1.0
825900,293.3365783691406,297.1499938964844,293.1499938964844,0.0065215900540351,-457.5699157714844,299.6883239746094,0.5432929992675781,0.050000000745058,0.0458607673645019,294.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5432929992675781,0.050000000745058,0.0482935979962348,293.2873840332031,297.1499938964844,293.1499938964844,0.0255314204841852,-760.884521484375,304.1644592285156,0.6168267726898193,0.068678431212902,0.0493789762258529,293.2349548339844,297.1499938964844,293.1499938964844,0.1074021160602569,-2547.988525390625,304.1578674316406,0.8325841426849365,0.1733523160219192,0.1654415130615234,293.4134521484375,297.1499938964844,293.1499938964844,0.0041525005362927,-1543.2239990234375,297.0157165527344,0.5432929992675781,0.050000000745058,0.2290840297937393,291.4360046386719,291.1499938964844,275.2357177734375,272.68609619140625,286.2856750488281,294.677734375,291.4353332519531,1.0,0.1675028204917907,0.9289309978485109,0.9289309978485109,1.0,1.0,-0.6456987857818604,0.2789034843444824,0.3667952716350555,0.0968232974410057,0.0,0.0,0.0167588181793689,26.10890007019043,25.0,-4.646913528442383,-3347.510986328125,43.96709060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,302.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.0743850916624069,0.0,0.0,0.0,0.0,1.0,0.0041772783733904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715486034750938,0.0994532778859138,-0.0279046725481748,0.0,7.549141446361318e-05,0.0,0.0,3.796323776245117,0.0,0.0,0.0,0.2683498561382293,4.0,0.0,1.0
825960,293.3368530273437,297.1499938964844,293.1499938964844,0.0064893523231148,-455.8413696289063,299.6553649902344,0.543209969997406,0.050000000745058,0.0458614081144332,294.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4345703125,0.543209969997406,0.050000000745058,0.0482942685484886,293.28778076171875,297.1499938964844,293.1499938964844,0.0242073647677898,-741.4243774414062,304.16424560546875,0.6113281846046448,0.0668616369366645,0.048110332340002,293.23443603515625,297.1499938964844,293.1499938964844,0.1066714003682136,-2534.055908203125,304.15777587890625,0.8310325145721436,0.1723759323358535,0.1645155698060989,293.4139099121094,297.1499938964844,293.1499938964844,0.0041167037561535,-1530.7427978515625,296.9689025878906,0.543209969997406,0.050000000745058,0.2290872186422348,291.4342956542969,291.1499938964844,275.2239685058594,272.6807861328125,286.2821350097656,294.6820373535156,291.43359375,1.0,0.1672345548868179,0.9290744662284852,0.9290744662284852,1.0,1.0,-0.6430703997612,0.2777990996837616,0.3652713000774383,0.0962664857506752,0.0,0.0,0.0148814292624592,26.1031436920166,25.0,-4.83808183670044,-3334.80419921875,43.65824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,302.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0740953609347343,0.0,0.0,0.0,0.0,1.0,0.0042314939200878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071024365723133,0.0994561687111854,-0.0284318011254072,0.0,7.519737118855119e-05,0.0,0.0,3.795753479003906,0.0,0.0,0.0,0.2683268189430237,4.0,0.0,1.0
826020,293.3373413085937,297.1499938964844,293.1499938964844,0.0064257499761879,-452.4563903808594,299.5887145996094,0.5430444478988647,0.050000000745058,0.0458626821637153,294.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.5430444478988647,0.050000000745058,0.048295609652996,293.2885131835937,297.1499938964844,293.1499938964844,0.0216906331479549,-702.5582885742188,304.1636962890625,0.5992557406425476,0.0632207468152046,0.0455679707229137,293.2333984375,297.1499938964844,293.1499938964844,0.1052566394209861,-2507.074951171875,304.15753173828125,0.8279551267623901,0.1704476028680801,0.1626868546009063,293.4147033691406,297.1499938964844,293.1499938964844,0.0040451376698911,-1505.846435546875,296.8741149902344,0.5430444478988647,0.050000000745058,0.2290935814380645,291.42889404296875,291.1499938964844,275.1996154785156,272.6696472167969,286.2746887207031,294.690673828125,291.426025390625,1.0,0.1667020171880722,0.9293615221977234,0.9293615221977234,1.0,1.0,-0.6378353834152222,0.2756005525588989,0.3622348308563232,0.0951588898897171,0.0,0.0,0.0111910095438361,26.09188461303711,25.0,-17.353261947631836,-3261.546875,43.04798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,301.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9453125,18000.0,0.0,0.0,0.0735117867588996,0.0,0.0,0.0,0.0,1.0,0.0045130471698939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672743618488311,0.0983480736613273,-0.0310737136751413,0.0,7.460512279067189e-05,0.0,0.0,3.749547719955444,0.0,0.0,0.0,0.2680669128894806,4.0,0.0,1.0
826080,293.3373413085937,297.1499938964844,293.1499938964844,0.0064257499761879,-452.4563903808594,299.5887145996094,0.5430444478988647,0.050000000745058,0.0458626821637153,294.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.5430444478988647,0.050000000745058,0.048295609652996,293.2885131835937,297.1499938964844,293.1499938964844,0.0216906331479549,-702.5582885742188,304.1636962890625,0.5992557406425476,0.0632207468152046,0.0455679707229137,293.2333984375,297.1499938964844,293.1499938964844,0.1052566394209861,-2507.074951171875,304.15753173828125,0.8279551267623901,0.1704476028680801,0.1626868546009063,293.4147033691406,297.1499938964844,293.1499938964844,0.0040451376698911,-1505.846435546875,296.8741149902344,0.5430444478988647,0.050000000745058,0.2290935814380645,291.42889404296875,291.1499938964844,275.1996154785156,272.6696472167969,286.2746887207031,294.690673828125,291.426025390625,1.0,0.1667020171880722,0.9293615221977234,0.9293615221977234,1.0,1.0,-0.6378353834152222,0.2756005525588989,0.3622348308563232,0.0951588898897171,0.0,0.0,0.0111910095438361,26.09188461303711,25.0,-17.353261947631836,-3261.546875,43.04798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,301.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9453125,18000.0,0.0,0.0,0.0735117867588996,0.0,0.0,0.0,0.0,1.0,0.0045130471698939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672743618488311,0.0983480736613273,-0.0310737136751413,0.0,7.460512279067189e-05,0.0,0.0,3.749547719955444,0.0,0.0,0.0,0.2680669128894806,4.0,0.0,1.0
