time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826140,293.337646484375,297.1499938964844,293.1499938964844,0.0063768029212951,-450.60162353515625,299.50811767578125,0.5428812503814697,0.050000000745058,0.0458639413118362,294.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896484375,0.5428812503814697,0.050000000745058,0.0482969358563423,293.2891845703125,297.1499938964844,293.1499938964844,0.0194555148482322,-665.8779296875,304.162841796875,0.5860630869865417,0.0595762878656387,0.0430208891630172,293.2322998046875,297.1499938964844,293.1499938964844,0.1042713969945907,-2489.087890625,304.1566467285156,0.8249127268791199,0.1685569286346435,0.1608915776014328,293.41534423828125,297.1499938964844,293.1499938964844,0.0039806053973734,-1485.77685546875,296.7568359375,0.5428812503814697,0.050000000745058,0.2290998846292495,291.38446044921875,291.1499938964844,275.1744079589844,272.6579895019531,286.2671813964844,294.699951171875,291.3676452636719,1.0,0.166174829006195,0.9296485781669616,0.9296485781669616,1.0,1.0,-0.632634699344635,0.2734178006649017,0.3592168688774109,0.0940603762865066,0.0,0.0,0.0082843117415905,26.08072090148925,25.0,-91.91302490234376,-3062.521728515625,42.447845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,300.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.966796875,18000.0,0.0,0.0,0.0726111158728599,0.0,0.0,0.0,0.0,1.0,0.0054595242254436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568334907293319,0.095242254436016,-0.0384087637066841,0.0,7.369105151155964e-05,0.0,0.0,3.618308782577514,0.0,0.0,0.0,0.2673324942588806,4.0,0.0,1.0
826200,293.337646484375,297.1499938964844,293.1499938964844,0.0063768029212951,-450.60162353515625,299.50811767578125,0.5428812503814697,0.050000000745058,0.0458639413118362,294.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896484375,0.5428812503814697,0.050000000745058,0.0482969358563423,293.2891845703125,297.1499938964844,293.1499938964844,0.0194555148482322,-665.8779296875,304.162841796875,0.5860630869865417,0.0595762878656387,0.0430208891630172,293.2322998046875,297.1499938964844,293.1499938964844,0.1042713969945907,-2489.087890625,304.1566467285156,0.8249127268791199,0.1685569286346435,0.1608915776014328,293.41534423828125,297.1499938964844,293.1499938964844,0.0039806053973734,-1485.77685546875,296.7568359375,0.5428812503814697,0.050000000745058,0.2290998846292495,291.38446044921875,291.1499938964844,275.1744079589844,272.6579895019531,286.2671813964844,294.699951171875,291.3676452636719,1.0,0.166174829006195,0.9296485781669616,0.9296485781669616,1.0,1.0,-0.632634699344635,0.2734178006649017,0.3592168688774109,0.0940603762865066,0.0,0.0,0.0082843117415905,26.08072090148925,25.0,-91.91302490234376,-3062.521728515625,42.447845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,300.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.966796875,18000.0,0.0,0.0,0.0726111158728599,0.0,0.0,0.0,0.0,1.0,0.0054595242254436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568334907293319,0.095242254436016,-0.0384087637066841,0.0,7.369105151155964e-05,0.0,0.0,3.618308782577514,0.0,0.0,0.0,0.2673324942588806,4.0,0.0,1.0
826260,293.3374938964844,297.1499938964844,293.1499938964844,0.0063504832796752,-451.0780029296875,299.4034118652344,0.542728841304779,0.050000000745058,0.0458651185035705,294.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.281982421875,0.542728841304779,0.050000000745058,0.048298180103302,293.2896423339844,297.1499938964844,293.1499938964844,0.0175171289592981,-632.2518310546875,304.16180419921875,0.5718632936477661,0.0559570640325546,0.0404851697385311,293.2310485839844,297.1499938964844,293.1499938964844,0.10390255600214,-2484.056640625,304.155029296875,0.8219326138496399,0.1667233556509018,0.159144788980484,293.41552734375,297.1499938964844,293.1499938964844,0.0039279307238757,-1473.3359375,296.6004943847656,0.542728841304779,0.050000000745058,0.2291057705879211,291.272705078125,291.1499938964844,275.1485290527344,272.6459045410156,286.2605895996094,294.7114562988281,291.2480163574219,1.0,0.1656536757946014,0.929947555065155,0.929947555065155,1.0,1.0,-0.6275051236152649,0.2712666690349579,0.356238454580307,0.09297876060009,0.0,0.0,0.0073452945798635,26.068199157714844,25.0,-157.49862670898438,-2917.790771484375,41.86019515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,299.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.0709042325615882,0.0,0.0,0.0,0.0,1.0,0.0065552950836718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049701202660799,0.0949546322226524,-0.0452534295618534,0.0,7.195878424681723e-05,0.0,0.0,3.5962302684783936,0.0,0.0,0.0,0.2669567763805389,4.0,0.0,1.0
826320,293.3374938964844,297.1499938964844,293.1499938964844,0.0063504832796752,-451.0780029296875,299.4034118652344,0.542728841304779,0.050000000745058,0.0458651185035705,294.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.281982421875,0.542728841304779,0.050000000745058,0.048298180103302,293.2896423339844,297.1499938964844,293.1499938964844,0.0175171289592981,-632.2518310546875,304.16180419921875,0.5718632936477661,0.0559570640325546,0.0404851697385311,293.2310485839844,297.1499938964844,293.1499938964844,0.10390255600214,-2484.056640625,304.155029296875,0.8219326138496399,0.1667233556509018,0.159144788980484,293.41552734375,297.1499938964844,293.1499938964844,0.0039279307238757,-1473.3359375,296.6004943847656,0.542728841304779,0.050000000745058,0.2291057705879211,291.272705078125,291.1499938964844,275.1485290527344,272.6459045410156,286.2605895996094,294.7114562988281,291.2480163574219,1.0,0.1656536757946014,0.929947555065155,0.929947555065155,1.0,1.0,-0.6275051236152649,0.2712666690349579,0.356238454580307,0.09297876060009,0.0,0.0,0.0073452945798635,26.068199157714844,25.0,-157.49862670898438,-2917.790771484375,41.86019515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,299.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.0709042325615882,0.0,0.0,0.0,0.0,1.0,0.0065552950836718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049701202660799,0.0949546322226524,-0.0452534295618534,0.0,7.195878424681723e-05,0.0,0.0,3.5962302684783936,0.0,0.0,0.0,0.2669567763805389,4.0,0.0,1.0
826380,293.3368835449219,297.1499938964844,293.1499938964844,0.0063218558207154,-451.1285705566406,299.3017883300781,0.5425950884819031,0.050000000745058,0.0458661578595638,294.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5425950884819031,0.050000000745058,0.0482992716133594,293.2898254394531,297.1499938964844,293.1499938964844,0.0156952366232872,-597.645263671875,304.1609191894531,0.5568962693214417,0.0523834787309169,0.0379798077046871,293.2296447753906,297.1499938964844,293.1499938964844,0.1034256517887115,-2476.54150390625,304.1542053222656,0.8190422058105469,0.1649584174156189,0.1574619710445404,293.4152526855469,297.1499938964844,293.1499938964844,0.0038759945891797,-1460.0374755859375,296.44830322265625,0.5425950884819031,0.050000000745058,0.2291109561920166,291.1686706542969,291.1499938964844,275.1222229003906,272.63348388671875,286.2547607421875,294.7247619628906,291.155517578125,1.0,0.1651398986577987,0.9302465319633484,0.9302465319633484,1.0,1.0,-0.6224876046180725,0.2691640257835388,0.3533235788345337,0.0919223129749298,0.0,0.0,0.0078580249100923,26.053071975708008,25.0,-117.90474700927734,-2952.694580078125,41.28797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104675292969,299.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.734375,18000.0,0.0,0.0,0.0686647295951843,0.0,0.0,0.0,0.0,1.0,0.006904661655426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0510523170232772,0.0983295738697052,-0.0472772531211376,0.0,6.968597153900191e-05,0.0,0.0,3.724900245666504,0.0,0.0,0.0,0.2672981321811676,4.0,0.0,1.0
826440,293.3368835449219,297.1499938964844,293.1499938964844,0.0063218558207154,-451.1285705566406,299.3017883300781,0.5425950884819031,0.050000000745058,0.0458661578595638,294.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5425950884819031,0.050000000745058,0.0482992716133594,293.2898254394531,297.1499938964844,293.1499938964844,0.0156952366232872,-597.645263671875,304.1609191894531,0.5568962693214417,0.0523834787309169,0.0379798077046871,293.2296447753906,297.1499938964844,293.1499938964844,0.1034256517887115,-2476.54150390625,304.1542053222656,0.8190422058105469,0.1649584174156189,0.1574619710445404,293.4152526855469,297.1499938964844,293.1499938964844,0.0038759945891797,-1460.0374755859375,296.44830322265625,0.5425950884819031,0.050000000745058,0.2291109561920166,291.1686706542969,291.1499938964844,275.1222229003906,272.63348388671875,286.2547607421875,294.7247619628906,291.155517578125,1.0,0.1651398986577987,0.9302465319633484,0.9302465319633484,1.0,1.0,-0.6224876046180725,0.2691640257835388,0.3533235788345337,0.0919223129749298,0.0,0.0,0.0078580249100923,26.053071975708008,25.0,-117.90474700927734,-2952.694580078125,41.28797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104675292969,299.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.734375,18000.0,0.0,0.0,0.0686647295951843,0.0,0.0,0.0,0.0,1.0,0.006904661655426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0510523170232772,0.0983295738697052,-0.0472772531211376,0.0,6.968597153900191e-05,0.0,0.0,3.724900245666504,0.0,0.0,0.0,0.2672981321811676,4.0,0.0,1.0
826500,293.3365478515625,297.1499938964844,293.1499938964844,0.0062992218881845,-450.2268371582031,299.2606506347656,0.5425328612327576,0.050000000745058,0.0458666421473026,294.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5425328612327576,0.050000000745058,0.0482997819781303,293.28985595703125,297.1499938964844,293.1499938964844,0.0147996498271822,-579.0717163085938,304.1605529785156,0.5491825342178345,0.0506065562367439,0.03673642501235,293.2288818359375,297.1499938964844,293.1499938964844,0.1029633954167366,-2467.962890625,304.1542663574219,0.8176220655441284,0.164096400141716,0.1566420942544937,293.4150695800781,297.1499938964844,293.1499938964844,0.0038459950592368,-1450.4071044921875,296.3874816894531,0.5425328612327576,0.050000000745058,0.22911337018013,291.14288330078125,291.1499938964844,275.1089782714844,272.627197265625,286.2517395019531,294.7313537597656,291.1365051269531,1.0,0.1648860275745391,0.9303960204124452,0.9303960204124452,1.0,1.0,-0.620015561580658,0.2681285738945007,0.3518869578838348,0.0914024487137794,0.0,0.0,0.0081730606034398,26.0449447631836,25.0,-78.07276153564453,-2988.14208984375,41.00740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404052734375,299.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.0676115900278091,0.0,0.0,0.0,0.0,1.0,0.0068577448837459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526991784572601,0.0997207090258598,-0.04702153429389,0.0,6.861716974526644e-05,0.0,0.0,3.780472040176392,0.0,0.0,0.0,0.2675082385540008,4.0,0.0,1.0
826560,293.33624267578125,297.1499938964844,293.1499938964844,0.0062718945555388,-448.8268432617188,299.22491455078125,0.5425574779510498,0.050000000745058,0.0458664633333683,294.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5425574779510498,0.050000000745058,0.0482995919883251,293.2899169921875,297.1499938964844,293.1499938964844,0.0140606379136443,-563.3489379882812,304.143798828125,0.5432611703872681,0.050000000745058,0.0357856750488281,293.2281494140625,297.1499938964844,293.1499938964844,0.1023886203765869,-2456.963134765625,304.154541015625,0.8163090944290161,0.1632426530122757,0.1558314263820648,293.4149475097656,297.1499938964844,293.1499938964844,0.0038133733905851,-1439.0655517578125,296.3351745605469,0.5425574779510498,0.050000000745058,0.2291124761104583,291.1317443847656,291.1499938964844,275.095703125,272.620849609375,286.24859619140625,294.7377319335937,291.129638671875,1.0,0.1646385490894317,0.930552303791046,0.930552303791046,1.0,1.0,-0.6178996562957764,0.2672455012798309,0.3506541550159454,0.0909531265497207,0.0,0.0,0.0084129069000482,26.02210807800293,25.0,-43.30476379394531,-3014.9228515625,40.75167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533752441406,300.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.0666852593421936,0.0,0.0,0.0,0.0,1.0,0.0067608603276312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540422871708869,0.1005187183618545,-0.0464764311909675,0.0,6.767706508981064e-05,0.0,0.0,3.813412666320801,0.0,0.0,0.0,0.2676581144332886,4.0,0.0,1.0
826620,293.3358154296875,297.1499938964844,293.1499938964844,0.0062102903611958,-445.3157043457031,299.16070556640625,0.5430604219436646,0.050000000745058,0.0458626449108123,294.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5430604219436646,0.050000000745058,0.0482955761253833,293.2923889160156,297.1499938964844,293.1499938964844,0.0138280754908919,-559.048828125,304.0855712890625,0.5430675148963928,0.050000000745058,0.0356720760464668,293.22674560546875,297.1499938964844,293.1499938964844,0.1010930016636848,-2431.806640625,304.1551818847656,0.8142111897468567,0.1615469306707382,0.1542212814092636,293.4148864746094,297.1499938964844,293.1499938964844,0.003743790090084,-1413.7845458984375,296.2421569824219,0.5430604219436646,0.050000000745058,0.2290934175252914,291.12969970703125,291.1499938964844,275.0692749023437,272.6080627441406,286.2514343261719,294.7642822265625,291.1306457519531,1.0,0.1641985476016998,0.9308648705482484,0.9308648705482484,1.0,1.0,-0.6157985329627991,0.2663750350475311,0.3494235277175903,0.0905041918158531,0.0,0.0,0.0087141031399369,25.90234565734864,25.0,-2.414090871810913,-3043.122802734375,40.39711380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386657714844,300.4105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.232421875,18000.0,0.0,0.0,0.0652331188321113,0.0,0.0,0.0,0.0,1.0,0.0065518515184521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055690411478281,0.1009587869048118,-0.0452683754265308,0.0,6.620331987505779e-05,0.0,0.0,3.833473920822144,0.0,0.0,0.0,0.2677977979183197,4.0,0.0,1.0
826680,293.3358154296875,297.1499938964844,293.1499938964844,0.0062102903611958,-445.3157043457031,299.16070556640625,0.5430604219436646,0.050000000745058,0.0458626449108123,294.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5430604219436646,0.050000000745058,0.0482955761253833,293.2923889160156,297.1499938964844,293.1499938964844,0.0138280754908919,-559.048828125,304.0855712890625,0.5430675148963928,0.050000000745058,0.0356720760464668,293.22674560546875,297.1499938964844,293.1499938964844,0.1010930016636848,-2431.806640625,304.1551818847656,0.8142111897468567,0.1615469306707382,0.1542212814092636,293.4148864746094,297.1499938964844,293.1499938964844,0.003743790090084,-1413.7845458984375,296.2421569824219,0.5430604219436646,0.050000000745058,0.2290934175252914,291.12969970703125,291.1499938964844,275.0692749023437,272.6080627441406,286.2514343261719,294.7642822265625,291.1306457519531,1.0,0.1641985476016998,0.9308648705482484,0.9308648705482484,1.0,1.0,-0.6157985329627991,0.2663750350475311,0.3494235277175903,0.0905041918158531,0.0,0.0,0.0087141031399369,25.90234565734864,25.0,-2.414090871810913,-3043.122802734375,40.39711380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386657714844,300.4105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.232421875,18000.0,0.0,0.0,0.0652331188321113,0.0,0.0,0.0,0.0,1.0,0.0065518515184521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.055690411478281,0.1009587869048118,-0.0452683754265308,0.0,6.620331987505779e-05,0.0,0.0,3.833473920822144,0.0,0.0,0.0,0.2677977979183197,4.0,0.0,1.0
826740,293.33563232421875,297.1499938964844,293.1499938964844,0.006145441904664,-441.4383544921875,299.09991455078125,0.5434816479682922,0.050000000745058,0.0458594672381877,294.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5434816479682922,0.050000000745058,0.048292227089405,293.2965393066406,297.1499938964844,293.1499938964844,0.0136506166309118,-555.8803100585938,304.0226745605469,0.5434816479682922,0.050000000745058,0.0356684736907482,293.2254638671875,297.1499938964844,293.1499938964844,0.0997280478477478,-2405.107177734375,304.1557312011719,0.811988115310669,0.1598621904850006,0.1526234596967697,293.41510009765625,297.1499938964844,293.1499938964844,0.0036718612536787,-1387.0706787109375,296.1545715332031,0.5434816479682922,0.050000000745058,0.2290775328874588,291.1378173828125,291.1499938964844,275.0431213378906,272.5952453613281,286.2614440917969,294.8035888671875,291.1400451660156,1.0,0.1638088226318359,0.9311773777008056,0.9311773777008056,1.0,1.0,-0.6138497591018677,0.2655677497386932,0.3482820093631744,0.0900897458195686,0.0,0.0,0.0088290572166442,25.80096435546875,25.0,15.1248140335083,-3048.183349609375,40.07997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886474609375,300.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0642716959118843,0.0,0.0,0.0,0.0,1.0,0.0063944733701646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564224869012832,0.1007562577724456,-0.0443337708711624,0.0,6.522759940708056e-05,0.0,0.0,3.827105760574341,0.0,0.0,0.0,0.2678198516368866,4.0,0.0,1.0
826800,293.33563232421875,297.1499938964844,293.1499938964844,0.006145441904664,-441.4383544921875,299.09991455078125,0.5434816479682922,0.050000000745058,0.0458594672381877,294.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5434816479682922,0.050000000745058,0.048292227089405,293.2965393066406,297.1499938964844,293.1499938964844,0.0136506166309118,-555.8803100585938,304.0226745605469,0.5434816479682922,0.050000000745058,0.0356684736907482,293.2254638671875,297.1499938964844,293.1499938964844,0.0997280478477478,-2405.107177734375,304.1557312011719,0.811988115310669,0.1598621904850006,0.1526234596967697,293.41510009765625,297.1499938964844,293.1499938964844,0.0036718612536787,-1387.0706787109375,296.1545715332031,0.5434816479682922,0.050000000745058,0.2290775328874588,291.1378173828125,291.1499938964844,275.0431213378906,272.5952453613281,286.2614440917969,294.8035888671875,291.1400451660156,1.0,0.1638088226318359,0.9311773777008056,0.9311773777008056,1.0,1.0,-0.6138497591018677,0.2655677497386932,0.3482820093631744,0.0900897458195686,0.0,0.0,0.0088290572166442,25.80096435546875,25.0,15.1248140335083,-3048.183349609375,40.07997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886474609375,300.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0642716959118843,0.0,0.0,0.0,0.0,1.0,0.0063944733701646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564224869012832,0.1007562577724456,-0.0443337708711624,0.0,6.522759940708056e-05,0.0,0.0,3.827105760574341,0.0,0.0,0.0,0.2678198516368866,4.0,0.0,1.0
826860,293.33563232421875,297.1499938964844,293.1499938964844,0.0060800411738455,-437.4614868164063,299.0399169921875,0.5438098907470703,0.050000000745058,0.0458570048213005,294.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5438098907470703,0.050000000745058,0.0482896342873573,293.3011169433594,297.1499938964844,293.1499938964844,0.0134702837094664,-552.561767578125,303.9578857421875,0.5438098907470703,0.050000000745058,0.0356665588915348,293.22430419921875,297.1499938964844,293.1499938964844,0.0983521565794944,-2378.109619140625,304.1560974121094,0.8096122741699219,0.1581868231296539,0.1510351151227951,293.4155578613281,297.1499938964844,293.1499938964844,0.0035994220525026,-1359.9638671875,296.0683288574219,0.5438098907470703,0.050000000745058,0.2290652394294738,291.1490478515625,291.1499938964844,275.0174865722656,272.58251953125,286.27294921875,294.845458984375,291.1510925292969,1.0,0.1634591221809387,0.931471586227417,0.931471586227417,1.0,1.0,-0.6119204163551331,0.2647700309753418,0.3471504151821136,0.089675597846508,0.0,0.0,0.0087649431079626,25.71876716613769,25.0,17.743846893310547,-3034.847900390625,39.78635025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,300.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0637223124504089,0.0,0.0,0.0,0.0,1.0,0.0063345939852297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563227944076061,0.1002943217754364,-0.0439715273678302,0.0,6.46700500510633e-05,0.0,0.0,3.809429168701172,0.0,0.0,0.0,0.2677734494209289,4.0,0.0,1.0
826920,293.33563232421875,297.1499938964844,293.1499938964844,0.0060800411738455,-437.4614868164063,299.0399169921875,0.5438098907470703,0.050000000745058,0.0458570048213005,294.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5438098907470703,0.050000000745058,0.0482896342873573,293.3011169433594,297.1499938964844,293.1499938964844,0.0134702837094664,-552.561767578125,303.9578857421875,0.5438098907470703,0.050000000745058,0.0356665588915348,293.22430419921875,297.1499938964844,293.1499938964844,0.0983521565794944,-2378.109619140625,304.1560974121094,0.8096122741699219,0.1581868231296539,0.1510351151227951,293.4155578613281,297.1499938964844,293.1499938964844,0.0035994220525026,-1359.9638671875,296.0683288574219,0.5438098907470703,0.050000000745058,0.2290652394294738,291.1490478515625,291.1499938964844,275.0174865722656,272.58251953125,286.27294921875,294.845458984375,291.1510925292969,1.0,0.1634591221809387,0.931471586227417,0.931471586227417,1.0,1.0,-0.6119204163551331,0.2647700309753418,0.3471504151821136,0.089675597846508,0.0,0.0,0.0087649431079626,25.71876716613769,25.0,17.743846893310547,-3034.847900390625,39.78635025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,300.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0637223124504089,0.0,0.0,0.0,0.0,1.0,0.0063345939852297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563227944076061,0.1002943217754364,-0.0439715273678302,0.0,6.46700500510633e-05,0.0,0.0,3.809429168701172,0.0,0.0,0.0,0.2677734494209289,4.0,0.0,1.0
826980,293.3357849121094,297.1499938964844,293.1499938964844,0.0060159084387123,-433.5914001464844,298.97833251953125,0.544063150882721,0.050000000745058,0.0458551123738288,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.544063150882721,0.050000000745058,0.0482876412570476,293.3058776855469,297.1499938964844,293.1499938964844,0.0132947769016027,-549.34521484375,303.8915710449219,0.544063150882721,0.050000000745058,0.0356650874018669,293.2232360839844,297.1499938964844,293.1499938964844,0.0970191434025764,-2351.972900390625,304.1562805175781,0.8070972561836243,0.1565237045288086,0.1494581997394561,293.4161682128906,297.1499938964844,293.1499938964844,0.0035271702799946,-1333.037353515625,295.97955322265625,0.544063150882721,0.050000000745058,0.2290557771921157,291.156982421875,291.1499938964844,274.9926452636719,272.5699462890625,286.2794494628906,294.879150390625,291.1579284667969,1.0,0.1631417572498321,0.9317658543586732,0.9317658543586732,1.0,1.0,-0.6100102066993713,0.2639845609664917,0.3460256159305572,0.0892563611268997,0.0,0.0,0.0086131189018487,25.651838302612305,25.0,11.244630813598633,-3012.140869140625,39.51192474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,300.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.0634807720780372,0.0,0.0,0.0,0.0,1.0,0.0063643958419561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557145550847053,0.0998631566762924,-0.0441486053168773,0.0,6.442491576308385e-05,0.0,0.0,3.792082309722901,0.0,0.0,0.0,0.2677037715911865,4.0,0.0,1.0
827040,293.3357849121094,297.1499938964844,293.1499938964844,0.0060159084387123,-433.5914001464844,298.97833251953125,0.544063150882721,0.050000000745058,0.0458551123738288,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.544063150882721,0.050000000745058,0.0482876412570476,293.3058776855469,297.1499938964844,293.1499938964844,0.0132947769016027,-549.34521484375,303.8915710449219,0.544063150882721,0.050000000745058,0.0356650874018669,293.2232360839844,297.1499938964844,293.1499938964844,0.0970191434025764,-2351.972900390625,304.1562805175781,0.8070972561836243,0.1565237045288086,0.1494581997394561,293.4161682128906,297.1499938964844,293.1499938964844,0.0035271702799946,-1333.037353515625,295.97955322265625,0.544063150882721,0.050000000745058,0.2290557771921157,291.156982421875,291.1499938964844,274.9926452636719,272.5699462890625,286.2794494628906,294.879150390625,291.1579284667969,1.0,0.1631417572498321,0.9317658543586732,0.9317658543586732,1.0,1.0,-0.6100102066993713,0.2639845609664917,0.3460256159305572,0.0892563611268997,0.0,0.0,0.0086131189018487,25.651838302612305,25.0,11.244630813598633,-3012.140869140625,39.51192474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,300.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.0634807720780372,0.0,0.0,0.0,0.0,1.0,0.0063643958419561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557145550847053,0.0998631566762924,-0.0441486053168773,0.0,6.442491576308385e-05,0.0,0.0,3.792082309722901,0.0,0.0,0.0,0.2677037715911865,4.0,0.0,1.0
827100,293.3359069824219,297.1499938964844,293.1499938964844,0.005984638351947,-431.7376403808594,298.94635009765625,0.5441660284996033,0.050000000745058,0.0458543449640274,294.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5441660284996033,0.050000000745058,0.0482868328690528,293.30828857421875,297.1499938964844,293.1499938964844,0.0132102202624082,-547.8286743164062,303.85772705078125,0.5441660284996033,0.050000000745058,0.0356644913554191,293.22271728515625,297.1499938964844,293.1499938964844,0.0963797122240066,-2339.468017578125,304.15631103515625,0.8057879209518433,0.1556950956583023,0.148673728108406,293.4166259765625,297.1499938964844,293.1499938964844,0.0034911343827843,-1319.7156982421875,295.93310546875,0.5441660284996033,0.050000000745058,0.2290519475936889,291.1583557128906,291.1499938964844,274.9805908203125,272.5637512207031,286.2754821777344,294.8829345703125,291.1583251953125,1.0,0.162993386387825,0.9319129586219788,0.9319129586219788,1.0,1.0,-0.6090615391731262,0.2635959386825561,0.34546560049057,0.0890452116727829,0.0,0.0,0.008542695082724,25.623199462890625,25.0,5.274402618408203,-3000.855712890625,39.38085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,300.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.063447006046772,0.0,0.0,0.0,0.0,1.0,0.0063994606025516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553671866655349,0.0997252687811851,-0.0443580783903598,0.0,6.439064600272104e-05,0.0,0.0,3.7862765789031982,0.0,0.0,0.0,0.2676737308502197,4.0,0.0,1.0
827160,293.3360900878906,297.1499938964844,293.1499938964844,0.0059540341608226,-429.9508056640625,298.9132995605469,0.5442545413970947,0.050000000745058,0.0458536855876445,294.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5442545413970947,0.050000000745058,0.0482861399650573,293.3107604980469,297.1499938964844,293.1499938964844,0.0131279956549406,-546.3836059570312,303.8233642578125,0.5442545413970947,0.050000000745058,0.0356639772653579,293.2222595214844,297.1499938964844,293.1499938964844,0.0957589596509933,-2327.356201171875,304.1562805175781,0.8044451475143433,0.1548665910959243,0.1478899121284485,293.4171447753906,297.1499938964844,293.1499938964844,0.0034553441219031,-1306.569091796875,295.88494873046875,0.5442545413970947,0.050000000745058,0.2290486693382263,291.157470703125,291.1499938964844,274.96881103515625,272.5576477050781,286.27166748046875,294.8865051269531,291.1567077636719,1.0,0.1628509759902954,0.9320593476295472,0.9320593476295472,1.0,1.0,-0.6081147193908691,0.2632085680961609,0.3449061214923858,0.0888333320617675,0.0,0.0,0.0085010416805744,25.597436904907227,25.0,-0.1122133657336235,-2991.548583984375,39.25322341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862548828125,300.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0634598433971405,0.0,0.0,0.0,0.0,1.0,0.006434847600758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551086813211441,0.0996776148676872,-0.0445689335465431,0.0,6.440366996685043e-05,0.0,0.0,3.784006357192993,0.0,0.0,0.0,0.2676557004451751,4.0,0.0,1.0
827220,293.3365783691406,297.1499938964844,293.1499938964844,0.0058935605920851,-426.4355773925781,298.8456115722656,0.5443947911262512,0.050000000745058,0.0458526462316513,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5443947911262512,0.050000000745058,0.0482850447297096,293.3158264160156,297.1499938964844,293.1499938964844,0.0129652069881558,-543.5274047851562,303.7530517578125,0.5443947911262512,0.050000000745058,0.0356631688773632,293.22137451171875,297.1499938964844,293.1499938964844,0.0945377722382545,-2303.543212890625,304.1562194824219,0.8016952872276306,0.1532116383314132,0.1463237702846527,293.4183349609375,297.1499938964844,293.1499938964844,0.0033838893286883,-1280.364013671875,295.7861633300781,0.5443947911262512,0.050000000745058,0.2290434688329696,291.1528625488281,291.1499938964844,274.9461975097656,272.54571533203125,286.264404296875,294.89361572265625,291.15191650390625,1.0,0.1625815629959106,0.9323521256446838,0.9323521256446838,1.0,1.0,-0.6062253713607788,0.262436032295227,0.3437893390655517,0.0884101316332817,0.0,0.0,0.00849274918437,25.553342819213867,25.0,-5.226492404937744,-2980.911865234375,39.00690078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289428710937,300.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0636067539453506,0.0,0.0,0.0,0.0,1.0,0.0064789075404405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054961297661066,0.0997923016548156,-0.0448310077190399,0.0,6.455276889028028e-05,0.0,0.0,3.7880256175994873,0.0,0.0,0.0,0.2676565647125244,4.0,0.0,1.0
827280,293.3365783691406,297.1499938964844,293.1499938964844,0.0058935605920851,-426.4355773925781,298.8456115722656,0.5443947911262512,0.050000000745058,0.0458526462316513,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5443947911262512,0.050000000745058,0.0482850447297096,293.3158264160156,297.1499938964844,293.1499938964844,0.0129652069881558,-543.5274047851562,303.7530517578125,0.5443947911262512,0.050000000745058,0.0356631688773632,293.22137451171875,297.1499938964844,293.1499938964844,0.0945377722382545,-2303.543212890625,304.1562194824219,0.8016952872276306,0.1532116383314132,0.1463237702846527,293.4183349609375,297.1499938964844,293.1499938964844,0.0033838893286883,-1280.364013671875,295.7861633300781,0.5443947911262512,0.050000000745058,0.2290434688329696,291.1528625488281,291.1499938964844,274.9461975097656,272.54571533203125,286.264404296875,294.89361572265625,291.15191650390625,1.0,0.1625815629959106,0.9323521256446838,0.9323521256446838,1.0,1.0,-0.6062253713607788,0.262436032295227,0.3437893390655517,0.0884101316332817,0.0,0.0,0.00849274918437,25.553342819213867,25.0,-5.226492404937744,-2980.911865234375,39.00690078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289428710937,300.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0636067539453506,0.0,0.0,0.0,0.0,1.0,0.0064789075404405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.054961297661066,0.0997923016548156,-0.0448310077190399,0.0,6.455276889028028e-05,0.0,0.0,3.7880256175994873,0.0,0.0,0.0,0.2676565647125244,4.0,0.0,1.0
827340,293.337158203125,297.1499938964844,293.1499938964844,0.0058329184539616,-422.8655090332031,298.7777404785156,0.5444952845573425,0.050000000745058,0.0458519048988819,294.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5444952845573425,0.050000000745058,0.0482842661440372,293.3209533691406,297.1499938964844,293.1499938964844,0.0128000946715474,-540.549560546875,303.680908203125,0.5444952845573425,0.050000000745058,0.0356625914573669,293.2205810546875,297.1499938964844,293.1499938964844,0.0933131054043769,-2279.61669921875,304.1561889648437,0.7988802790641785,0.1515636593103408,0.1447633057832718,293.4196472167969,297.1499938964844,293.1499938964844,0.0033120524603873,-1253.881103515625,295.6870422363281,0.5444952845573425,0.050000000745058,0.2290397584438324,291.1490478515625,291.1499938964844,274.9250793457031,272.5343017578125,286.2577819824219,294.9006652832031,291.14849853515625,1.0,0.1623294949531555,0.9326449632644652,0.9326449632644652,1.0,1.0,-0.6043456792831421,0.2616660594940185,0.3426796197891235,0.0879928171634674,0.0,0.0,0.008532878011465,25.5173454284668,25.0,-4.587261199951172,-2976.785888671875,38.77093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,300.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0638971626758575,0.0,0.0,0.0,0.0,1.0,0.0064843595027923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551056936383247,0.0999699234962463,-0.0448642298579216,0.0,6.484750338131562e-05,0.0,0.0,3.794982671737671,0.0,0.0,0.0,0.267679363489151,4.0,0.0,1.0
827400,293.337158203125,297.1499938964844,293.1499938964844,0.0058329184539616,-422.8655090332031,298.7777404785156,0.5444952845573425,0.050000000745058,0.0458519048988819,294.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5444952845573425,0.050000000745058,0.0482842661440372,293.3209533691406,297.1499938964844,293.1499938964844,0.0128000946715474,-540.549560546875,303.680908203125,0.5444952845573425,0.050000000745058,0.0356625914573669,293.2205810546875,297.1499938964844,293.1499938964844,0.0933131054043769,-2279.61669921875,304.1561889648437,0.7988802790641785,0.1515636593103408,0.1447633057832718,293.4196472167969,297.1499938964844,293.1499938964844,0.0033120524603873,-1253.881103515625,295.6870422363281,0.5444952845573425,0.050000000745058,0.2290397584438324,291.1490478515625,291.1499938964844,274.9250793457031,272.5343017578125,286.2577819824219,294.9006652832031,291.14849853515625,1.0,0.1623294949531555,0.9326449632644652,0.9326449632644652,1.0,1.0,-0.6043456792831421,0.2616660594940185,0.3426796197891235,0.0879928171634674,0.0,0.0,0.008532878011465,25.5173454284668,25.0,-4.587261199951172,-2976.785888671875,38.77093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,300.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0638971626758575,0.0,0.0,0.0,0.0,1.0,0.0064843595027923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551056936383247,0.0999699234962463,-0.0448642298579216,0.0,6.484750338131562e-05,0.0,0.0,3.794982671737671,0.0,0.0,0.0,0.267679363489151,4.0,0.0,1.0
827460,293.3378295898437,297.1499938964844,293.1499938964844,0.0057717785239219,-419.2030029296875,298.7103576660156,0.5445646643638611,0.050000000745058,0.045851394534111,294.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5445646643638611,0.050000000745058,0.0482837259769439,293.3261413574219,297.1499938964844,293.1499938964844,0.0126316687092185,-537.404296875,303.6070251464844,0.5445646643638611,0.050000000745058,0.0356621965765953,293.2198486328125,297.1499938964844,293.1499938964844,0.0920785069465637,-2255.441162109375,304.1561889648437,0.7960197329521179,0.1499262154102325,0.1432122588157653,293.4210205078125,297.1499938964844,293.1499938964844,0.0032396370079368,-1227.001708984375,295.5886535644531,0.5445646643638611,0.050000000745058,0.2290372103452682,291.1474609375,291.1499938964844,274.9056701660156,272.5234680175781,286.2519226074219,294.9075927734375,291.1473693847656,1.0,0.162091851234436,0.9329426288604736,0.9329426288604736,1.0,1.0,-0.6024794578552246,0.2608988583087921,0.3415806293487549,0.0875857770442962,0.0,0.0,0.0085797132924199,25.48778915405273,25.0,-1.8610515594482424,-2974.811279296875,38.543941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,300.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0643021017313003,0.0,0.0,0.0,0.0,1.0,0.0064665749669075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553225725889205,0.1000819951295852,-0.0447594188153743,0.0,6.525845674332231e-05,0.0,0.0,3.79960298538208,0.0,0.0,0.0,0.2677007615566253,4.0,0.0,1.0
827520,293.3378295898437,297.1499938964844,293.1499938964844,0.0057717785239219,-419.2030029296875,298.7103576660156,0.5445646643638611,0.050000000745058,0.045851394534111,294.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5445646643638611,0.050000000745058,0.0482837259769439,293.3261413574219,297.1499938964844,293.1499938964844,0.0126316687092185,-537.404296875,303.6070251464844,0.5445646643638611,0.050000000745058,0.0356621965765953,293.2198486328125,297.1499938964844,293.1499938964844,0.0920785069465637,-2255.441162109375,304.1561889648437,0.7960197329521179,0.1499262154102325,0.1432122588157653,293.4210205078125,297.1499938964844,293.1499938964844,0.0032396370079368,-1227.001708984375,295.5886535644531,0.5445646643638611,0.050000000745058,0.2290372103452682,291.1474609375,291.1499938964844,274.9056701660156,272.5234680175781,286.2519226074219,294.9075927734375,291.1473693847656,1.0,0.162091851234436,0.9329426288604736,0.9329426288604736,1.0,1.0,-0.6024794578552246,0.2608988583087921,0.3415806293487549,0.0875857770442962,0.0,0.0,0.0085797132924199,25.48778915405273,25.0,-1.8610515594482424,-2974.811279296875,38.543941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,300.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0643021017313003,0.0,0.0,0.0,0.0,1.0,0.0064665749669075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553225725889205,0.1000819951295852,-0.0447594188153743,0.0,6.525845674332231e-05,0.0,0.0,3.79960298538208,0.0,0.0,0.0,0.2677007615566253,4.0,0.0,1.0
827580,293.3385009765625,297.1499938964844,293.1499938964844,0.0057103261351585,-415.4647521972656,298.6434326171875,0.5446100234985352,0.050000000745058,0.0458510667085647,294.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5446100234985352,0.050000000745058,0.0482833795249462,293.331298828125,297.1499938964844,293.1499938964844,0.0124607607722282,-534.109375,303.5315246582031,0.5446100234985352,0.050000000745058,0.0356619395315647,293.2191467285156,297.1499938964844,293.1499938964844,0.0908383950591087,-2231.118408203125,304.1561889648437,0.7931286096572876,0.1483013778924942,0.1416728198528289,293.4224548339844,297.1499938964844,293.1499938964844,0.0031667812727391,-1199.80322265625,295.4909362792969,0.5446100234985352,0.050000000745058,0.2290355712175369,291.1477966308594,291.1499938964844,274.8882141113281,272.5133056640625,286.2469482421875,294.9144287109375,291.1480407714844,1.0,0.1618660986423492,0.933240294456482,0.933240294456482,1.0,1.0,-0.6006288528442383,0.2601346373558044,0.3404942452907562,0.0871905237436294,0.0,0.0,0.0086081996560096,25.463302612304688,25.0,0.7822054624557495,-2972.50537109375,38.32466506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,300.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.064777486026287,0.0,0.0,0.0,0.0,1.0,0.0064441519789397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554796494543552,0.1001059412956237,-0.0446262918412685,0.0,6.574091094080359e-05,0.0,0.0,3.800783395767212,0.0,0.0,0.0,0.2677112221717834,4.0,0.0,1.0
827640,293.3385009765625,297.1499938964844,293.1499938964844,0.0057103261351585,-415.4647521972656,298.6434326171875,0.5446100234985352,0.050000000745058,0.0458510667085647,294.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5446100234985352,0.050000000745058,0.0482833795249462,293.331298828125,297.1499938964844,293.1499938964844,0.0124607607722282,-534.109375,303.5315246582031,0.5446100234985352,0.050000000745058,0.0356619395315647,293.2191467285156,297.1499938964844,293.1499938964844,0.0908383950591087,-2231.118408203125,304.1561889648437,0.7931286096572876,0.1483013778924942,0.1416728198528289,293.4224548339844,297.1499938964844,293.1499938964844,0.0031667812727391,-1199.80322265625,295.4909362792969,0.5446100234985352,0.050000000745058,0.2290355712175369,291.1477966308594,291.1499938964844,274.8882141113281,272.5133056640625,286.2469482421875,294.9144287109375,291.1480407714844,1.0,0.1618660986423492,0.933240294456482,0.933240294456482,1.0,1.0,-0.6006288528442383,0.2601346373558044,0.3404942452907562,0.0871905237436294,0.0,0.0,0.0086081996560096,25.463302612304688,25.0,0.7822054624557495,-2972.50537109375,38.32466506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,300.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.064777486026287,0.0,0.0,0.0,0.0,1.0,0.0064441519789397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554796494543552,0.1001059412956237,-0.0446262918412685,0.0,6.574091094080359e-05,0.0,0.0,3.800783395767212,0.0,0.0,0.0,0.2677112221717834,4.0,0.0,1.0
827700,293.3388671875,297.1499938964844,293.1499938964844,0.0056795259006321,-413.57318115234375,298.610107421875,0.5446251034736633,0.050000000745058,0.0458509549498558,294.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5446251034736633,0.050000000745058,0.0482832640409469,293.3338623046875,297.1499938964844,293.1499938964844,0.0123746469616889,-532.413818359375,303.4931335449219,0.5446251034736633,0.050000000745058,0.0356618538498878,293.2187805175781,297.1499938964844,293.1499938964844,0.0902183726429939,-2218.949462890625,304.1561889648437,0.791675329208374,0.1474942862987518,0.1409080773591995,293.4231872558594,297.1499938964844,293.1499938964844,0.0031301863491535,-1186.095703125,295.44219970703125,0.5446251034736633,0.050000000745058,0.2290350198745727,291.14849853515625,291.1499938964844,274.8803100585937,272.508544921875,286.24481201171875,294.9178161621094,291.1488647460937,1.0,0.161757156252861,0.933389127254486,0.933389127254486,1.0,1.0,-0.5997100472450256,0.2597540318965912,0.3399560451507568,0.0869972631335258,0.0,0.0,0.0086108678951859,25.45266342163086,25.0,1.752498984336853,-2970.79638671875,38.2176628112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,300.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.065026044845581,0.0,0.0,0.0,0.0,1.0,0.0064361216500401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555104538798332,0.100088857114315,-0.0445784032344818,0.0,6.599316839128733e-05,0.0,0.0,3.800194501876831,0.0,0.0,0.0,0.2677114009857178,4.0,0.0,1.0
827760,293.3392333984375,297.1499938964844,293.1499938964844,0.0056487130932509,-411.6712341308594,298.5767822265625,0.5446361899375916,0.050000000745058,0.0458508767187595,294.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5446361899375916,0.050000000745058,0.0482831820845603,293.33642578125,297.1499938964844,293.1499938964844,0.0122883450239896,-530.6935424804688,303.4543762207031,0.5446361899375916,0.050000000745058,0.035661794245243,293.21844482421875,297.1499938964844,293.1499938964844,0.0895995125174522,-2206.8017578125,304.1561889648437,0.7902184128761292,0.1466907858848571,0.1401466429233551,293.4239196777344,297.1499938964844,293.1499938964844,0.0030934838578104,-1172.325439453125,295.3934936523437,0.5446361899375916,0.050000000745058,0.2290346324443817,291.1494140625,291.1499938964844,274.8729553222656,272.5039978027344,286.2429504394531,294.9211730957031,291.1498413085937,1.0,0.1616504043340683,0.9335406422615052,0.9335406422615052,1.0,1.0,-0.5987955331802368,0.2593745291233063,0.3394210040569305,0.0868066549301147,0.0,0.0,0.0086054615676403,25.442886352539062,25.0,2.448382616043091,-2968.64697265625,38.112186431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,300.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0652730539441108,0.0,0.0,0.0,0.0,1.0,0.0064318268559873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555055662989616,0.100058265030384,-0.0445526987314224,0.0,6.62438542349264e-05,0.0,0.0,3.799036979675293,0.0,0.0,0.0,0.2677085995674133,4.0,0.0,1.0
827820,293.3399658203125,297.1499938964844,293.1499938964844,0.0055871936492621,-407.8501281738281,298.51007080078125,0.5446478724479675,0.050000000745058,0.0458507984876632,294.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5446478724479675,0.050000000745058,0.0482830964028835,293.3415222167969,297.1499938964844,293.1499938964844,0.0121156042441725,-527.1923217773438,303.3756408691406,0.5446478724479675,0.050000000745058,0.035661730915308,293.2177734375,297.1499938964844,293.1499938964844,0.0883683413267135,-2182.638916015625,304.1561889648437,0.7872985601425171,0.1450953036546707,0.1386345326900482,293.4253845214844,297.1499938964844,293.1499938964844,0.0030198835302144,-1144.66162109375,295.2958984375,0.5446478724479675,0.050000000745058,0.2290342301130294,291.15155029296875,291.1499938964844,274.8601379394531,272.4955749511719,286.239990234375,294.927734375,291.1519775390625,1.0,0.1614429652690887,0.9338436126708984,0.9338436126708984,1.0,1.0,-0.596980094909668,0.2586196362972259,0.3383604288101196,0.0864323303103447,0.0,0.0,0.0085707735270261,25.425615310668945,25.0,3.072831630706787,-2963.019775390625,37.905574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,300.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.0657382905483245,0.0,0.0,0.0,0.0,1.0,0.0064373956993222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553858205676078,0.0999714434146881,-0.0445856191217899,0.0,6.671601295238361e-05,0.0,0.0,3.7955827713012695,0.0,0.0,0.0,0.2676953077316284,4.0,0.0,1.0
