time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827880,293.3399658203125,297.1499938964844,293.1499938964844,0.0055871936492621,-407.8501281738281,298.51007080078125,0.5446478724479675,0.050000000745058,0.0458507984876632,294.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5446478724479675,0.050000000745058,0.0482830964028835,293.3415222167969,297.1499938964844,293.1499938964844,0.0121156042441725,-527.1923217773438,303.3756408691406,0.5446478724479675,0.050000000745058,0.035661730915308,293.2177734375,297.1499938964844,293.1499938964844,0.0883683413267135,-2182.638916015625,304.1561889648437,0.7872985601425171,0.1450953036546707,0.1386345326900482,293.4253845214844,297.1499938964844,293.1499938964844,0.0030198835302144,-1144.66162109375,295.2958984375,0.5446478724479675,0.050000000745058,0.2290342301130294,291.15155029296875,291.1499938964844,274.8601379394531,272.4955749511719,286.239990234375,294.927734375,291.1519775390625,1.0,0.1614429652690887,0.9338436126708984,0.9338436126708984,1.0,1.0,-0.596980094909668,0.2586196362972259,0.3383604288101196,0.0864323303103447,0.0,0.0,0.0085707735270261,25.425615310668945,25.0,3.072831630706787,-2963.019775390625,37.905574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,300.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.0657382905483245,0.0,0.0,0.0,0.0,1.0,0.0064373956993222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553858205676078,0.0999714434146881,-0.0445856191217899,0.0,6.671601295238361e-05,0.0,0.0,3.7955827713012695,0.0,0.0,0.0,0.2676953077316284,4.0,0.0,1.0
827940,293.3406677246094,297.1499938964844,293.1499938964844,0.0055259368382394,-404.0198669433594,298.44317626953125,0.5446478128433228,0.050000000745058,0.0458508059382438,294.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5446478128433228,0.050000000745058,0.0482831038534641,293.3465881347656,297.1499938964844,293.1499938964844,0.0119432155042886,-523.6267700195312,303.2953491210937,0.5446478128433228,0.050000000745058,0.0356617383658885,293.2170715332031,297.1499938964844,293.1499938964844,0.0871493220329284,-2158.731689453125,304.1561584472656,0.7843770384788513,0.1435160785913467,0.1371376067399978,293.4268493652344,297.1499938964844,293.1499938964844,0.0029460785444825,-1116.8753662109375,295.1978454589844,0.5446478128433228,0.050000000745058,0.2290342599153518,291.15362548828125,291.1499938964844,274.8500061035156,272.4881591796875,286.2381286621094,294.9341735839844,291.15399169921875,1.0,0.1612427085638046,0.9341466426849364,0.9341466426849364,1.0,1.0,-0.5951836705207825,0.2578714191913605,0.337312251329422,0.0860654041171073,0.0,0.0,0.0085081718862056,25.4108943939209,25.0,2.9373369216918945,-2955.843505859375,37.70429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,300.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0661306977272033,0.0,0.0,0.0,0.0,1.0,0.0064633153378963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551319234073162,0.0998715758323669,-0.0447396524250507,0.0,6.711424794048071e-05,0.0,0.0,3.791440010070801,0.0,0.0,0.0,0.2676745355129242,4.0,0.0,1.0
828000,293.3406677246094,297.1499938964844,293.1499938964844,0.0055259368382394,-404.0198669433594,298.44317626953125,0.5446478128433228,0.050000000745058,0.0458508059382438,294.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5446478128433228,0.050000000745058,0.0482831038534641,293.3465881347656,297.1499938964844,293.1499938964844,0.0119432155042886,-523.6267700195312,303.2953491210937,0.5446478128433228,0.050000000745058,0.0356617383658885,293.2170715332031,297.1499938964844,293.1499938964844,0.0871493220329284,-2158.731689453125,304.1561584472656,0.7843770384788513,0.1435160785913467,0.1371376067399978,293.4268493652344,297.1499938964844,293.1499938964844,0.0029460785444825,-1116.8753662109375,295.1978454589844,0.5446478128433228,0.050000000745058,0.2290342599153518,291.15362548828125,291.1499938964844,274.8500061035156,272.4881591796875,286.2381286621094,294.9341735839844,291.15399169921875,1.0,0.1612427085638046,0.9341466426849364,0.9341466426849364,1.0,1.0,-0.5951836705207825,0.2578714191913605,0.337312251329422,0.0860654041171073,0.0,0.0,0.0085081718862056,25.4108943939209,25.0,2.9373369216918945,-2955.843505859375,37.70429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,300.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0661306977272033,0.0,0.0,0.0,0.0,1.0,0.0064633153378963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551319234073162,0.0998715758323669,-0.0447396524250507,0.0,6.711424794048071e-05,0.0,0.0,3.791440010070801,0.0,0.0,0.0,0.2676745355129242,4.0,0.0,1.0
828060,293.34136962890625,297.1499938964844,293.1499938964844,0.0054650362581014,-400.1906433105469,298.3759155273437,0.5446389317512512,0.050000000745058,0.0458508767187595,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5446389317512512,0.050000000745058,0.0482831820845603,293.3515625,297.1499938964844,293.1499938964844,0.0117716500535607,-520.0101928710938,303.2134704589844,0.5446389317512512,0.050000000745058,0.035661794245243,293.2164001464844,297.1499938964844,293.1499938964844,0.0859447196125984,-2135.135009765625,304.1560974121094,0.7814608812332153,0.1419537514448166,0.1356565505266189,293.42828369140625,297.1499938964844,293.1499938964844,0.0028721259441226,-1089.00341796875,295.09912109375,0.5446389317512512,0.050000000745058,0.2290346175432205,291.1553649902344,291.1499938964844,274.8423767089844,272.48126220703125,286.2373962402344,294.9403991699219,291.1556701660156,1.0,0.1610485911369323,0.9344545602798462,0.9344545602798462,1.0,1.0,-0.5934069156646729,0.2571288645267486,0.3362780809402466,0.085709162056446,0.0,0.0,0.0084242913872003,25.398191452026367,25.0,2.407982349395752,-2947.49951171875,37.50782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657958984375,300.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0664175599813461,0.0,0.0,0.0,0.0,1.0,0.0065083699300885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547698438167572,0.0997765064239502,-0.0450066626071929,0.0,6.740538083249703e-05,0.0,0.0,3.787333011627197,0.0,0.0,0.0,0.2676492929458618,4.0,0.0,1.0
828120,293.34136962890625,297.1499938964844,293.1499938964844,0.0054650362581014,-400.1906433105469,298.3759155273437,0.5446389317512512,0.050000000745058,0.0458508767187595,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5446389317512512,0.050000000745058,0.0482831820845603,293.3515625,297.1499938964844,293.1499938964844,0.0117716500535607,-520.0101928710938,303.2134704589844,0.5446389317512512,0.050000000745058,0.035661794245243,293.2164001464844,297.1499938964844,293.1499938964844,0.0859447196125984,-2135.135009765625,304.1560974121094,0.7814608812332153,0.1419537514448166,0.1356565505266189,293.42828369140625,297.1499938964844,293.1499938964844,0.0028721259441226,-1089.00341796875,295.09912109375,0.5446389317512512,0.050000000745058,0.2290346175432205,291.1553649902344,291.1499938964844,274.8423767089844,272.48126220703125,286.2373962402344,294.9403991699219,291.1556701660156,1.0,0.1610485911369323,0.9344545602798462,0.9344545602798462,1.0,1.0,-0.5934069156646729,0.2571288645267486,0.3362780809402466,0.085709162056446,0.0,0.0,0.0084242913872003,25.398191452026367,25.0,2.407982349395752,-2947.49951171875,37.50782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657958984375,300.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0664175599813461,0.0,0.0,0.0,0.0,1.0,0.0065083699300885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547698438167572,0.0997765064239502,-0.0450066626071929,0.0,6.740538083249703e-05,0.0,0.0,3.787333011627197,0.0,0.0,0.0,0.2676492929458618,4.0,0.0,1.0
828180,293.342041015625,297.1499938964844,293.1499938964844,0.0054045193828642,-396.3661193847656,298.3083190917969,0.5446236729621887,0.050000000745058,0.045850995928049,294.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5446236729621887,0.050000000745058,0.0482833087444305,293.3564453125,297.1499938964844,293.1499938964844,0.0116011705249547,-516.3487548828125,303.130126953125,0.5446236729621887,0.050000000745058,0.0356618873775005,293.2157287597656,297.1499938964844,293.1499938964844,0.0847552120685577,-2111.86865234375,304.15606689453125,0.7785560488700867,0.1404087394475937,0.1341917514801025,293.4296875,297.1499938964844,293.1499938964844,0.0027980380691587,-1061.0584716796875,294.9997253417969,0.5446236729621887,0.050000000745058,0.2290352284908294,291.1566772460937,291.1499938964844,274.8368530273437,272.4742736816406,286.23760986328125,294.9465026855469,291.15692138671875,1.0,0.1608598530292511,0.934762477874756,0.934762477874756,1.0,1.0,-0.591650128364563,0.2563903629779815,0.3352597653865814,0.0853671878576278,0.0,0.0,0.0083257248625159,25.387102127075195,25.0,1.741149663925171,-2938.33251953125,37.315731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,300.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.0665781125426292,0.0,0.0,0.0,0.0,1.0,0.0065696858800947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543270856142044,0.0996951684355735,-0.0453680790960788,0.0,6.756831862730905e-05,0.0,0.0,3.78364610671997,0.0,0.0,0.0,0.2676218450069427,4.0,0.0,1.0
828240,293.342041015625,297.1499938964844,293.1499938964844,0.0054045193828642,-396.3661193847656,298.3083190917969,0.5446236729621887,0.050000000745058,0.045850995928049,294.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5446236729621887,0.050000000745058,0.0482833087444305,293.3564453125,297.1499938964844,293.1499938964844,0.0116011705249547,-516.3487548828125,303.130126953125,0.5446236729621887,0.050000000745058,0.0356618873775005,293.2157287597656,297.1499938964844,293.1499938964844,0.0847552120685577,-2111.86865234375,304.15606689453125,0.7785560488700867,0.1404087394475937,0.1341917514801025,293.4296875,297.1499938964844,293.1499938964844,0.0027980380691587,-1061.0584716796875,294.9997253417969,0.5446236729621887,0.050000000745058,0.2290352284908294,291.1566772460937,291.1499938964844,274.8368530273437,272.4742736816406,286.23760986328125,294.9465026855469,291.15692138671875,1.0,0.1608598530292511,0.934762477874756,0.934762477874756,1.0,1.0,-0.591650128364563,0.2563903629779815,0.3352597653865814,0.0853671878576278,0.0,0.0,0.0083257248625159,25.387102127075195,25.0,1.741149663925171,-2938.33251953125,37.315731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,300.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.0665781125426292,0.0,0.0,0.0,0.0,1.0,0.0065696858800947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543270856142044,0.0996951684355735,-0.0453680790960788,0.0,6.756831862730905e-05,0.0,0.0,3.78364610671997,0.0,0.0,0.0,0.2676218450069427,4.0,0.0,1.0
828300,293.3423767089844,297.1499938964844,293.1499938964844,0.0053744078613817,-394.45599365234375,298.2743835449219,0.5446140766143799,0.050000000745058,0.045851070433855,294.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5446140766143799,0.050000000745058,0.0482833869755268,293.35888671875,297.1499938964844,293.1499938964844,0.0115163577720522,-514.5013427734375,303.087890625,0.5446140766143799,0.050000000745058,0.035661943256855,293.21539306640625,297.1499938964844,293.1499938964844,0.084166295826435,-2100.364501953125,304.1560363769531,0.777109682559967,0.1396430730819702,0.1334657371044159,293.4303894042969,297.1499938964844,293.1499938964844,0.0027609455864876,-1047.060546875,294.94976806640625,0.5446140766143799,0.050000000745058,0.2290356010198593,291.1571960449219,291.1499938964844,274.8348388671875,272.47076416015625,286.2380676269531,294.949462890625,291.1573486328125,1.0,0.1607673317193985,0.9349164366722108,0.9349164366722108,1.0,1.0,-0.5907795429229736,0.256022959947586,0.3347566127777099,0.0852012336254119,0.0,0.0,0.0082727614790201,25.382064819335938,25.0,1.4109982252120972,-2933.526123046875,37.22125625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,300.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.066606804728508,0.0,0.0,0.0,0.0,1.0,0.0066054305061697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540834031999111,0.099661074578762,-0.0455776713788509,0.0,6.759743700968102e-05,0.0,0.0,3.782026529312134,0.0,0.0,0.0,0.2676077783107757,4.0,0.0,1.0
828360,293.3426818847656,297.1499938964844,293.1499938964844,0.0053444015793502,-392.5476684570313,298.2403869628906,0.5446034073829651,0.050000000745058,0.0458511523902416,294.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5446034073829651,0.050000000745058,0.0482834726572036,293.3612670898437,297.1499938964844,293.1499938964844,0.0114318672567605,-512.643310546875,303.0453186035156,0.5446034073829651,0.050000000745058,0.0356620103120803,293.2150573730469,297.1499938964844,293.1499938964844,0.0835811644792556,-2088.9443359375,304.156005859375,0.7756680846214294,0.1388820260763168,0.1327440291643142,293.4310607910156,297.1499938964844,293.1499938964844,0.0027238270267844,-1033.04833984375,294.8996276855469,0.5446034073829651,0.050000000745058,0.2290360033512115,291.1575622558594,291.1499938964844,274.8332824707031,272.4672241210937,286.2387084960937,294.9523620605469,291.15771484375,1.0,0.1606759130954742,0.9350727200508118,0.9350727200508118,1.0,1.0,-0.5899142026901245,0.2556568384170532,0.3342573642730713,0.0850385800004005,0.0,0.0,0.0082182632759213,25.37731170654297,25.0,1.1019854545593262,-2928.608154296875,37.12776947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018371582031,300.11883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0666014105081558,0.0,0.0,0.0,0.0,1.0,0.0066438918001949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.053829152137041,0.0996314212679863,-0.0458022691309452,0.0,6.759196548955515e-05,0.0,0.0,3.780563592910767,0.0,0.0,0.0,0.2675937414169311,4.0,0.0,1.0
828420,293.3432922363281,297.1499938964844,293.1499938964844,0.0052846851758658,-388.7348937988281,298.17218017578125,0.544579803943634,0.050000000745058,0.0458513349294662,294.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.544579803943634,0.050000000745058,0.0482836663722991,293.365966796875,297.1499938964844,293.1499938964844,0.0112638352438807,-508.893798828125,302.9591064453125,0.544579803943634,0.050000000745058,0.0356621518731117,293.21435546875,297.1499938964844,293.1499938964844,0.0824222117662429,-2066.358154296875,304.1559143066406,0.7728021144866943,0.1373742222785949,0.1313139945268631,293.432373046875,297.1499938964844,293.1499938964844,0.0026495056226849,-1004.9783325195312,294.7989501953125,0.544579803943634,0.050000000745058,0.2290369123220443,291.1580810546875,291.1499938964844,274.8314819335937,272.46014404296875,286.2406005859375,294.95806884765625,291.1581420898437,1.0,0.16049624979496,0.935385286808014,0.935385286808014,1.0,1.0,-0.5881997346878052,0.254928708076477,0.3332710266113281,0.084723100066185,0.0,0.0,0.008106704801321,25.368518829345703,25.0,0.5732253789901733,-2918.501708984375,36.943660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,300.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.0664912462234497,0.0,0.0,0.0,0.0,1.0,0.0067272908054292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532988421618938,0.0995848029851913,-0.0462859608232975,0.0,6.748016312485561e-05,0.0,0.0,3.778098344802856,0.0,0.0,0.0,0.2675659656524658,4.0,0.0,1.0
828480,293.3432922363281,297.1499938964844,293.1499938964844,0.0052846851758658,-388.7348937988281,298.17218017578125,0.544579803943634,0.050000000745058,0.0458513349294662,294.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.544579803943634,0.050000000745058,0.0482836663722991,293.365966796875,297.1499938964844,293.1499938964844,0.0112638352438807,-508.893798828125,302.9591064453125,0.544579803943634,0.050000000745058,0.0356621518731117,293.21435546875,297.1499938964844,293.1499938964844,0.0824222117662429,-2066.358154296875,304.1559143066406,0.7728021144866943,0.1373742222785949,0.1313139945268631,293.432373046875,297.1499938964844,293.1499938964844,0.0026495056226849,-1004.9783325195312,294.7989501953125,0.544579803943634,0.050000000745058,0.2290369123220443,291.1580810546875,291.1499938964844,274.8314819335937,272.46014404296875,286.2406005859375,294.95806884765625,291.1581420898437,1.0,0.16049624979496,0.935385286808014,0.935385286808014,1.0,1.0,-0.5881997346878052,0.254928708076477,0.3332710266113281,0.084723100066185,0.0,0.0,0.008106704801321,25.368518829345703,25.0,0.5732253789901733,-2918.501708984375,36.943660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,300.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.0664912462234497,0.0,0.0,0.0,0.0,1.0,0.0067272908054292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532988421618938,0.0995848029851913,-0.0462859608232975,0.0,6.748016312485561e-05,0.0,0.0,3.778098344802856,0.0,0.0,0.0,0.2675659656524658,4.0,0.0,1.0
828540,293.3438720703125,297.1499938964844,293.1499938964844,0.0052253562025725,-384.92626953125,298.1037292480469,0.5445539355278015,0.050000000745058,0.0458515360951423,294.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5445539355278015,0.050000000745058,0.0482838749885559,293.3705444335937,297.1499938964844,293.1499938964844,0.0110971219837665,-505.0991516113281,302.8715515136719,0.5445539355278015,0.050000000745058,0.0356623046100139,293.2136535644531,297.1499938964844,293.1499938964844,0.0812779366970062,-2044.104248046875,304.1558532714844,0.76996248960495,0.1358859241008758,0.1299021989107132,293.43365478515625,297.1499938964844,293.1499938964844,0.0025750685017555,-976.8468627929688,294.6977233886719,0.5445539355278015,0.050000000745058,0.2290379106998443,291.1582946777344,291.1499938964844,274.8312683105469,272.4529724121094,286.24322509765625,294.96356201171875,291.1583251953125,1.0,0.1603204160928726,0.9356979131698608,0.9356979131698608,1.0,1.0,-0.5865073204040527,0.2542060017585754,0.3323012888431549,0.0844210311770439,0.0,0.0,0.0079943612217903,25.360498428344727,25.0,0.1672223061323166,-2908.094482421875,36.76320266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539611816406,300.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0662599354982376,0.0,0.0,0.0,0.0,1.0,0.0068168621510267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0527527146041393,0.0995530486106872,-0.0468003302812576,0.0,6.72454116283916e-05,0.0,0.0,3.776185750961304,0.0,0.0,0.0,0.2675390839576721,4.0,0.0,1.0
828600,293.3438720703125,297.1499938964844,293.1499938964844,0.0052253562025725,-384.92626953125,298.1037292480469,0.5445539355278015,0.050000000745058,0.0458515360951423,294.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5445539355278015,0.050000000745058,0.0482838749885559,293.3705444335937,297.1499938964844,293.1499938964844,0.0110971219837665,-505.0991516113281,302.8715515136719,0.5445539355278015,0.050000000745058,0.0356623046100139,293.2136535644531,297.1499938964844,293.1499938964844,0.0812779366970062,-2044.104248046875,304.1558532714844,0.76996248960495,0.1358859241008758,0.1299021989107132,293.43365478515625,297.1499938964844,293.1499938964844,0.0025750685017555,-976.8468627929688,294.6977233886719,0.5445539355278015,0.050000000745058,0.2290379106998443,291.1582946777344,291.1499938964844,274.8312683105469,272.4529724121094,286.24322509765625,294.96356201171875,291.1583251953125,1.0,0.1603204160928726,0.9356979131698608,0.9356979131698608,1.0,1.0,-0.5865073204040527,0.2542060017585754,0.3323012888431549,0.0844210311770439,0.0,0.0,0.0079943612217903,25.360498428344727,25.0,0.1672223061323166,-2908.094482421875,36.76320266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539611816406,300.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0662599354982376,0.0,0.0,0.0,0.0,1.0,0.0068168621510267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0527527146041393,0.0995530486106872,-0.0468003302812576,0.0,6.72454116283916e-05,0.0,0.0,3.776185750961304,0.0,0.0,0.0,0.2675390839576721,4.0,0.0,1.0
828660,293.3443908691406,297.1499938964844,293.1499938964844,0.0051663890480995,-381.1198120117188,298.0351257324219,0.5445267558097839,0.050000000745058,0.0458517409861087,294.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5445267558097839,0.050000000745058,0.0482840947806835,293.37506103515625,297.1499938964844,293.1499938964844,0.0109316976740956,-501.2568664550781,302.7826843261719,0.5445267558097839,0.050000000745058,0.0356624647974967,293.21295166015625,297.1499938964844,293.1499938964844,0.0801484659314155,-2022.187255859375,304.1557922363281,0.7671539783477783,0.1344181597232818,0.1285096108913421,293.43487548828125,297.1499938964844,293.1499938964844,0.0025004856288433,-948.6434936523438,294.5960388183594,0.5445267558097839,0.050000000745058,0.2290389537811279,291.1582946777344,291.1499938964844,274.8324890136719,272.44580078125,286.2465209960937,294.9688415527344,291.15826416015625,1.0,0.1601482182741165,0.9360139966011048,0.9360139966011048,1.0,1.0,-0.5848380327224731,0.2534890174865722,0.3313490152359009,0.0841333419084549,0.0,0.0,0.0078837107867002,25.35309410095215,25.0,-0.1356133967638015,-2897.43212890625,36.58631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806030273437,299.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0659229606389999,0.0,0.0,0.0,0.0,1.0,0.0069101932458579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522035881876945,0.0995342060923576,-0.0473306216299533,0.0,6.690342706860974e-05,0.0,0.0,3.774767398834229,0.0,0.0,0.0,0.2675134539604187,4.0,0.0,1.0
828720,293.3443908691406,297.1499938964844,293.1499938964844,0.0051663890480995,-381.1198120117188,298.0351257324219,0.5445267558097839,0.050000000745058,0.0458517409861087,294.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5445267558097839,0.050000000745058,0.0482840947806835,293.37506103515625,297.1499938964844,293.1499938964844,0.0109316976740956,-501.2568664550781,302.7826843261719,0.5445267558097839,0.050000000745058,0.0356624647974967,293.21295166015625,297.1499938964844,293.1499938964844,0.0801484659314155,-2022.187255859375,304.1557922363281,0.7671539783477783,0.1344181597232818,0.1285096108913421,293.43487548828125,297.1499938964844,293.1499938964844,0.0025004856288433,-948.6434936523438,294.5960388183594,0.5445267558097839,0.050000000745058,0.2290389537811279,291.1582946777344,291.1499938964844,274.8324890136719,272.44580078125,286.2465209960937,294.9688415527344,291.15826416015625,1.0,0.1601482182741165,0.9360139966011048,0.9360139966011048,1.0,1.0,-0.5848380327224731,0.2534890174865722,0.3313490152359009,0.0841333419084549,0.0,0.0,0.0078837107867002,25.35309410095215,25.0,-0.1356133967638015,-2897.43212890625,36.58631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806030273437,299.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0659229606389999,0.0,0.0,0.0,0.0,1.0,0.0069101932458579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522035881876945,0.0995342060923576,-0.0473306216299533,0.0,6.690342706860974e-05,0.0,0.0,3.774767398834229,0.0,0.0,0.0,0.2675134539604187,4.0,0.0,1.0
828780,293.3448486328125,297.1499938964844,293.1499938964844,0.0051077883690595,-377.3156127929688,297.96636962890625,0.5444990396499634,0.050000000745058,0.0458519533276557,294.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5444990396499634,0.050000000745058,0.0482843182981014,293.3794250488281,297.1499938964844,293.1499938964844,0.0107676330953836,-497.3671875,302.6925354003906,0.5444990396499634,0.050000000745058,0.0356626324355602,293.21221923828125,297.1499938964844,293.1499938964844,0.0790337398648262,-2000.6082763671875,304.1557312011719,0.7643804550170898,0.1329716145992279,0.1271368712186813,293.4360656738281,297.1499938964844,293.1499938964844,0.0024257691111415,-920.3740844726562,294.49395751953125,0.5444990396499634,0.050000000745058,0.2290400117635727,291.1581115722656,291.1499938964844,274.8349609375,272.4385986328125,286.2503967285156,294.97393798828125,291.1580505371094,1.0,0.1599794179201126,0.9363300800323486,0.9363300800323486,1.0,1.0,-0.5831925868988037,0.252777487039566,0.3304150998592376,0.0838610529899597,0.0,0.0,0.0077767306938767,25.34615707397461,25.0,-0.3576101064682007,-2886.560302734375,36.41290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20526123046875,299.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.57421875,18000.0,0.0,0.0,0.0655030831694603,0.0,0.0,0.0,0.0,1.0,0.0070050857029855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516624189913272,0.0995262488722801,-0.0478638261556625,0.0,6.647730333497748e-05,0.0,0.0,3.773778200149536,0.0,0.0,0.0,0.2674892842769623,4.0,0.0,1.0
828840,293.3448486328125,297.1499938964844,293.1499938964844,0.0051077883690595,-377.3156127929688,297.96636962890625,0.5444990396499634,0.050000000745058,0.0458519533276557,294.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5444990396499634,0.050000000745058,0.0482843182981014,293.3794250488281,297.1499938964844,293.1499938964844,0.0107676330953836,-497.3671875,302.6925354003906,0.5444990396499634,0.050000000745058,0.0356626324355602,293.21221923828125,297.1499938964844,293.1499938964844,0.0790337398648262,-2000.6082763671875,304.1557312011719,0.7643804550170898,0.1329716145992279,0.1271368712186813,293.4360656738281,297.1499938964844,293.1499938964844,0.0024257691111415,-920.3740844726562,294.49395751953125,0.5444990396499634,0.050000000745058,0.2290400117635727,291.1581115722656,291.1499938964844,274.8349609375,272.4385986328125,286.2503967285156,294.97393798828125,291.1580505371094,1.0,0.1599794179201126,0.9363300800323486,0.9363300800323486,1.0,1.0,-0.5831925868988037,0.252777487039566,0.3304150998592376,0.0838610529899597,0.0,0.0,0.0077767306938767,25.34615707397461,25.0,-0.3576101064682007,-2886.560302734375,36.41290664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20526123046875,299.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.57421875,18000.0,0.0,0.0,0.0655030831694603,0.0,0.0,0.0,0.0,1.0,0.0070050857029855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516624189913272,0.0995262488722801,-0.0478638261556625,0.0,6.647730333497748e-05,0.0,0.0,3.773778200149536,0.0,0.0,0.0,0.2674892842769623,4.0,0.0,1.0
828900,293.3450622558594,297.1499938964844,293.1499938964844,0.0050786240026354,-375.4142456054688,297.9319763183594,0.5444852113723755,0.050000000745058,0.0458520613610744,294.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5444852113723755,0.050000000745058,0.04828442633152,293.3815612792969,297.1499938964844,293.1499938964844,0.0106861051172018,-495.4040832519531,302.64697265625,0.5444852113723755,0.050000000745058,0.0356627143919467,293.2118530273437,297.1499938964844,293.1499938964844,0.0784821137785911,-1989.9500732421875,304.1556701660156,0.7630084156990051,0.132256731390953,0.1264583766460418,293.4366149902344,297.1499938964844,293.1499938964844,0.0023883590474724,-906.2144165039062,294.4427795410156,0.5444852113723755,0.050000000745058,0.2290405333042144,291.157958984375,291.1499938964844,274.83660888671875,272.4349975585937,286.2525329589844,294.9764099121094,291.15789794921875,1.0,0.1598962694406509,0.936488151550293,0.936488151550293,1.0,1.0,-0.5823793411254883,0.2524238228797912,0.3299554884433746,0.0837311148643493,0.0,0.0,0.0077251312322914,25.342832565307617,25.0,-0.4421758353710174,-2881.062744140625,36.32751083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,299.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.0652691051363945,0.0,0.0,0.0,0.0,1.0,0.0070525188930332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051397867500782,0.099525973200798,-0.048128105700016,0.0,6.623984518228099e-05,0.0,0.0,3.7734341621398926,0.0,0.0,0.0,0.2674778401851654,4.0,0.0,1.0
828960,293.34527587890625,297.1499938964844,293.1499938964844,0.0050495574250817,-373.5138549804688,297.8975524902344,0.5444714426994324,0.050000000745058,0.0458521656692028,294.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5444714426994324,0.050000000745058,0.048284538090229,293.3836975097656,297.1499938964844,293.1499938964844,0.0106049682945013,-493.4298706054688,302.60113525390625,0.5444714426994324,0.050000000745058,0.0356627963483333,293.2114562988281,297.1499938964844,293.1499938964844,0.0779339894652366,-1979.373291015625,304.1556396484375,0.7616458535194397,0.1315471976995468,0.1257848441600799,293.4371643066406,297.1499938964844,293.1499938964844,0.0023509273305535,-892.0431518554688,294.3915100097656,0.5444714426994324,0.050000000745058,0.2290410548448562,291.1578063964844,291.1499938964844,274.8385009765625,272.4313659667969,286.2547912597656,294.9787902832031,291.15771484375,1.0,0.1598138511180877,0.9366495609283448,0.9366495609283448,1.0,1.0,-0.5815719962120056,0.2520714402198791,0.3295005559921264,0.0836054161190986,0.0,0.0,0.0076748728752136,25.339576721191406,25.0,-0.5124766230583191,-2875.53076171875,36.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,299.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.533203125,18000.0,0.0,0.0,0.0650244578719139,0.0,0.0,0.0,0.0,1.0,0.0070996959693729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0511380620300769,0.0995275303721427,-0.0483894683420658,0.0,6.599156040465459e-05,0.0,0.0,3.7731661796569824,0.0,0.0,0.0,0.2674668133258819,4.0,0.0,1.0
829020,293.3456420898437,297.1499938964844,293.1499938964844,0.0049917073920369,-369.71527099609375,297.82867431640625,0.5444446802139282,0.050000000745058,0.0458523705601692,294.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5444446802139282,0.050000000745058,0.0482847541570663,293.3878173828125,297.1499938964844,293.1499938964844,0.0104439267888665,-489.4494934082031,302.5086364746094,0.5444446802139282,0.050000000745058,0.0356629565358161,293.210693359375,297.1499938964844,293.1499938964844,0.076849065721035,-1958.480712890625,304.15557861328125,0.7589526772499084,0.1301452815532684,0.124453879892826,293.438232421875,297.1499938964844,293.1499938964844,0.0022759847342967,-863.6612548828125,294.28875732421875,0.5444446802139282,0.050000000745058,0.2290420830249786,291.15740966796875,291.1499938964844,274.8429870605469,272.42413330078125,286.2597045898437,294.98345947265625,291.15728759765625,1.0,0.1596513539552688,0.9369723796844482,0.9369723796844482,1.0,1.0,-0.5799766182899475,0.2513707280158996,0.3286058902740478,0.0833672136068344,0.0,0.0,0.0075789308175444,25.33324813842773,25.0,-0.6111482381820679,-2864.397216796875,36.076271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433166503906,299.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0645137578248977,0.0,0.0,0.0,0.0,1.0,0.0071925618685781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506363064050674,0.0995358973741531,-0.0488995946943759,0.0,6.547325756400824e-05,0.0,0.0,3.7728562355041504,0.0,0.0,0.0,0.2674461007118225,4.0,0.0,1.0
829080,293.3456420898437,297.1499938964844,293.1499938964844,0.0049917073920369,-369.71527099609375,297.82867431640625,0.5444446802139282,0.050000000745058,0.0458523705601692,294.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5444446802139282,0.050000000745058,0.0482847541570663,293.3878173828125,297.1499938964844,293.1499938964844,0.0104439267888665,-489.4494934082031,302.5086364746094,0.5444446802139282,0.050000000745058,0.0356629565358161,293.210693359375,297.1499938964844,293.1499938964844,0.076849065721035,-1958.480712890625,304.15557861328125,0.7589526772499084,0.1301452815532684,0.124453879892826,293.438232421875,297.1499938964844,293.1499938964844,0.0022759847342967,-863.6612548828125,294.28875732421875,0.5444446802139282,0.050000000745058,0.2290420830249786,291.15740966796875,291.1499938964844,274.8429870605469,272.42413330078125,286.2597045898437,294.98345947265625,291.15728759765625,1.0,0.1596513539552688,0.9369723796844482,0.9369723796844482,1.0,1.0,-0.5799766182899475,0.2513707280158996,0.3286058902740478,0.0833672136068344,0.0,0.0,0.0075789308175444,25.33324813842773,25.0,-0.6111482381820679,-2864.397216796875,36.076271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433166503906,299.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0645137578248977,0.0,0.0,0.0,0.0,1.0,0.0071925618685781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506363064050674,0.0995358973741531,-0.0488995946943759,0.0,6.547325756400824e-05,0.0,0.0,3.7728562355041504,0.0,0.0,0.0,0.2674461007118225,4.0,0.0,1.0
829140,293.345947265625,297.1499938964844,293.1499938964844,0.0049342727288603,-365.92236328125,297.7598571777344,0.5444191694259644,0.050000000745058,0.045852568000555,294.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5444191694259644,0.050000000745058,0.0482849590480327,293.39117431640625,297.1499938964844,293.1499938964844,0.0102883698418736,-485.5242004394531,302.4168395996094,0.5444191694259644,0.050000000745058,0.0356631055474281,293.2098999023437,297.1499938964844,293.1499938964844,0.0757797062397003,-1937.9456787109373,304.1554870605469,0.7563050389289856,0.1287678331136703,0.1231453046202659,293.4391784667969,297.1499938964844,293.1499938964844,0.0022010507527738,-835.2714233398438,294.1859130859375,0.5444191694259644,0.050000000745058,0.2290430665016174,291.1569519042969,291.1499938964844,274.8482360839844,272.4169311523437,286.2650146484375,294.9879150390625,291.1568603515625,1.0,0.1594918668270111,0.9372952580451964,0.9372952580451964,1.0,1.0,-0.5784080624580383,0.2506759464740753,0.327732115983963,0.0831466913223266,0.0,0.0,0.0074893124401569,25.32707405090332,25.0,-0.6603528261184692,-2853.21923828125,35.91299057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,299.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0639934465289115,0.0,0.0,0.0,0.0,1.0,0.0072826161049306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501610040664672,0.0995497778058052,-0.0493887700140476,0.0,6.49452194920741e-05,0.0,0.0,3.772791862487793,0.0,0.0,0.0,0.2674270868301391,4.0,0.0,1.0
829200,293.345947265625,297.1499938964844,293.1499938964844,0.0049342727288603,-365.92236328125,297.7598571777344,0.5444191694259644,0.050000000745058,0.045852568000555,294.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5444191694259644,0.050000000745058,0.0482849590480327,293.39117431640625,297.1499938964844,293.1499938964844,0.0102883698418736,-485.5242004394531,302.4168395996094,0.5444191694259644,0.050000000745058,0.0356631055474281,293.2098999023437,297.1499938964844,293.1499938964844,0.0757797062397003,-1937.9456787109373,304.1554870605469,0.7563050389289856,0.1287678331136703,0.1231453046202659,293.4391784667969,297.1499938964844,293.1499938964844,0.0022010507527738,-835.2714233398438,294.1859130859375,0.5444191694259644,0.050000000745058,0.2290430665016174,291.1569519042969,291.1499938964844,274.8482360839844,272.4169311523437,286.2650146484375,294.9879150390625,291.1568603515625,1.0,0.1594918668270111,0.9372952580451964,0.9372952580451964,1.0,1.0,-0.5784080624580383,0.2506759464740753,0.327732115983963,0.0831466913223266,0.0,0.0,0.0074893124401569,25.32707405090332,25.0,-0.6603528261184692,-2853.21923828125,35.91299057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,299.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0639934465289115,0.0,0.0,0.0,0.0,1.0,0.0072826161049306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501610040664672,0.0995497778058052,-0.0493887700140476,0.0,6.49452194920741e-05,0.0,0.0,3.772791862487793,0.0,0.0,0.0,0.2674270868301391,4.0,0.0,1.0
829260,293.3460693359375,297.1499938964844,293.1499938964844,0.0048774830065667,-362.1507873535156,297.6913452148437,0.5443968176841736,0.050000000745058,0.0458527393639087,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5443968176841736,0.050000000745058,0.0482851415872573,293.3934631347656,297.1499938964844,293.1499938964844,0.0101386280730366,-481.6686096191406,302.3268127441406,0.5443968176841736,0.050000000745058,0.0356632396578788,293.20904541015625,297.1499938964844,293.1499938964844,0.0747308060526847,-1917.8634033203125,304.1554260253906,0.753718376159668,0.1274246722459793,0.1218654811382293,293.4399108886719,297.1499938964844,293.1499938964844,0.0021264087408781,-806.982666015625,294.0833435058594,0.5443968176841736,0.050000000745058,0.2290439158678054,291.156494140625,291.1499938964844,274.85406494140625,272.40972900390625,286.27056884765625,294.9919738769531,291.1563720703125,1.0,0.1593354046344757,0.9376214146614076,0.9376214146614076,1.0,1.0,-0.5768737196922302,0.2499906569719314,0.3268830776214599,0.0829444676637649,0.0,0.0,0.0074060773476958,25.32073211669922,25.0,-0.6919952034950256,-2842.077880859375,35.75347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,299.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.0634836480021476,0.0,0.0,0.0,0.0,1.0,0.0073691443540155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497138164937496,0.0995675027370452,-0.0498536825180053,0.0,6.442782614612952e-05,0.0,0.0,3.772911310195923,0.0,0.0,0.0,0.2674097418785095,4.0,0.0,1.0
829320,293.3460693359375,297.1499938964844,293.1499938964844,0.0048774830065667,-362.1507873535156,297.6913452148437,0.5443968176841736,0.050000000745058,0.0458527393639087,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5443968176841736,0.050000000745058,0.0482851415872573,293.3934631347656,297.1499938964844,293.1499938964844,0.0101386280730366,-481.6686096191406,302.3268127441406,0.5443968176841736,0.050000000745058,0.0356632396578788,293.20904541015625,297.1499938964844,293.1499938964844,0.0747308060526847,-1917.8634033203125,304.1554260253906,0.753718376159668,0.1274246722459793,0.1218654811382293,293.4399108886719,297.1499938964844,293.1499938964844,0.0021264087408781,-806.982666015625,294.0833435058594,0.5443968176841736,0.050000000745058,0.2290439158678054,291.156494140625,291.1499938964844,274.85406494140625,272.40972900390625,286.27056884765625,294.9919738769531,291.1563720703125,1.0,0.1593354046344757,0.9376214146614076,0.9376214146614076,1.0,1.0,-0.5768737196922302,0.2499906569719314,0.3268830776214599,0.0829444676637649,0.0,0.0,0.0074060773476958,25.32073211669922,25.0,-0.6919952034950256,-2842.077880859375,35.75347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,299.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.0634836480021476,0.0,0.0,0.0,0.0,1.0,0.0073691443540155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497138164937496,0.0995675027370452,-0.0498536825180053,0.0,6.442782614612952e-05,0.0,0.0,3.772911310195923,0.0,0.0,0.0,0.2674097418785095,4.0,0.0,1.0
829380,293.345947265625,297.1499938964844,293.1499938964844,0.0048216795548796,-358.4250183105469,297.6235046386719,0.5443828701972961,0.050000000745058,0.0458528473973274,294.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5443828701972961,0.050000000745058,0.0482852570712566,293.3949279785156,297.1499938964844,293.1499938964844,0.0099941892549395,-477.87689208984375,302.2382202148437,0.5443828701972961,0.050000000745058,0.0356633253395557,293.2080078125,297.1499938964844,293.1499938964844,0.0737199261784553,-1898.5721435546875,304.1553039550781,0.7512415051460266,0.1261409372091293,0.1206357032060623,293.4403076171875,297.1499938964844,293.1499938964844,0.0020522708073258,-778.8788452148438,293.9813232421875,0.5443828701972961,0.050000000745058,0.2290444672107696,291.15594482421875,291.1499938964844,274.8602905273437,272.40252685546875,286.2758178710937,294.99493408203125,291.15582275390625,1.0,0.1591825187206268,0.9379475712776184,0.9379475712776184,1.0,1.0,-0.5753989219665527,0.2493263483047485,0.3260725438594818,0.0827635452151298,0.0,0.0,0.0073302616365253,25.313337326049805,25.0,-0.8220363855361938,-2831.193359375,35.59934616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,299.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.0630016699433326,0.0,0.0,0.0,0.0,1.0,0.007451276294887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492993406951427,0.0995896831154823,-0.0502903424203395,0.0,6.393868534360081e-05,0.0,0.0,3.7732417583465576,0.0,0.0,0.0,0.2673942446708679,4.0,0.0,1.0
829440,293.345947265625,297.1499938964844,293.1499938964844,0.0048216795548796,-358.4250183105469,297.6235046386719,0.5443828701972961,0.050000000745058,0.0458528473973274,294.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5443828701972961,0.050000000745058,0.0482852570712566,293.3949279785156,297.1499938964844,293.1499938964844,0.0099941892549395,-477.87689208984375,302.2382202148437,0.5443828701972961,0.050000000745058,0.0356633253395557,293.2080078125,297.1499938964844,293.1499938964844,0.0737199261784553,-1898.5721435546875,304.1553039550781,0.7512415051460266,0.1261409372091293,0.1206357032060623,293.4403076171875,297.1499938964844,293.1499938964844,0.0020522708073258,-778.8788452148438,293.9813232421875,0.5443828701972961,0.050000000745058,0.2290444672107696,291.15594482421875,291.1499938964844,274.8602905273437,272.40252685546875,286.2758178710937,294.99493408203125,291.15582275390625,1.0,0.1591825187206268,0.9379475712776184,0.9379475712776184,1.0,1.0,-0.5753989219665527,0.2493263483047485,0.3260725438594818,0.0827635452151298,0.0,0.0,0.0073302616365253,25.313337326049805,25.0,-0.8220363855361938,-2831.193359375,35.59934616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,299.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.0630016699433326,0.0,0.0,0.0,0.0,1.0,0.007451276294887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492993406951427,0.0995896831154823,-0.0502903424203395,0.0,6.393868534360081e-05,0.0,0.0,3.7732417583465576,0.0,0.0,0.0,0.2673942446708679,4.0,0.0,1.0
829500,293.3457336425781,297.1499938964844,293.1499938964844,0.0047941925004124,-356.5831604003906,297.5899353027344,0.5443799495697021,0.050000000745058,0.0458528697490692,294.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5443799495697021,0.050000000745058,0.0482852794229984,293.3955078125,297.1499938964844,293.1499938964844,0.0099233975633978,-475.9924011230469,302.1942138671875,0.5443799495697021,0.050000000745058,0.0356633439660072,293.2073974609375,297.1499938964844,293.1499938964844,0.0732333809137344,-1889.3109130859373,304.1552124023437,0.7500557899475098,0.1255242079496383,0.1200449094176292,293.4403991699219,297.1499938964844,293.1499938964844,0.0020154376979917,-764.9154052734375,293.9305725097656,0.5443799495697021,0.050000000745058,0.2290445864200592,291.1556396484375,291.1499938964844,274.8634948730469,272.3989562988281,286.2783203125,294.9960021972656,291.1554870605469,1.0,0.1591077148914337,0.938110649585724,0.938110649585724,1.0,1.0,-0.5746901035308838,0.2490051090717315,0.3256850242614746,0.0826814696192741,0.0,0.0,0.0072961044497787,25.309106826782227,25.0,-0.9039778113365172,-2825.96923828125,35.52477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,299.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.0627761930227279,0.0,0.0,0.0,0.0,1.0,0.0074900523759424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0491092503070831,0.0996041819453239,-0.0504949353635311,0.0,6.370985647663474e-05,0.0,0.0,3.773557662963867,0.0,0.0,0.0,0.2673875391483307,4.0,0.0,1.0
829560,293.3454895019531,297.1499938964844,293.1499938964844,0.0047669545747339,-354.7533874511719,297.5565490722656,0.5443790555000305,0.050000000745058,0.0458528809249401,294.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5443790555000305,0.050000000745058,0.0482852905988693,293.3960266113281,297.1499938964844,293.1499938964844,0.0098533201962709,-474.1094055175781,302.1502380371094,0.5443790555000305,0.050000000745058,0.0356633514165878,293.2067565917969,297.1499938964844,293.1499938964844,0.0727584958076477,-1880.2862548828125,304.1551208496094,0.7489022016525269,0.1249225884675979,0.1194690316915512,293.4403991699219,297.1499938964844,293.1499938964844,0.0019787338096648,-751.0000610351562,293.8800048828125,0.5443790555000305,0.050000000745058,0.2290446311235427,291.1552734375,291.1499938964844,274.86676025390625,272.3954162597656,286.28082275390625,294.9969787597656,291.1551208496094,1.0,0.1590340882539749,0.9382761120796204,0.9382761120796204,1.0,1.0,-0.5739991068840027,0.2486909031867981,0.3253081738948822,0.0826041251420974,0.0,0.0,0.0072646220214664,25.304630279541016,25.0,-0.9421337842941284,-2820.94384765625,35.45183181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,299.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.0625634491443634,0.0,0.0,0.0,0.0,1.0,0.0075268894433975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489328391849994,0.0996212214231491,-0.0506883822381496,0.0,6.349394971039146e-05,0.0,0.0,3.7739877700805664,0.0,0.0,0.0,0.2673816978931427,4.0,0.0,1.0
