time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829620,293.34478759765625,297.1499938964844,293.1499938964844,0.0047130938619375,-351.12066650390625,297.4903564453125,0.5443810820579529,0.050000000745058,0.0458528697490692,294.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5443810820579529,0.050000000745058,0.0482852794229984,293.3969421386719,297.1499938964844,293.1499938964844,0.0097150597721338,-470.3406066894531,302.06231689453125,0.5443810820579529,0.050000000745058,0.0356633402407169,293.2054443359375,297.1499938964844,293.1499938964844,0.0718360915780067,-1862.7960205078125,304.15496826171875,0.7466710805892944,0.1237558275461196,0.118353359401226,293.44024658203125,297.1499938964844,293.1499938964844,0.0019056135788559,-723.2733154296875,293.7792663574219,0.5443810820579529,0.050000000745058,0.229044571518898,291.1546325683594,291.1499938964844,274.8733215332031,272.3883056640625,286.2857360839844,294.9986572265625,291.15447998046875,1.0,0.1588901430368423,0.9386070370674132,0.9386070370674132,1.0,1.0,-0.5726600885391235,0.2480800449848175,0.3245800137519836,0.0824594795703888,0.0,0.0,0.0072076632641255,25.2952938079834,25.0,-0.8695797920227051,-2811.37890625,35.31013870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,299.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.0621768645942211,0.0,0.0,0.0,0.0,1.0,0.0075951577164232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486132502555847,0.0996577814221382,-0.0510445311665535,0.0,6.310161552391946e-05,0.0,0.0,3.774988174438477,0.0,0.0,0.0,0.2673716843128204,4.0,0.0,1.0
829680,293.34478759765625,297.1499938964844,293.1499938964844,0.0047130938619375,-351.12066650390625,297.4903564453125,0.5443810820579529,0.050000000745058,0.0458528697490692,294.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5443810820579529,0.050000000745058,0.0482852794229984,293.3969421386719,297.1499938964844,293.1499938964844,0.0097150597721338,-470.3406066894531,302.06231689453125,0.5443810820579529,0.050000000745058,0.0356633402407169,293.2054443359375,297.1499938964844,293.1499938964844,0.0718360915780067,-1862.7960205078125,304.15496826171875,0.7466710805892944,0.1237558275461196,0.118353359401226,293.44024658203125,297.1499938964844,293.1499938964844,0.0019056135788559,-723.2733154296875,293.7792663574219,0.5443810820579529,0.050000000745058,0.229044571518898,291.1546325683594,291.1499938964844,274.8733215332031,272.3883056640625,286.2857360839844,294.9986572265625,291.15447998046875,1.0,0.1588901430368423,0.9386070370674132,0.9386070370674132,1.0,1.0,-0.5726600885391235,0.2480800449848175,0.3245800137519836,0.0824594795703888,0.0,0.0,0.0072076632641255,25.2952938079834,25.0,-0.8695797920227051,-2811.37890625,35.31013870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,299.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.0621768645942211,0.0,0.0,0.0,0.0,1.0,0.0075951577164232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486132502555847,0.0996577814221382,-0.0510445311665535,0.0,6.310161552391946e-05,0.0,0.0,3.774988174438477,0.0,0.0,0.0,0.2673716843128204,4.0,0.0,1.0
829740,293.3439636230469,297.1499938964844,293.1499938964844,0.0046600005589425,-347.52001953125,297.42486572265625,0.5443862080574036,0.050000000745058,0.0458528324961662,295.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5443862080574036,0.050000000745058,0.0482852421700954,293.39776611328125,297.1499938964844,293.1499938964844,0.0095790987834334,-466.5623474121094,301.97430419921875,0.5443862080574036,0.050000000745058,0.0356633141636848,293.2040405273437,297.1499938964844,293.1499938964844,0.0709471404552459,-1845.9888916015625,304.15478515625,0.74453204870224,0.1226346418261528,0.117282398045063,293.43994140625,297.1499938964844,293.1499938964844,0.001832831883803,-695.6671752929688,293.6791076660156,0.5443862080574036,0.050000000745058,0.2290443927049636,291.15411376953125,291.1499938964844,274.8797607421875,272.3812866210937,286.29052734375,295.0001525878906,291.15399169921875,1.0,0.1587508767843246,0.9389379620552064,0.9389379620552064,1.0,1.0,-0.5713744759559631,0.2474922388792038,0.3238822519779205,0.0823244228959083,0.0,0.0,0.0071568172425031,25.285764694213867,25.0,-0.6871801018714905,-2802.322265625,35.173919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,299.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.0618494302034378,0.0,0.0,0.0,0.0,1.0,0.0076566259376704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483286380767822,0.099691204726696,-0.0513625666499137,0.0,6.276930798776448e-05,0.0,0.0,3.7759175300598153,0.0,0.0,0.0,0.2673630118370056,4.0,0.0,1.0
829800,293.3439636230469,297.1499938964844,293.1499938964844,0.0046600005589425,-347.52001953125,297.42486572265625,0.5443862080574036,0.050000000745058,0.0458528324961662,295.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5443862080574036,0.050000000745058,0.0482852421700954,293.39776611328125,297.1499938964844,293.1499938964844,0.0095790987834334,-466.5623474121094,301.97430419921875,0.5443862080574036,0.050000000745058,0.0356633141636848,293.2040405273437,297.1499938964844,293.1499938964844,0.0709471404552459,-1845.9888916015625,304.15478515625,0.74453204870224,0.1226346418261528,0.117282398045063,293.43994140625,297.1499938964844,293.1499938964844,0.001832831883803,-695.6671752929688,293.6791076660156,0.5443862080574036,0.050000000745058,0.2290443927049636,291.15411376953125,291.1499938964844,274.8797607421875,272.3812866210937,286.29052734375,295.0001525878906,291.15399169921875,1.0,0.1587508767843246,0.9389379620552064,0.9389379620552064,1.0,1.0,-0.5713744759559631,0.2474922388792038,0.3238822519779205,0.0823244228959083,0.0,0.0,0.0071568172425031,25.285764694213867,25.0,-0.6871801018714905,-2802.322265625,35.173919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,299.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.0618494302034378,0.0,0.0,0.0,0.0,1.0,0.0076566259376704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483286380767822,0.099691204726696,-0.0513625666499137,0.0,6.276930798776448e-05,0.0,0.0,3.7759175300598153,0.0,0.0,0.0,0.2673630118370056,4.0,0.0,1.0
829860,293.3430480957031,297.1499938964844,293.1499938964844,0.0046075722202658,-343.9456481933594,297.3600158691406,0.5443925857543945,0.050000000745058,0.0458527915179729,295.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5443925857543945,0.050000000745058,0.0482851974666118,293.3985290527344,297.1499938964844,293.1499938964844,0.0094452956691384,-462.77288818359375,301.8861999511719,0.5443925857543945,0.050000000745058,0.0356632806360721,293.20263671875,297.1499938964844,293.1499938964844,0.0700868219137191,-1829.76904296875,304.1546325683594,0.7424700856208801,0.1215530186891555,0.1162498444318771,293.43951416015625,297.1499938964844,293.1499938964844,0.0017603058367967,-668.152099609375,293.5794677734375,0.5443925857543945,0.050000000745058,0.2290441840887069,291.1537170410156,291.1499938964844,274.8859558105469,272.3743591308594,286.29510498046875,295.00152587890625,291.15362548828125,1.0,0.1586161404848098,0.9392710328102112,0.9392710328102112,1.0,1.0,-0.5701349377632141,0.2469255775213241,0.3232093453407287,0.0821948647499084,0.0,0.0,0.0071101766079664,25.27630043029785,25.0,-0.5184847116470337,-2793.631103515625,35.04265213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,299.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0615807771682739,0.0,0.0,0.0,0.0,1.0,0.0077128182165324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480673462152481,0.0997184216976165,-0.0516510754823684,0.0,6.24966633040458e-05,0.0,0.0,3.776639938354492,0.0,0.0,0.0,0.2673547267913818,4.0,0.0,1.0
829920,293.3430480957031,297.1499938964844,293.1499938964844,0.0046075722202658,-343.9456481933594,297.3600158691406,0.5443925857543945,0.050000000745058,0.0458527915179729,295.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5443925857543945,0.050000000745058,0.0482851974666118,293.3985290527344,297.1499938964844,293.1499938964844,0.0094452956691384,-462.77288818359375,301.8861999511719,0.5443925857543945,0.050000000745058,0.0356632806360721,293.20263671875,297.1499938964844,293.1499938964844,0.0700868219137191,-1829.76904296875,304.1546325683594,0.7424700856208801,0.1215530186891555,0.1162498444318771,293.43951416015625,297.1499938964844,293.1499938964844,0.0017603058367967,-668.152099609375,293.5794677734375,0.5443925857543945,0.050000000745058,0.2290441840887069,291.1537170410156,291.1499938964844,274.8859558105469,272.3743591308594,286.29510498046875,295.00152587890625,291.15362548828125,1.0,0.1586161404848098,0.9392710328102112,0.9392710328102112,1.0,1.0,-0.5701349377632141,0.2469255775213241,0.3232093453407287,0.0821948647499084,0.0,0.0,0.0071101766079664,25.27630043029785,25.0,-0.5184847116470337,-2793.631103515625,35.04265213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,299.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0615807771682739,0.0,0.0,0.0,0.0,1.0,0.0077128182165324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480673462152481,0.0997184216976165,-0.0516510754823684,0.0,6.24966633040458e-05,0.0,0.0,3.776639938354492,0.0,0.0,0.0,0.2673547267913818,4.0,0.0,1.0
829980,293.342041015625,297.1499938964844,293.1499938964844,0.0045558102428913,-340.3990783691406,297.29571533203125,0.5443994402885437,0.050000000745058,0.045852743089199,295.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5443994402885437,0.050000000745058,0.0482851453125476,293.3992614746094,297.1499938964844,293.1499938964844,0.0093136886134743,-458.9758605957031,301.7979736328125,0.5443994402885437,0.050000000745058,0.0356632433831691,293.2012023925781,297.1499938964844,293.1499938964844,0.0692544057965278,-1814.1202392578125,304.15447998046875,0.7404808402061462,0.1205099076032638,0.1152542680501937,293.43902587890625,297.1499938964844,293.1499938964844,0.0016880516195669,-640.7359619140625,293.480224609375,0.5443994402885437,0.050000000745058,0.2290439456701278,291.1534118652344,291.1499938964844,274.8916931152344,272.3675231933594,286.29937744140625,295.00274658203125,291.1533203125,1.0,0.1584860235452652,0.9396041631698608,0.9396041631698608,1.0,1.0,-0.5689396858215332,0.246379479765892,0.32256019115448,0.0820700228214263,0.0,0.0,0.0070671117864549,25.26703834533692,25.0,-0.4002781510353088,-2785.317626953125,34.91626739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,299.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.0613708049058914,0.0,0.0,0.0,0.0,1.0,0.007764576934278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0478252880275249,0.0997402071952819,-0.0519149228930473,0.0,6.228356505744159e-05,0.0,0.0,3.777177810668945,0.0,0.0,0.0,0.2673467397689819,4.0,0.0,1.0
830040,293.342041015625,297.1499938964844,293.1499938964844,0.0045558102428913,-340.3990783691406,297.29571533203125,0.5443994402885437,0.050000000745058,0.045852743089199,295.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5443994402885437,0.050000000745058,0.0482851453125476,293.3992614746094,297.1499938964844,293.1499938964844,0.0093136886134743,-458.9758605957031,301.7979736328125,0.5443994402885437,0.050000000745058,0.0356632433831691,293.2012023925781,297.1499938964844,293.1499938964844,0.0692544057965278,-1814.1202392578125,304.15447998046875,0.7404808402061462,0.1205099076032638,0.1152542680501937,293.43902587890625,297.1499938964844,293.1499938964844,0.0016880516195669,-640.7359619140625,293.480224609375,0.5443994402885437,0.050000000745058,0.2290439456701278,291.1534118652344,291.1499938964844,274.8916931152344,272.3675231933594,286.29937744140625,295.00274658203125,291.1533203125,1.0,0.1584860235452652,0.9396041631698608,0.9396041631698608,1.0,1.0,-0.5689396858215332,0.246379479765892,0.32256019115448,0.0820700228214263,0.0,0.0,0.0070671117864549,25.26703834533692,25.0,-0.4002781510353088,-2785.317626953125,34.91626739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,299.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.0613708049058914,0.0,0.0,0.0,0.0,1.0,0.007764576934278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0478252880275249,0.0997402071952819,-0.0519149228930473,0.0,6.228356505744159e-05,0.0,0.0,3.777177810668945,0.0,0.0,0.0,0.2673467397689819,4.0,0.0,1.0
830100,293.3415222167969,297.1499938964844,293.1499938964844,0.0045301523059606,-338.63482666015625,297.2637939453125,0.5444029569625854,0.050000000745058,0.0458527170121669,295.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5444029569625854,0.050000000745058,0.0482851192355155,293.39959716796875,297.1499938964844,293.1499938964844,0.0092487158253788,-457.0755004882813,301.7538452148437,0.5444029569625854,0.050000000745058,0.0356632247567176,293.20050048828125,297.1499938964844,293.1499938964844,0.068847931921482,-1806.495361328125,304.1543884277344,0.7395111322402954,0.1200017929077148,0.1147693172097206,293.43878173828125,297.1499938964844,293.1499938964844,0.0016520055942237,-627.0575561523438,293.43072509765625,0.5444029569625854,0.050000000745058,0.2290438264608383,291.1532592773437,291.1499938964844,274.8943786621094,272.3641357421875,286.3013610839844,295.0033264160156,291.1531982421875,1.0,0.1584226042032241,0.939770758152008,0.939770758152008,1.0,1.0,-0.5683574676513672,0.2461133003234863,0.3222441673278808,0.0820098593831062,0.0,0.0,0.0070466953329741,25.26249122619629,25.0,-0.356570154428482,-2781.306396484375,34.85478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,299.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.0612853281199932,0.0,0.0,0.0,0.0,1.0,0.0077891061082482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0477102436125278,0.0997495651245117,-0.0520393252372741,0.0,6.219681381480768e-05,0.0,0.0,3.777395009994507,0.0,0.0,0.0,0.2673428356647491,4.0,0.0,1.0
830160,293.3409729003906,297.1499938964844,293.1499938964844,0.0045046536251902,-336.8774719238281,297.2319641113281,0.5444067120552063,0.050000000745058,0.0458526909351348,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5444067120552063,0.050000000745058,0.0482850931584835,293.3999328613281,297.1499938964844,293.1499938964844,0.0091842906549572,-455.1741638183594,301.7096862792969,0.5444067120552063,0.050000000745058,0.0356632061302661,293.19976806640625,297.1499938964844,293.1499938964844,0.0684480145573616,-1799.004150390625,304.1543273925781,0.7385580539703369,0.1195027977228164,0.1142929643392562,293.4384765625,297.1499938964844,293.1499938964844,0.0016160218510776,-613.4022827148438,293.38134765625,0.5444067120552063,0.050000000745058,0.2290436923503875,291.15313720703125,291.1499938964844,274.8968505859375,272.3608093261719,286.30328369140625,295.0038452148437,291.1531066894531,1.0,0.1583602875471115,0.9399386644363404,0.9399386644363404,1.0,1.0,-0.5677855610847473,0.2458514273166656,0.3219341039657593,0.0819519236683845,0.0,0.0,0.0070269564166665,25.25800132751465,25.0,-0.3192831873893738,-2777.3994140625,34.794437408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,299.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.0612119287252426,0.0,0.0,0.0,0.0,1.0,0.0078128231689333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0475988537073135,0.0997580736875534,-0.0521592199802398,0.0,6.212232983671129e-05,0.0,0.0,3.7775838375091553,0.0,0.0,0.0,0.2673389911651611,4.0,0.0,1.0
830220,293.3398742675781,297.1499938964844,293.1499938964844,0.0044541140086948,-333.3825378417969,297.1687316894531,0.5444145798683167,0.050000000745058,0.0458526350557804,295.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5444145798683167,0.050000000745058,0.0482850335538387,293.4005432128906,297.1499938964844,293.1499938964844,0.0090569918975234,-451.3667602539063,301.621337890625,0.5444145798683167,0.050000000745058,0.0356631614267826,293.1983337402344,297.1499938964844,293.1499938964844,0.0676674842834472,-1784.41455078125,304.1541748046875,0.7367002964019775,0.1185313835740089,0.1133654490113258,293.4378967285156,297.1499938964844,293.1499938964844,0.0015442287549376,-586.1564331054688,293.2828369140625,0.5444145798683167,0.050000000745058,0.2290434092283249,291.1529541015625,291.1499938964844,274.9012451171875,272.35418701171875,286.3068542480469,295.0048217773437,291.15289306640625,1.0,0.1582388132810592,0.9402745366096495,0.9402745366096495,1.0,1.0,-0.5666719079017639,0.2453403919935226,0.3213315308094024,0.0818421468138694,0.0,0.0,0.0069892252795398,25.249176025390625,25.0,-0.2622082233428955,-2769.903564453125,34.677059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,299.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0610962770879268,0.0,0.0,0.0,0.0,1.0,0.0078581627458333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04738549888134,0.0997728556394577,-0.0523873567581176,0.0,6.200495408847928e-05,0.0,0.0,3.7778878211975098,0.0,0.0,0.0,0.267331451177597,4.0,0.0,1.0
830280,293.3398742675781,297.1499938964844,293.1499938964844,0.0044541140086948,-333.3825378417969,297.1687316894531,0.5444145798683167,0.050000000745058,0.0458526350557804,295.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5444145798683167,0.050000000745058,0.0482850335538387,293.4005432128906,297.1499938964844,293.1499938964844,0.0090569918975234,-451.3667602539063,301.621337890625,0.5444145798683167,0.050000000745058,0.0356631614267826,293.1983337402344,297.1499938964844,293.1499938964844,0.0676674842834472,-1784.41455078125,304.1541748046875,0.7367002964019775,0.1185313835740089,0.1133654490113258,293.4378967285156,297.1499938964844,293.1499938964844,0.0015442287549376,-586.1564331054688,293.2828369140625,0.5444145798683167,0.050000000745058,0.2290434092283249,291.1529541015625,291.1499938964844,274.9012451171875,272.35418701171875,286.3068542480469,295.0048217773437,291.15289306640625,1.0,0.1582388132810592,0.9402745366096495,0.9402745366096495,1.0,1.0,-0.5666719079017639,0.2453403919935226,0.3213315308094024,0.0818421468138694,0.0,0.0,0.0069892252795398,25.249176025390625,25.0,-0.2622082233428955,-2769.903564453125,34.677059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,299.2421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0610962770879268,0.0,0.0,0.0,0.0,1.0,0.0078581627458333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04738549888134,0.0997728556394577,-0.0523873567581176,0.0,6.200495408847928e-05,0.0,0.0,3.7778878211975098,0.0,0.0,0.0,0.267331451177597,4.0,0.0,1.0
830340,293.3387451171875,297.1499938964844,293.1499938964844,0.0044041955843567,-329.9156799316406,297.10601806640625,0.5444231033325195,0.050000000745058,0.0458525754511356,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5444231033325195,0.050000000745058,0.0482849702239036,293.4010925292969,297.1499938964844,293.1499938964844,0.0089317243546247,-447.5538330078125,301.5328674316406,0.5444231033325195,0.050000000745058,0.0356631129980087,293.1969299316406,297.1499938964844,293.1499938964844,0.066912829875946,-1770.3489990234375,304.154052734375,0.7349061965942383,0.1175953820347786,0.1124714016914367,293.437255859375,297.1499938964844,293.1499938964844,0.0014726825756952,-559.0030517578125,293.1846618652344,0.5444231033325195,0.050000000745058,0.229043111205101,291.1527709960937,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.005615234375,291.1527099609375,1.0,0.1581215113401413,0.940610408782959,0.940610408782959,1.0,1.0,-0.5655984282493591,0.2448465824127197,0.320751816034317,0.0817397013306617,0.0,0.0,0.0069536590017378,25.240528106689453,25.0,-0.2348653674125671,-2762.8583984375,34.56402969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919250488281,299.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0610149651765823,0.0,0.0,0.0,0.0,1.0,0.0079010501503944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0471835173666477,0.0997853875160217,-0.052601870149374,0.0,6.192243017721921e-05,0.0,0.0,3.778118848800659,0.0,0.0,0.0,0.2673241794109344,4.0,0.0,1.0
830400,293.3387451171875,297.1499938964844,293.1499938964844,0.0044041955843567,-329.9156799316406,297.10601806640625,0.5444231033325195,0.050000000745058,0.0458525754511356,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5444231033325195,0.050000000745058,0.0482849702239036,293.4010925292969,297.1499938964844,293.1499938964844,0.0089317243546247,-447.5538330078125,301.5328674316406,0.5444231033325195,0.050000000745058,0.0356631129980087,293.1969299316406,297.1499938964844,293.1499938964844,0.066912829875946,-1770.3489990234375,304.154052734375,0.7349061965942383,0.1175953820347786,0.1124714016914367,293.437255859375,297.1499938964844,293.1499938964844,0.0014726825756952,-559.0030517578125,293.1846618652344,0.5444231033325195,0.050000000745058,0.229043111205101,291.1527709960937,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.005615234375,291.1527099609375,1.0,0.1581215113401413,0.940610408782959,0.940610408782959,1.0,1.0,-0.5655984282493591,0.2448465824127197,0.320751816034317,0.0817397013306617,0.0,0.0,0.0069536590017378,25.240528106689453,25.0,-0.2348653674125671,-2762.8583984375,34.56402969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919250488281,299.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0610149651765823,0.0,0.0,0.0,0.0,1.0,0.0079010501503944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0471835173666477,0.0997853875160217,-0.052601870149374,0.0,6.192243017721921e-05,0.0,0.0,3.778118848800659,0.0,0.0,0.0,0.2673241794109344,4.0,0.0,1.0
830460,293.3375244140625,297.1499938964844,293.1499938964844,0.0043549081310629,-326.478515625,297.0438232421875,0.5444324016571045,0.050000000745058,0.0458525083959102,295.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5444324016571045,0.050000000745058,0.0482848994433879,293.4016418457031,297.1499938964844,293.1499938964844,0.0088084442541003,-443.7362365722656,301.4443054199219,0.5444324016571045,0.050000000745058,0.0356630645692348,293.19549560546875,297.1499938964844,293.1499938964844,0.0661847665905952,-1756.8175048828125,304.1539001464844,0.733176052570343,0.1166953295469284,0.1116113141179084,293.43658447265625,297.1499938964844,293.1499938964844,0.0014013913460075,-531.94580078125,293.0868530273437,0.5444324016571045,0.050000000745058,0.2290427833795547,291.152587890625,291.1499938964844,274.9070129394531,272.3414611816406,286.3124084472656,295.0062561035156,291.1525573730469,1.0,0.1580083519220352,0.9409481287002563,0.9409481287002563,1.0,1.0,-0.5645655989646912,0.2443706840276718,0.3201949000358581,0.0816437825560569,0.0,0.0,0.0069203474558889,25.23203086853028,25.0,-0.2340797036886215,-2756.3212890625,34.45535659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,299.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0609594732522964,0.0,0.0,0.0,0.0,1.0,0.0079416437074542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469931662082672,0.0997969284653663,-0.0528037659823894,0.0,6.186611426528543e-05,0.0,0.0,3.778325319290161,0.0,0.0,0.0,0.2673172950744629,4.0,0.0,1.0
830520,293.3375244140625,297.1499938964844,293.1499938964844,0.0043549081310629,-326.478515625,297.0438232421875,0.5444324016571045,0.050000000745058,0.0458525083959102,295.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5444324016571045,0.050000000745058,0.0482848994433879,293.4016418457031,297.1499938964844,293.1499938964844,0.0088084442541003,-443.7362365722656,301.4443054199219,0.5444324016571045,0.050000000745058,0.0356630645692348,293.19549560546875,297.1499938964844,293.1499938964844,0.0661847665905952,-1756.8175048828125,304.1539001464844,0.733176052570343,0.1166953295469284,0.1116113141179084,293.43658447265625,297.1499938964844,293.1499938964844,0.0014013913460075,-531.94580078125,293.0868530273437,0.5444324016571045,0.050000000745058,0.2290427833795547,291.152587890625,291.1499938964844,274.9070129394531,272.3414611816406,286.3124084472656,295.0062561035156,291.1525573730469,1.0,0.1580083519220352,0.9409481287002563,0.9409481287002563,1.0,1.0,-0.5645655989646912,0.2443706840276718,0.3201949000358581,0.0816437825560569,0.0,0.0,0.0069203474558889,25.23203086853028,25.0,-0.2340797036886215,-2756.3212890625,34.45535659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,299.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.0609594732522964,0.0,0.0,0.0,0.0,1.0,0.0079416437074542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469931662082672,0.0997969284653663,-0.0528037659823894,0.0,6.186611426528543e-05,0.0,0.0,3.778325319290161,0.0,0.0,0.0,0.2673172950744629,4.0,0.0,1.0
830580,293.3362731933594,297.1499938964844,293.1499938964844,0.0043062604963779,-323.07275390625,296.9822082519531,0.5444425940513611,0.050000000745058,0.0458524376153945,295.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5444425940513611,0.050000000745058,0.048284824937582,293.40216064453125,297.1499938964844,293.1499938964844,0.0086871152743697,-439.91497802734375,301.3556213378906,0.5444425940513611,0.050000000745058,0.03566300496459,293.1940612792969,297.1499938964844,293.1499938964844,0.065483957529068,-1743.8291015625,304.1537780761719,0.7315101027488708,0.1158317476511001,0.1107856407761573,293.43585205078125,297.1499938964844,293.1499938964844,0.0013303677551448,-504.9898681640625,292.9894104003906,0.5444425940513611,0.050000000745058,0.2290424108505249,291.15240478515625,291.1499938964844,274.9080505371094,272.3353881835937,286.314208984375,295.0067443847656,291.1523742675781,1.0,0.1578993201255798,0.9412859082221984,0.9412859082221984,1.0,1.0,-0.5635740160942078,0.2439133524894714,0.3196606636047363,0.081553466618061,0.0,0.0,0.0068895099684596,25.22364997863769,25.0,-0.2508393228054046,-2750.35302734375,34.35102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,299.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.060921162366867,0.0,0.0,0.0,0.0,1.0,0.0079798847436904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468156933784484,0.0998086407780647,-0.0529929511249065,0.0,6.182723154779524e-05,0.0,0.0,3.778553724288941,0.0,0.0,0.0,0.2673109471797943,4.0,0.0,1.0
830640,293.3362731933594,297.1499938964844,293.1499938964844,0.0043062604963779,-323.07275390625,296.9822082519531,0.5444425940513611,0.050000000745058,0.0458524376153945,295.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5444425940513611,0.050000000745058,0.048284824937582,293.40216064453125,297.1499938964844,293.1499938964844,0.0086871152743697,-439.91497802734375,301.3556213378906,0.5444425940513611,0.050000000745058,0.03566300496459,293.1940612792969,297.1499938964844,293.1499938964844,0.065483957529068,-1743.8291015625,304.1537780761719,0.7315101027488708,0.1158317476511001,0.1107856407761573,293.43585205078125,297.1499938964844,293.1499938964844,0.0013303677551448,-504.9898681640625,292.9894104003906,0.5444425940513611,0.050000000745058,0.2290424108505249,291.15240478515625,291.1499938964844,274.9080505371094,272.3353881835937,286.314208984375,295.0067443847656,291.1523742675781,1.0,0.1578993201255798,0.9412859082221984,0.9412859082221984,1.0,1.0,-0.5635740160942078,0.2439133524894714,0.3196606636047363,0.081553466618061,0.0,0.0,0.0068895099684596,25.22364997863769,25.0,-0.2508393228054046,-2750.35302734375,34.35102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,299.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.060921162366867,0.0,0.0,0.0,0.0,1.0,0.0079798847436904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468156933784484,0.0998086407780647,-0.0529929511249065,0.0,6.182723154779524e-05,0.0,0.0,3.778553724288941,0.0,0.0,0.0,0.2673109471797943,4.0,0.0,1.0
830700,293.33563232421875,297.1499938964844,293.1499938964844,0.0042821820825338,-321.3822631835937,296.9515991210937,0.5444480776786804,0.050000000745058,0.0458523966372013,295.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5444480776786804,0.050000000745058,0.0482847802340984,293.4023742675781,297.1499938964844,293.1499938964844,0.0086271772161126,-438.00341796875,301.3112487792969,0.5444480776786804,0.050000000745058,0.0356629751622676,293.193359375,297.1499938964844,293.1499938964844,0.0651440992951393,-1737.54345703125,304.1537170410156,0.7307016849517822,0.1154139190912246,0.1103859916329383,293.4354553222656,297.1499938964844,293.1499938964844,0.0012949630618095,-491.5525207519531,292.9408264160156,0.5444480776786804,0.050000000745058,0.2290422171354293,291.1523132324219,291.1499938964844,274.9080505371094,272.3323974609375,286.3148498535156,295.00689697265625,291.1522521972656,1.0,0.1578463613986969,0.9414547681808472,0.9414547681808472,1.0,1.0,-0.5630940198898315,0.2436919212341308,0.3194020986557007,0.0815101712942123,0.0,0.0,0.006875121500343,25.21949577331543,25.0,-0.2643027305603027,-2747.60107421875,34.30051040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,299.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.0609061196446418,0.0,0.0,0.0,0.0,1.0,0.0079980492591857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467323660850524,0.0998148396611213,-0.0530824735760688,0.0,6.181196658872068e-05,0.0,0.0,3.778687477111816,0.0,0.0,0.0,0.2673080265522003,4.0,0.0,1.0
830760,293.3349609375,297.1499938964844,293.1499938964844,0.0042582689784467,-319.7003173828125,296.9211730957031,0.5444537997245789,0.050000000745058,0.045852355659008,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5444537997245789,0.050000000745058,0.0482847392559051,293.4026184082031,297.1499938964844,293.1499938964844,0.008567719720304,-436.0914916992188,301.2668762207031,0.5444537997245789,0.050000000745058,0.035662941634655,293.1926574707031,297.1499938964844,293.1499938964844,0.0648112520575523,-1731.3958740234375,304.1536560058594,0.7299093008041382,0.1150053888559341,0.1099950745701789,293.43505859375,297.1499938964844,293.1499938964844,0.001259630662389,-478.14263916015625,292.892333984375,0.5444537997245789,0.050000000745058,0.2290420085191726,291.1522216796875,291.1499938964844,274.9076538085937,272.3294677734375,286.3152770996094,295.0069885253906,291.15216064453125,1.0,0.1577944308519363,0.9416247606277466,0.9416247606277466,1.0,1.0,-0.5626245141029358,0.243475392460823,0.3191491067409515,0.0814679339528083,0.0,0.0,0.0068614734336733,25.21535873413086,25.0,-0.2802858352661133,-2745.0107421875,34.25107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.0608926191926002,0.0,0.0,0.0,0.0,1.0,0.0080155311152338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0466529577970504,0.099821388721466,-0.0531684271991252,0.0,6.179826596053317e-05,0.0,0.0,3.778839349746704,0.0,0.0,0.0,0.267305314540863,4.0,0.0,1.0
830820,293.3336181640625,297.1499938964844,293.1499938964844,0.0042109345085918,-316.3621520996094,296.8607177734375,0.5444660186767578,0.050000000745058,0.0458522662520408,295.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5444660186767578,0.050000000745058,0.0482846461236476,293.4030456542969,297.1499938964844,293.1499938964844,0.0084501393139362,-432.2640075683594,301.17803955078125,0.5444660186767578,0.050000000745058,0.0356628745794296,293.19122314453125,297.1499938964844,293.1499938964844,0.0641667693853378,-1719.5167236328125,304.15350341796875,0.7283729910850525,0.1142160892486572,0.1092394739389419,293.4342346191406,297.1499938964844,293.1499938964844,0.0011891819303855,-451.40478515625,292.7956237792969,0.5444660186767578,0.050000000745058,0.229041576385498,291.1519775390625,291.1499938964844,274.9056091308594,272.32379150390625,286.3154602050781,295.0070495605469,291.15191650390625,1.0,0.1576935797929763,0.941964626312256,0.941964626312256,1.0,1.0,-0.5617169141769409,0.2430572062730789,0.3186596930027008,0.0813860818743705,0.0,0.0,0.0068366071209311,25.207124710083008,25.0,-0.3214336037635803,-2740.335205078125,34.15542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,299.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0608676150441169,0.0,0.0,0.0,0.0,1.0,0.008048253133893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.046507079154253,0.0998358502984047,-0.0533287711441516,0.0,6.177289469633251e-05,0.0,0.0,3.779211282730103,0.0,0.0,0.0,0.2673005759716034,4.0,0.0,1.0
830880,293.3336181640625,297.1499938964844,293.1499938964844,0.0042109345085918,-316.3621520996094,296.8607177734375,0.5444660186767578,0.050000000745058,0.0458522662520408,295.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5444660186767578,0.050000000745058,0.0482846461236476,293.4030456542969,297.1499938964844,293.1499938964844,0.0084501393139362,-432.2640075683594,301.17803955078125,0.5444660186767578,0.050000000745058,0.0356628745794296,293.19122314453125,297.1499938964844,293.1499938964844,0.0641667693853378,-1719.5167236328125,304.15350341796875,0.7283729910850525,0.1142160892486572,0.1092394739389419,293.4342346191406,297.1499938964844,293.1499938964844,0.0011891819303855,-451.40478515625,292.7956237792969,0.5444660186767578,0.050000000745058,0.229041576385498,291.1519775390625,291.1499938964844,274.9056091308594,272.32379150390625,286.3154602050781,295.0070495605469,291.15191650390625,1.0,0.1576935797929763,0.941964626312256,0.941964626312256,1.0,1.0,-0.5617169141769409,0.2430572062730789,0.3186596930027008,0.0813860818743705,0.0,0.0,0.0068366071209311,25.207124710083008,25.0,-0.3214336037635803,-2740.335205078125,34.15542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,299.08966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0608676150441169,0.0,0.0,0.0,0.0,1.0,0.008048253133893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.046507079154253,0.0998358502984047,-0.0533287711441516,0.0,6.177289469633251e-05,0.0,0.0,3.779211282730103,0.0,0.0,0.0,0.2673005759716034,4.0,0.0,1.0
830940,293.33221435546875,297.1499938964844,293.1499938964844,0.0041642603464424,-313.05938720703125,296.8008728027344,0.544479250907898,0.050000000745058,0.0458521693944931,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.544479250907898,0.050000000745058,0.0482845455408096,293.4034729003906,297.1499938964844,293.1499938964844,0.0083343042060732,-428.4321899414063,301.08905029296875,0.544479250907898,0.050000000745058,0.0356628000736236,293.1897888183594,297.1499938964844,293.1499938964844,0.0635504946112632,-1708.18701171875,304.1533508300781,0.7268999814987183,0.1134634092450141,0.1085184887051582,293.4333801269531,297.1499938964844,293.1499938964844,0.0011190363438799,-424.78216552734375,292.6993103027344,0.544479250907898,0.050000000745058,0.2290410846471786,291.1517333984375,291.1499938964844,274.9017944335937,272.318359375,286.3146667480469,295.0069274902344,291.15167236328125,1.0,0.1575966924428939,0.94230455160141,0.94230455160141,1.0,1.0,-0.5608507394790649,0.2426590770483017,0.318191647529602,0.0813067257404327,0.0,0.0,0.0068154032342135,25.198936462402344,25.0,-0.3769427537918091,-2736.36962890625,34.063995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,299.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.060842428356409,0.0,0.0,0.0,0.0,1.0,0.0080776056274771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463807582855224,0.0998527705669403,-0.0534720160067081,0.0,6.174733425723389e-05,0.0,0.0,3.779700756072998,0.0,0.0,0.0,0.2672969102859497,4.0,0.0,1.0
831000,293.33221435546875,297.1499938964844,293.1499938964844,0.0041642603464424,-313.05938720703125,296.8008728027344,0.544479250907898,0.050000000745058,0.0458521693944931,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.544479250907898,0.050000000745058,0.0482845455408096,293.4034729003906,297.1499938964844,293.1499938964844,0.0083343042060732,-428.4321899414063,301.08905029296875,0.544479250907898,0.050000000745058,0.0356628000736236,293.1897888183594,297.1499938964844,293.1499938964844,0.0635504946112632,-1708.18701171875,304.1533508300781,0.7268999814987183,0.1134634092450141,0.1085184887051582,293.4333801269531,297.1499938964844,293.1499938964844,0.0011190363438799,-424.78216552734375,292.6993103027344,0.544479250907898,0.050000000745058,0.2290410846471786,291.1517333984375,291.1499938964844,274.9017944335937,272.318359375,286.3146667480469,295.0069274902344,291.15167236328125,1.0,0.1575966924428939,0.94230455160141,0.94230455160141,1.0,1.0,-0.5608507394790649,0.2426590770483017,0.318191647529602,0.0813067257404327,0.0,0.0,0.0068154032342135,25.198936462402344,25.0,-0.3769427537918091,-2736.36962890625,34.063995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,299.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.060842428356409,0.0,0.0,0.0,0.0,1.0,0.0080776056274771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463807582855224,0.0998527705669403,-0.0534720160067081,0.0,6.174733425723389e-05,0.0,0.0,3.779700756072998,0.0,0.0,0.0,0.2672969102859497,4.0,0.0,1.0
831060,293.3307189941406,297.1499938964844,293.1499938964844,0.0041182567365467,-309.7934875488281,296.7416076660156,0.5444934964179993,0.050000000745058,0.045852068811655,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5444934964179993,0.050000000745058,0.0482844337821006,293.4039001464844,297.1499938964844,293.1499938964844,0.0082201734185218,-424.596435546875,300.9999389648437,0.5444934964179993,0.050000000745058,0.035662718117237,293.1883544921875,297.1499938964844,293.1499938964844,0.0629630759358406,-1697.41552734375,304.1532287597656,0.7254911065101624,0.1127478629350662,0.107832595705986,293.4324645996094,297.1499938964844,293.1499938964844,0.0010491970460861,-398.2759399414063,292.60333251953125,0.5444934964179993,0.050000000745058,0.229040578007698,291.15142822265625,291.1499938964844,274.8960266113281,272.31317138671875,286.3128356933594,295.0065612792969,291.1513366699219,1.0,0.1575038135051727,0.9426465630531312,0.9426465630531312,1.0,1.0,-0.5600266456604004,0.2422817945480346,0.3177448213100433,0.0812289044260978,0.0,0.0,0.0067985453642904,25.190786361694336,25.0,-0.4379178583621979,-2733.18310546875,33.9768180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,299.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0608151219785213,0.0,0.0,0.0,0.0,1.0,0.0081028789281845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462780073285102,0.0998729392886161,-0.0535949282348156,0.0,6.171962013468146e-05,0.0,0.0,3.780343532562256,0.0,0.0,0.0,0.2672945559024811,4.0,0.0,1.0
831120,293.3307189941406,297.1499938964844,293.1499938964844,0.0041182567365467,-309.7934875488281,296.7416076660156,0.5444934964179993,0.050000000745058,0.045852068811655,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5444934964179993,0.050000000745058,0.0482844337821006,293.4039001464844,297.1499938964844,293.1499938964844,0.0082201734185218,-424.596435546875,300.9999389648437,0.5444934964179993,0.050000000745058,0.035662718117237,293.1883544921875,297.1499938964844,293.1499938964844,0.0629630759358406,-1697.41552734375,304.1532287597656,0.7254911065101624,0.1127478629350662,0.107832595705986,293.4324645996094,297.1499938964844,293.1499938964844,0.0010491970460861,-398.2759399414063,292.60333251953125,0.5444934964179993,0.050000000745058,0.229040578007698,291.15142822265625,291.1499938964844,274.8960266113281,272.31317138671875,286.3128356933594,295.0065612792969,291.1513366699219,1.0,0.1575038135051727,0.9426465630531312,0.9426465630531312,1.0,1.0,-0.5600266456604004,0.2422817945480346,0.3177448213100433,0.0812289044260978,0.0,0.0,0.0067985453642904,25.190786361694336,25.0,-0.4379178583621979,-2733.18310546875,33.9768180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,299.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0608151219785213,0.0,0.0,0.0,0.0,1.0,0.0081028789281845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462780073285102,0.0998729392886161,-0.0535949282348156,0.0,6.171962013468146e-05,0.0,0.0,3.780343532562256,0.0,0.0,0.0,0.2672945559024811,4.0,0.0,1.0
831180,293.3292236328125,297.1499938964844,293.1499938964844,0.0040729288011789,-306.5655822753906,296.6830139160156,0.5445086359977722,0.050000000745058,0.045851957052946,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5445086359977722,0.050000000745058,0.0482843182981014,293.4043273925781,297.1499938964844,293.1499938964844,0.008107703179121,-420.7569885253906,300.9106750488281,0.5445086359977722,0.050000000745058,0.0356626324355602,293.1869201660156,297.1499938964844,293.1499938964844,0.0624046586453914,-1687.201171875,304.153076171875,0.7241462469100952,0.1120693758130073,0.1071817278861999,293.4315185546875,297.1499938964844,293.1499938964844,0.0009796759113669,-371.8904418945313,292.5077819824219,0.5445086359977722,0.050000000745058,0.2290400266647339,291.1510925292969,291.1499938964844,274.8881530761719,272.3082275390625,286.30987548828125,295.0060119628906,291.1510009765625,1.0,0.1574149131774902,0.9429885745048524,0.9429885745048524,1.0,1.0,-0.5592444539070129,0.24192576110363,0.317318707704544,0.0811514481902122,0.0,0.0,0.0067866067402064,25.182666778564453,25.0,-0.5005151033401489,-2730.82470703125,33.893856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,299.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.0607857108116149,0.0,0.0,0.0,0.0,1.0,0.0081233689561486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462023206055164,0.0998966321349144,-0.0536943115293979,0.0,6.168976688059047e-05,0.0,0.0,3.7811548709869385,0.0,0.0,0.0,0.2672937214374542,4.0,0.0,1.0
831240,293.3292236328125,297.1499938964844,293.1499938964844,0.0040729288011789,-306.5655822753906,296.6830139160156,0.5445086359977722,0.050000000745058,0.045851957052946,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5445086359977722,0.050000000745058,0.0482843182981014,293.4043273925781,297.1499938964844,293.1499938964844,0.008107703179121,-420.7569885253906,300.9106750488281,0.5445086359977722,0.050000000745058,0.0356626324355602,293.1869201660156,297.1499938964844,293.1499938964844,0.0624046586453914,-1687.201171875,304.153076171875,0.7241462469100952,0.1120693758130073,0.1071817278861999,293.4315185546875,297.1499938964844,293.1499938964844,0.0009796759113669,-371.8904418945313,292.5077819824219,0.5445086359977722,0.050000000745058,0.2290400266647339,291.1510925292969,291.1499938964844,274.8881530761719,272.3082275390625,286.30987548828125,295.0060119628906,291.1510009765625,1.0,0.1574149131774902,0.9429885745048524,0.9429885745048524,1.0,1.0,-0.5592444539070129,0.24192576110363,0.317318707704544,0.0811514481902122,0.0,0.0,0.0067866067402064,25.182666778564453,25.0,-0.5005151033401489,-2730.82470703125,33.893856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,299.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.0607857108116149,0.0,0.0,0.0,0.0,1.0,0.0081233689561486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462023206055164,0.0998966321349144,-0.0536943115293979,0.0,6.168976688059047e-05,0.0,0.0,3.7811548709869385,0.0,0.0,0.0,0.2672937214374542,4.0,0.0,1.0
831300,293.32843017578125,297.1499938964844,293.1499938964844,0.0040505309589207,-304.9670104980469,296.6539611816406,0.5445165634155273,0.050000000745058,0.0458518974483013,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5445165634155273,0.050000000745058,0.0482842586934566,293.4045104980469,297.1499938964844,293.1499938964844,0.0080520855262875,-418.8362426757813,300.8659973144531,0.5445165634155273,0.050000000745058,0.0356625877320766,293.1861877441406,297.1499938964844,293.1499938964844,0.0621367208659648,-1682.3089599609375,304.15301513671875,0.7234987020492554,0.1117444038391113,0.1068698093295097,293.4310302734375,297.1499938964844,293.1499938964844,0.0009450495126657,-358.7486267089844,292.46014404296875,0.5445165634155273,0.050000000745058,0.22903972864151,291.15087890625,291.1499938964844,274.8833312988281,272.3058776855469,286.30792236328125,295.0056457519531,291.1508178710937,1.0,0.1573719829320907,0.943159520626068,0.943159520626068,1.0,1.0,-0.5588696002960205,0.2417560964822769,0.3171134889125824,0.0811125710606575,0.0,0.0,0.0067827310413122,25.17861557006836,25.0,-0.5323512554168701,-2729.980224609375,33.8539924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,299.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0607706867158412,0.0,0.0,0.0,0.0,1.0,0.0081315292045474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461760573089122,0.0999099016189575,-0.0537338405847549,0.0,6.167452374938875e-05,0.0,0.0,3.781629085540772,0.0,0.0,0.0,0.2672939300537109,4.0,0.0,1.0
